,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
2797,TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.6,29.8,1,3.81,80,45,80,23.953125,[23.953125],3.015675,28.636837500000002,37.9345703125,9468.8,465.6,1.0491720175735046,"90,30,80",140
2798,TJ-022-WQIDC,2022040615,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,36.0,25.7,1,2.11,75,30,75,24.53125,"[24.015625, 24.53125]",3.015675,28.636837500000002,10.649169921875,484.79,105.0,1.2165886260030114,"70,30,80",124
2799,TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.0,1,4.2,85,30,85,24.984375,"[24.984375, 24.625]",3.015675,28.636837500000002,38.4296875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2800,TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,62.5,29.9,1,4.62,80,30,80,22.703125,"[22.296875, 22.703125]",3.015675,28.636837500000002,43.98828125,10661.7,429.7,1.040303141150098,"90,50,80",2
2801,TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,3.17,85,30,85,24.703125,[24.703125],3.015675,28.636837500000002,13.859130859375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2802,TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,4.14,85,30,85,24.4375,"[24.046875, 24.15625, 24.390625, 24.4375]",3.015675,28.636837500000002,62.01123046875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2803,TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.2,30.7,1,4.85,80,30,80,22.765625,[22.765625],3.015675,28.636837500000002,34.802734375,10661.7,429.7,1.040303141150098,"60,30,80",116
2804,TJ-022-WQIDC,2022040615,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,2.5,70,30,70,22.296875,"[22.296875, 22.296875]",3.015675,28.636837500000002,13.98046875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2805,TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.0,30.1,1,3.73,70,30,70,23.40625,"[22.96875, 22.578125, 23.40625]",3.015675,28.636837500000002,22.3984375,10661.7,429.7,1.040303141150098,"90,30,80",142
2806,TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.1,1,5.42,90,35,90,22.703125,[22.703125],3.015675,28.636837500000002,44.02978515625,15038.9,1066.8,1.070936039204995,"90,50,80",126
2807,TJ-022-WQIDC,2022040615,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.375,"[23.953125, 24.375]",3.015675,28.636837500000002,3.3193359375,1610.94,99.3,1.06164102946106,"70,30,80",144
2808,TJ-022-WQIDC,2022040615,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,1.25,70,30,70,21.796875,"[21.796875, 21.75]",3.015675,28.636837500000002,21.931640625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2809,TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.7,28.4,1,3.98,90,35,90,22.984375,"[22.265625, 22.984375, 22.203125, 22.828125]",3.015675,28.636837500000002,81.5546875,15038.9,1066.8,1.070936039204995,"80,30,80",144
2810,TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,62.7,31.4,1,4.78,80,30,80,22.859375,"[22.859375, 22.609375]",3.015675,28.636837500000002,34.4677734375,10661.7,429.7,1.040303141150098,"60,30,80",50
2811,TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,63.0,30.1,1,4.04,80,30,80,22.8125,"[22.8125, 22.171875, 22.4375, 22.203125]",3.015675,28.636837500000002,92.353515625,10661.7,429.7,1.040303141150098,"80,30,80",144
2812,TJ-022-WQIDC,2022040615,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.0,26.9,1,3.5,70,30,70,23.0,"[22.640625, 22.625, 21.875, 23.0]",3.015675,28.636837500000002,42.060791015625,6832.0,399.0,1.0584016393442623,"80,30,80",129
2813,TJ-022-WQIDC,2022040615,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.046875,"[24.046875, 23.875]",3.015675,28.636837500000002,3.5302734375,484.79,105.0,1.2165886260030114,"70,30,80",41
2814,TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.8,30.0,1,4.04,90,35,90,23.296875,"[22.90625, 22.75, 23.296875]",3.015675,28.636837500000002,41.98828125,12884.8,1046.7,1.0812352539426302,"80,30,80",108
2815,TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.3,30.1,1,4.46,80,45,80,22.609375,[22.609375],3.015675,28.636837500000002,31.7109375,9468.8,465.6,1.0491720175735046,"60,30,80",144
2816,TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.6,29.2,1,4.42,90,35,90,23.4375,"[22.8125, 22.390625, 23.4375, 23.0625]",3.015675,28.636837500000002,80.03125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2817,TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.0,29.5,1,3.65,70,45,70,24.359375,"[22.984375, 24.0, 24.359375, 23.953125]",3.015675,28.636837500000002,66.681640625,9468.8,465.6,1.0491720175735046,"80,30,80",144
2818,TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.52,1,0.0,80,30,80,23.984375,"[23.984375, 23.859375, 23.9375, 23.703125]",3.015675,28.636837500000002,5.9990234375,6221.86,863.4,1.1387687926118557,"70,30,80",111
2819,TJ-022-WQIDC,2022040615,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,23.3,1,0.0,80,30,80,24.453125,[24.453125],3.015675,28.636837500000002,1.1201171875,1610.94,99.3,1.06164102946106,"70,30,80",135
2820,TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.8,29.7,1,3.81,75,45,75,24.34375,"[24.34375, 24.265625, 23.40625]",3.015675,28.636837500000002,18.5498046875,9468.8,465.6,1.0491720175735046,"90,30,80",143
2821,TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.6,1,4.46,80,35,80,23.234375,"[22.296875, 23.234375]",3.015675,28.636837500000002,44.349609375,15038.9,1066.8,1.070936039204995,"80,30,80",140
2822,TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.2,28.7,1,3.65,85,35,85,22.8125,"[21.953125, 22.8125, 22.484375, 22.75]",3.015675,28.636837500000002,82.00390625,15038.9,1066.8,1.070936039204995,"80,30,80",144
2823,TJ-022-WQIDC,2022040615,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.8,27.0,1,3.81,70,45,70,23.546875,"[23.546875, 23.421875, 22.28125, 22.625]",3.015675,28.636837500000002,60.1396484375,9468.8,465.6,1.0491720175735046,"80,30,80",144
2824,TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,25.8,1,0.0,80,30,80,23.09375,"[23.09375, 22.796875]",3.015675,28.636837500000002,42.7421875,10661.7,429.7,1.040303141150098,"80,30,80",119
2825,TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,59.2,26.75,1,3.84,75,30,75,22.578125,"[22.359375, 22.4375, 22.578125, 22.15625]",3.015675,28.636837500000002,64.5634765625,10661.7,429.7,1.040303141150098,"80,30,80",142
2826,TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.42,90,35,90,24.125,"[23.484375, 24.046875, 23.984375, 24.125]",3.015675,28.636837500000002,81.953125,15038.9,1066.8,1.070936039204995,"80,30,80",144
2827,TJ-022-WQIDC,2022040615,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.4,1,0.0,70,30,70,22.546875,"[22.546875, 22.515625]",3.015675,28.636837500000002,21.712890625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2828,TJ-022-WQIDC,2022040615,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,36.5,25.1,1,1.6,75,30,75,24.234375,"[24.0, 24.234375]",3.015675,28.636837500000002,4.349700927734375,484.79,105.0,1.2165886260030114,"70,30,80",123
2829,TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.2,1,3.81,85,35,85,21.5625,[21.5625],3.015675,28.636837500000002,39.958984375,15038.9,1066.8,1.070936039204995,"60,30,80",88
2830,TJ-022-WQIDC,2022040615,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.5,1,2.44,80,30,80,23.46875,"[22.21875, 23.375, 23.46875]",3.015675,28.636837500000002,38.02734375,6832.0,399.0,1.0584016393442623,"90,30,80",125
2831,TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.796875,"[24.5625, 24.796875, 24.40625]",3.015675,28.636837500000002,0.639892578125,6221.86,863.4,1.1387687926118557,"80,30,80",144
2832,TJ-022-WQIDC,2022040615,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,44.0,26.2,1,1.63,80,30,80,24.015625,"[24.015625, 23.5625, 23.703125, 23.625]",3.015675,28.636837500000002,9.54296875,6221.86,863.4,1.1387687926118557,"70,30,80",114
2833,TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.9,29.9,1,3.81,90,35,90,23.703125,"[23.703125, 23.640625, 23.625]",3.015675,28.636837500000002,43.033203125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2834,TJ-022-WQIDC,2022040615,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,67.1,27.7,1,3.91,80,35,80,22.8125,"[22.8125, 22.546875, 22.546875, 22.71875]",3.015675,28.636837500000002,6.560791015625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
2835,TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.0,31.2,1,4.3,80,30,80,22.21875,[22.21875],3.015675,28.636837500000002,36.8984375,10661.7,429.7,1.040303141150098,"60,30,80",48
2836,TJ-022-WQIDC,2022040615,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.5,29.2,1,4.3,80,30,80,23.5625,"[23.09375, 23.5625]",3.015675,28.636837500000002,40.5498046875,6832.0,399.0,1.0584016393442623,"80,30,80",90
2837,TJ-022-WQIDC,2022040615,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,55.8,31.5,1,4.81,70,30,70,22.9375,"[22.796875, 22.9375]",3.015675,28.636837500000002,31.8720703125,10661.7,429.7,1.040303141150098,"60,30,80",23
2838,TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.7,31.1,1,5.26,90,35,90,23.875,"[22.953125, 23.875, 22.703125]",3.015675,28.636837500000002,37.7421875,15038.9,1066.8,1.070936039204995,"80,30,80",144
2839,TJ-022-WQIDC,2022040615,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.5,29.2,1,3.65,85,35,85,22.484375,"[21.6875, 22.0625, 22.484375]",3.015675,28.636837500000002,35.681640625,15038.9,1066.8,1.070936039204995,"60,30,80",144
2840,TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.5,29.2,1,3.98,70,45,70,24.15625,"[23.765625, 24.015625, 24.15625, 23.609375]",3.1706,28.4021,79.28125,9468.8,465.6,1.0491720175735046,"80,30,80",144
2841,TJ-022-WQIDC,2022040616,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.65,80,30,80,22.34375,"[22.25, 22.34375]",3.1706,28.4021,19.12890625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2842,TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,60.2,29.8,1,4.81,70,30,70,23.703125,"[23.5625, 23.703125]",3.1706,28.4021,31.978515625,10661.7,429.7,1.040303141150098,"90,30,80",119
2843,TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.3,1,5.42,90,35,90,22.703125,[22.703125],3.1706,28.4021,44.49267578125,15038.9,1066.8,1.070936039204995,"90,50,80",126
2844,TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.9,29.9,1,3.65,80,45,80,23.859375,[23.859375],3.1706,28.4021,36.4169921875,9468.8,465.6,1.0491720175735046,"90,30,80",140
2845,TJ-022-WQIDC,2022040616,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.7,1,0.0,80,30,80,24.03125,[24.03125],3.1706,28.4021,1.119873046875,1610.94,99.3,1.06164102946106,"70,30,80",135
2846,TJ-022-WQIDC,2022040616,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.7,1,0.0,75,30,75,24.0,"[23.734375, 24.0]",3.1706,28.4021,10.689697265625,484.79,105.0,1.2165886260030114,"70,30,80",124
2847,TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,28.8,1,4.2,85,30,85,24.5625,"[24.5625, 23.8125]",3.1706,28.4021,38.619140625,6221.86,863.4,1.1387687926118557,"80,30,80",144
2848,TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.5,28.1,1,3.88,80,35,80,23.578125,"[23.25, 23.578125, 22.984375]",3.1706,28.4021,19.552734375,12884.8,1046.7,1.0812352539426302,"60,30,80",118
2849,TJ-022-WQIDC,2022040616,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.4,1,1.38,75,30,75,23.9375,"[23.9375, 23.765625]",3.1706,28.4021,1.7000732421875,484.79,105.0,1.2165886260030114,"60,30,80",42
2850,TJ-022-WQIDC,2022040616,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.7,27.9,1,2.85,80,30,80,24.734375,"[24.59375, 24.609375, 24.734375, 24.296875]",3.1706,28.4021,33.33294677734375,1610.94,99.3,1.06164102946106,"90,30,80",140
2851,TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.0,27.3,1,2.46,80,30,80,23.03125,"[22.828125, 23.03125, 22.828125, 22.59375]",3.1706,28.4021,33.900390625,6832.0,399.0,1.0584016393442623,"90,30,80",136
2852,TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.7,29.3,1,3.5,90,35,90,23.390625,[23.390625],3.1706,28.4021,41.689453125,15038.9,1066.8,1.070936039204995,"80,30,80",112
2853,TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.0,30.5,1,3.81,80,30,80,22.140625,[22.140625],3.1706,28.4021,34.150390625,10661.7,429.7,1.040303141150098,"60,30,80",116
2854,TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.6,1,5.1,85,35,85,22.390625,"[22.390625, 22.3125, 22.15625, 22.34375]",3.1706,28.4021,69.158203125,15038.9,1066.8,1.070936039204995,"90,50,80",137
2855,TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.8,1,4.14,85,30,85,24.234375,"[23.796875, 23.84375, 24.046875, 24.234375]",3.1706,28.4021,58.73974609375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2856,TJ-022-WQIDC,2022040616,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,0.0,70,30,70,22.3125,"[22.296875, 22.3125]",3.1706,28.4021,13.87890625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2857,TJ-022-WQIDC,2022040616,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.7,26.8,1,2.17,80,30,80,24.203125,"[24.203125, 24.0625]",3.1706,28.4021,2.3599853515625,1610.94,99.3,1.06164102946106,"70,30,80",86
2858,TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.2,29.2,1,4.3,80,30,80,23.4375,"[23.125, 23.4375]",3.1706,28.4021,41.5517578125,6832.0,399.0,1.0584016393442623,"80,30,80",90
2859,TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,69.0,30.5,1,4.78,80,30,80,23.015625,"[23.015625, 22.90625]",3.1706,28.4021,34.3486328125,10661.7,429.7,1.040303141150098,"90,30,80",94
2860,TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.4,29.9,1,3.59,70,30,70,23.8125,"[23.234375, 22.96875, 23.8125]",3.1706,28.4021,22.732421875,10661.7,429.7,1.040303141150098,"90,30,80",142
2861,TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,72.1,29.8,1,4.04,90,35,90,23.328125,"[22.921875, 22.6875, 23.328125]",3.1706,28.4021,41.66015625,12884.8,1046.7,1.0812352539426302,"80,30,80",108
2862,TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,72.4,29.1,1,3.52,90,35,90,23.1875,"[22.59375, 22.28125, 23.1875, 23.0625]",3.1706,28.4021,79.5859375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2863,TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.2,29.6,1,3.81,75,45,75,24.296875,"[24.296875, 24.265625, 23.453125]",3.1706,28.4021,26.248046875,9468.8,465.6,1.0491720175735046,"90,30,80",143
2864,TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.9,29.7,1,5.1,90,35,90,23.53125,"[23.53125, 23.53125, 23.4375]",3.1706,28.4021,43.3359375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2865,TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.6,1,4.3,85,30,85,25.484375,"[24.484375, 24.75, 24.734375, 25.484375]",3.1706,28.4021,34.958984375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2866,TJ-022-WQIDC,2022040616,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,39.0,26.6,1,1.31,80,30,80,24.609375,"[23.984375, 24.0625, 24.609375]",3.1706,28.4021,5.49951171875,1610.94,99.3,1.06164102946106,"70,30,80",144
2867,TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.7,29.2,1,4.78,85,35,85,23.453125,"[23.40625, 23.453125, 22.953125, 23.390625]",3.1706,28.4021,74.1328125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2868,TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.3,29.7,1,4.46,80,45,80,22.96875,"[22.96875, 22.453125, 22.875]",3.1706,28.4021,30.060546875,9468.8,465.6,1.0491720175735046,"60,30,80",77
2869,TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.26,90,35,90,23.859375,"[22.984375, 23.859375, 22.765625]",3.1706,28.4021,38.111328125,15038.9,1066.8,1.070936039204995,"80,30,80",144
2870,TJ-022-WQIDC,2022040616,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.3,1,0.0,80,30,80,23.609375,"[23.4375, 23.609375]",3.1706,28.4021,3.3603515625,484.79,105.0,1.2165886260030114,"60,30,80",103
2871,TJ-022-WQIDC,2022040616,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.63,75,30,75,22.296875,"[22.296875, 21.921875]",3.1706,28.4021,30.8828125,3400.6,293.1,1.0861906722343115,"60,30,80",144
2872,TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.1,30.0,1,4.3,80,45,80,22.546875,[22.546875],3.1706,28.4021,31.30859375,9468.8,465.6,1.0491720175735046,"60,30,80",144
2873,TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.2,27.0,1,4.14,80,30,80,23.140625,"[23.140625, 22.125, 22.9375, 21.703125]",3.1706,28.4021,58.9140625,6832.0,399.0,1.0584016393442623,"80,30,80",144
2874,TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.1,1,4.24,85,30,85,24.0625,"[24.0625, 24.03125]",3.1706,28.4021,23.240234375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2875,TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.7,28.6,1,3.5,85,35,85,22.796875,"[21.921875, 22.796875, 22.46875, 22.765625]",3.1706,28.4021,81.5703125,15038.9,1066.8,1.070936039204995,"80,30,80",144
2876,TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,69.0,29.4,1,3.69,85,35,85,22.90625,[22.90625],3.1706,28.4021,37.7314453125,12884.8,1046.7,1.0812352539426302,"60,30,80",17
2877,TJ-022-WQIDC,2022040616,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.421875,"[24.140625, 24.421875]",3.1706,28.4021,3.19921875,1610.94,99.3,1.06164102946106,"70,30,80",144
2878,TJ-022-WQIDC,2022040616,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.0,1,0.0,70,30,70,21.84375,"[21.84375, 21.578125]",3.1706,28.4021,21.91015625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2879,TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.3,29.9,1,3.65,70,45,70,24.40625,"[23.09375, 24.0, 24.40625, 24.015625]",3.1706,28.4021,66.880859375,9468.8,465.6,1.0491720175735046,"80,30,80",144
2880,TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,69.0,28.2,1,3.3,85,35,85,23.375,"[23.375, 22.625, 22.9375, 23.140625]",3.1706,28.4021,77.59765625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2881,TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.9,29.9,1,3.65,90,35,90,22.90625,[22.90625],3.1706,28.4021,40.806640625,12884.8,1046.7,1.0812352539426302,"80,30,80",67
2882,TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.7,30.7,1,3.4,80,30,80,22.875,"[22.875, 22.421875, 21.65625]",3.1706,28.4021,38.2109375,10661.7,429.7,1.040303141150098,"60,30,80",84
2883,TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.0,26.9,1,3.5,70,30,70,23.03125,"[22.640625, 22.609375, 21.90625, 23.03125]",3.1706,28.4021,42.50048828125,6832.0,399.0,1.0584016393442623,"80,30,80",129
2884,TJ-022-WQIDC,2022040616,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.7,26.0,1,1.34,80,30,80,24.734375,"[24.390625, 24.234375, 24.609375, 24.734375]",3.1706,28.4021,18.759765625,1610.94,99.3,1.06164102946106,"70,30,80",144
2885,TJ-022-WQIDC,2022040616,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,5.1,80,30,80,21.5,"[21.5, 21.3125]",3.1706,28.4021,32.818359375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2886,TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.5,29.1,1,3.81,80,45,80,24.625,"[23.9375, 24.09375, 24.625, 23.71875]",3.1706,28.4021,62.810546875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2887,TJ-022-WQIDC,2022040616,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.375,"[22.375, 22.375]",3.1706,28.4021,21.73046875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2888,TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.625,"[24.5, 24.625, 24.328125]",3.1706,28.4021,0.659912109375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2889,TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,69.0,29.5,1,3.85,80,30,80,22.609375,"[22.203125, 22.609375]",3.1706,28.4021,42.724609375,10661.7,429.7,1.040303141150098,"80,30,80",119
2890,TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.0,29.4,1,3.5,90,35,90,23.0625,"[22.484375, 23.0625, 22.296875]",3.1706,28.4021,24.919921875,15038.9,1066.8,1.070936039204995,"90,30,80",144
2891,TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.2,30.5,1,4.63,80,30,80,23.3125,"[23.3125, 22.765625]",3.1706,28.4021,41.09765625,6832.0,399.0,1.0584016393442623,"80,30,80",127
2892,TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.7,29.8,1,4.04,80,30,80,22.703125,"[22.09375, 22.09375, 22.703125, 22.0]",3.1706,28.4021,92.419921875,10661.7,429.7,1.040303141150098,"80,30,80",144
2893,TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,81.2,29.9,1,4.01,90,35,90,23.46875,"[23.125, 23.03125, 23.328125, 23.46875]",3.1706,28.4021,82.33984375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2894,TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.42,90,35,90,24.234375,"[23.53125, 24.203125, 24.046875, 24.234375]",3.1706,28.4021,81.8203125,15038.9,1066.8,1.070936039204995,"80,30,80",144
2895,TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,52.5,26.0,1,1.63,80,30,80,23.984375,"[23.984375, 23.5625, 23.734375, 23.515625]",3.1706,28.4021,9.51953125,6221.86,863.4,1.1387687926118557,"70,30,80",114
2896,TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.5,1,2.44,80,30,80,23.484375,"[22.25, 23.40625, 23.484375]",3.1706,28.4021,37.798828125,6832.0,399.0,1.0584016393442623,"90,30,80",125
2897,TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,68.0,32.6,1,5.2,80,30,80,22.3125,"[22.0625, 22.3125]",3.1706,28.4021,44.171875,10661.7,429.7,1.040303141150098,"80,30,80",142
2898,TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.5,29.2,1,3.98,85,35,85,22.53125,"[21.8125, 22.0625, 22.53125]",3.1706,28.4021,34.427734375,15038.9,1066.8,1.070936039204995,"60,30,80",144
2899,TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.296875,"[22.3125, 23.296875]",3.1706,28.4021,44.1796875,15038.9,1066.8,1.070936039204995,"80,30,80",140
2900,TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.1,1,3.81,85,35,85,21.734375,[21.734375],3.1706,28.4021,39.68359375,15038.9,1066.8,1.070936039204995,"60,30,80",88
2901,TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.0,28.6,1,3.98,90,35,90,23.015625,"[22.171875, 23.015625, 22.125, 22.78125]",3.1706,28.4021,80.34765625,15038.9,1066.8,1.070936039204995,"80,30,80",144
2902,TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.88,1,0.0,80,30,80,23.890625,"[23.890625, 23.765625, 23.859375, 23.703125]",3.1706,28.4021,6.0390625,6221.86,863.4,1.1387687926118557,"60,30,80",33
2903,TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.5,1,0.0,75,30,75,22.1875,"[22.1875, 22.078125, 21.765625, 22.015625]",3.1706,28.4021,65.3828125,10661.7,429.7,1.040303141150098,"80,30,80",142
2904,TJ-022-WQIDC,2022040616,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.2,1,3.17,85,30,85,24.59375,[24.59375],3.1706,28.4021,13.729736328125,6221.86,863.4,1.1387687926118557,"80,30,80",144
2905,TJ-022-WQIDC,2022040616,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,65.6,27.4,1,3.79,80,35,80,22.703125,"[22.703125, 22.4375, 22.390625, 22.546875]",3.1706,28.4021,6.560791015625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
2906,TJ-022-WQIDC,2022040616,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.984375,"[22.640625, 22.984375]",3.1706,28.4021,27.337890625,15038.9,1066.8,1.070936039204995,"80,30,80",51
2907,TJ-022-WQIDC,2022040616,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.6,26.8,1,2.73,70,30,70,22.875,"[22.703125, 22.875, 22.0625, 22.625]",3.1706,28.4021,26.649658203125,6832.0,399.0,1.0584016393442623,"60,30,80",129
2908,TJ-022-WQIDC,2022040616,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.0,31.2,1,3.79,80,30,80,23.28125,[23.28125],3.1706,28.4021,36.849609375,10661.7,429.7,1.040303141150098,"90,30,80",73
2909,TJ-022-WQIDC,2022040616,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.2,27.1,1,3.65,70,45,70,23.625,"[23.625, 23.453125, 22.3125, 22.5625]",3.1706,28.4021,61.1923828125,9468.8,465.6,1.0491720175735046,"80,30,80",144
2910,TJ-022-WQIDC,2022040616,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.0,1,0.0,75,30,75,23.8125,"[23.453125, 23.8125]",3.1706,28.4021,4.3792724609375,484.79,105.0,1.2165886260030114,"60,30,80",21
2911,TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.2,28.7,1,3.98,85,35,85,22.859375,"[22.0625, 22.859375, 22.59375, 22.75]",3.0176875,28.7513625,82.65234375,15038.9,1066.8,1.070936039204995,"80,30,80",144
2912,TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.0,30.6,1,3.81,80,30,80,21.921875,[21.921875],3.0176875,28.7513625,34.251953125,10661.7,429.7,1.040303141150098,"60,30,80",116
2913,TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.2,29.3,1,4.3,85,35,85,22.53125,"[21.90625, 22.28125, 22.53125]",3.0176875,28.7513625,36.388671875,15038.9,1066.8,1.070936039204995,"60,30,80",144
2914,TJ-022-WQIDC,2022040617,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.515625,"[24.1875, 24.515625]",3.0176875,28.7513625,3.259765625,1610.94,99.3,1.06164102946106,"70,30,80",144
2915,TJ-022-WQIDC,2022040617,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,43.7,26.8,1,2.85,80,30,80,24.234375,"[24.234375, 24.0625]",3.0176875,28.7513625,2.43035888671875,1610.94,99.3,1.06164102946106,"70,30,80",86
2916,TJ-022-WQIDC,2022040617,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.1,1,0.0,75,30,75,24.203125,"[24.203125, 24.140625]",3.0176875,28.7513625,4.4697265625,484.79,105.0,1.2165886260030114,"70,30,80",123
2917,TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.0,29.1,1,4.78,85,35,85,23.515625,"[23.40625, 23.46875, 22.84375, 23.515625]",3.0176875,28.7513625,75.509765625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2918,TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.8,29.3,1,4.14,70,45,70,24.1875,"[23.90625, 24.015625, 24.1875, 23.578125]",3.0176875,28.7513625,81.189453125,9468.8,465.6,1.0491720175735046,"80,30,80",144
2919,TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.0,29.7,1,3.59,70,30,70,24.046875,"[23.375, 23.0625, 24.046875]",3.0176875,28.7513625,22.380859375,10661.7,429.7,1.040303141150098,"90,30,80",142
2920,TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,28.9,1,5.42,90,35,90,22.703125,[22.703125],3.0176875,28.7513625,44.39111328125,15038.9,1066.8,1.070936039204995,"90,50,80",126
2921,TJ-022-WQIDC,2022040617,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,45.0,26.4,1,2.95,80,30,80,24.84375,"[24.84375, 24.75, 24.796875, 24.6875]",3.0176875,28.7513625,18.998046875,1610.94,99.3,1.06164102946106,"70,30,80",144
2922,TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.578125,"[24.5, 24.578125, 24.25]",3.0176875,28.7513625,0.639892578125,6221.86,863.4,1.1387687926118557,"80,30,80",144
2923,TJ-022-WQIDC,2022040617,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.46,75,30,75,22.265625,"[22.265625, 21.765625]",3.0176875,28.7513625,30.849609375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2924,TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,50.0,26.0,1,1.63,80,30,80,24.265625,"[24.265625, 23.71875, 23.953125, 24.0]",3.0176875,28.7513625,9.560546875,6221.86,863.4,1.1387687926118557,"70,30,80",114
2925,TJ-022-WQIDC,2022040617,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,43.7,26.7,1,1.7,80,30,80,24.4375,"[24.125, 24.125, 24.4375]",3.0176875,28.7513625,5.49072265625,1610.94,99.3,1.06164102946106,"70,30,80",144
2926,TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.6,1,4.24,85,30,85,24.84375,"[24.84375, 24.65625]",3.0176875,28.7513625,23.3203125,6221.86,863.4,1.1387687926118557,"80,30,80",144
2927,TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.234375,"[22.296875, 23.234375]",3.0176875,28.7513625,44.150390625,15038.9,1066.8,1.070936039204995,"80,30,80",140
2928,TJ-022-WQIDC,2022040617,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.953125,"[23.953125, 23.78125]",3.0176875,28.7513625,3.48046875,484.79,105.0,1.2165886260030114,"60,30,80",103
2929,TJ-022-WQIDC,2022040617,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.65,80,30,80,22.375,"[22.296875, 22.375]",3.0176875,28.7513625,19.369140625,3400.6,293.1,1.0861906722343115,"60,30,80",144
2930,TJ-022-WQIDC,2022040617,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,0.0,70,30,70,21.859375,"[21.859375, 21.671875]",3.0176875,28.7513625,22.5,3400.6,293.1,1.0861906722343115,"60,30,80",144
2931,TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.2,29.2,1,3.98,80,45,80,24.59375,"[23.890625, 24.125, 24.59375, 23.625]",3.0176875,28.7513625,63.705078125,9468.8,465.6,1.0491720175735046,"80,30,80",144
2932,TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.6,1,4.78,80,35,80,22.96875,"[22.640625, 22.96875]",3.0176875,28.7513625,26.990234375,15038.9,1066.8,1.070936039204995,"80,30,80",51
2933,TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.8,29.8,1,4.01,90,35,90,23.3125,"[23.0, 22.953125, 23.234375, 23.3125]",3.0176875,28.7513625,82.91796875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2934,TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.5,30.7,1,3.4,80,30,80,22.65625,"[22.65625, 22.453125, 21.65625]",3.0176875,28.7513625,38.41015625,10661.7,429.7,1.040303141150098,"60,30,80",84
2935,TJ-022-WQIDC,2022040617,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,42.7,28.2,1,2.88,80,30,80,24.96875,"[24.8125, 24.546875, 24.96875, 24.34375]",3.0176875,28.7513625,33.360107421875,1610.94,99.3,1.06164102946106,"90,30,80",140
2936,TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.8,1,5.1,85,35,85,22.328125,"[22.328125, 22.28125, 22.09375, 22.296875]",3.0176875,28.7513625,68.818359375,15038.9,1066.8,1.070936039204995,"90,50,80",137
2937,TJ-022-WQIDC,2022040617,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,42.5,21.4,1,9.09,80,30,80,24.28125,[24.28125],3.0176875,28.7513625,1.059814453125,1610.94,99.3,1.06164102946106,"70,30,80",135
2938,TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,79.0,29.4,1,3.4,90,35,90,23.40625,"[23.265625, 22.9375, 23.40625, 23.296875]",3.0176875,28.7513625,80.6796875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2939,TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.23,1,0.0,80,30,80,23.953125,"[23.953125, 23.6875, 23.953125, 23.515625]",3.0176875,28.7513625,6.099609375,6221.86,863.4,1.1387687926118557,"60,30,80",33
2940,TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.8,29.6,1,3.65,90,35,90,22.9375,[22.9375],3.0176875,28.7513625,40.15625,12884.8,1046.7,1.0812352539426302,"80,30,80",67
2941,TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.5,1,0.0,75,30,75,22.15625,"[22.15625, 22.015625, 21.625, 21.859375]",3.0176875,28.7513625,64.1923828125,10661.7,429.7,1.040303141150098,"80,30,80",142
2942,TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.9,1,4.3,85,30,85,25.53125,"[24.703125, 24.875, 24.96875, 25.53125]",3.0176875,28.7513625,35.0888671875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2943,TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.7,1,2.73,70,30,70,22.875,"[22.703125, 22.875, 22.125, 22.65625]",3.0176875,28.7513625,26.729736328125,6832.0,399.0,1.0584016393442623,"60,30,80",129
2944,TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,79.2,30.4,1,4.04,90,35,90,23.765625,"[23.34375, 23.265625, 23.765625]",3.0176875,28.7513625,43.201171875,12884.8,1046.7,1.0812352539426302,"80,30,80",108
2945,TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.109375,"[25.109375, 24.625]",3.0176875,28.7513625,38.912109375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2946,TJ-022-WQIDC,2022040617,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,5.1,80,30,80,21.53125,"[21.53125, 21.34375]",3.0176875,28.7513625,33.412109375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2947,TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.0,29.8,1,4.04,80,30,80,22.65625,"[22.1875, 22.1875, 22.65625, 22.015625]",3.0176875,28.7513625,91.599609375,10661.7,429.7,1.040303141150098,"80,30,80",144
2948,TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,56.6,29.0,1,4.81,70,30,70,23.0625,"[22.765625, 23.0625]",3.0176875,28.7513625,31.728515625,10661.7,429.7,1.040303141150098,"90,30,80",119
2949,TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.6,26.9,1,3.5,70,30,70,23.03125,"[22.640625, 22.625, 21.875, 23.03125]",3.0176875,28.7513625,43.767822265625,6832.0,399.0,1.0584016393442623,"80,30,80",129
2950,TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,75.0,29.8,1,3.69,85,35,85,23.59375,[23.59375],3.0176875,28.7513625,38.0986328125,12884.8,1046.7,1.0812352539426302,"90,30,80",126
2951,TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.42,90,35,90,24.1875,"[23.53125, 24.171875, 24.046875, 24.1875]",3.0176875,28.7513625,83.572265625,15038.9,1066.8,1.070936039204995,"80,30,80",144
2952,TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.7,27.1,1,3.98,80,30,80,23.09375,"[23.09375, 22.125, 22.90625, 21.65625]",3.0176875,28.7513625,58.884765625,6832.0,399.0,1.0584016393442623,"80,30,80",144
2953,TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.5,1,2.44,80,30,80,23.53125,"[22.25, 23.40625, 23.53125]",3.0176875,28.7513625,39.619140625,6832.0,399.0,1.0584016393442623,"90,30,80",125
2954,TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.4,1,2.46,80,30,80,23.0625,"[22.8125, 23.0625, 22.84375, 22.625]",3.0176875,28.7513625,33.89892578125,6832.0,399.0,1.0584016393442623,"90,30,80",136
2955,TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.0,31.3,1,3.79,80,30,80,23.296875,[23.296875],3.0176875,28.7513625,36.814453125,10661.7,429.7,1.040303141150098,"90,30,80",73
2956,TJ-022-WQIDC,2022040617,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.9,1,0.0,70,30,70,22.40625,"[22.3125, 22.40625]",3.0176875,28.7513625,21.701171875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2957,TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.1,29.6,1,5.1,90,35,90,23.453125,"[23.375, 23.375, 23.453125]",3.0176875,28.7513625,43.283203125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2958,TJ-022-WQIDC,2022040617,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.328125,"[24.328125, 24.1875]",3.0176875,28.7513625,1.8001708984375,484.79,105.0,1.2165886260030114,"70,30,80",102
2959,TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.0,29.8,1,3.65,80,45,80,23.84375,[23.84375],3.0176875,28.7513625,36.0595703125,9468.8,465.6,1.0491720175735046,"90,30,80",140
2960,TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.7,29.1,1,4.3,80,30,80,23.4375,"[23.0625, 23.4375]",3.0176875,28.7513625,41.0634765625,6832.0,399.0,1.0584016393442623,"80,30,80",90
2961,TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.0,30.0,1,4.63,80,45,80,22.5625,[22.5625],3.0176875,28.7513625,32.361328125,9468.8,465.6,1.0491720175735046,"60,30,80",144
2962,TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,71.2,28.0,1,2.75,80,35,80,23.4375,"[23.4375, 23.265625, 23.28125, 23.40625]",3.0176875,28.7513625,6.570556640625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
2963,TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,75.2,28.7,1,3.3,85,35,85,23.734375,"[23.703125, 23.484375, 23.421875, 23.734375]",3.0176875,28.7513625,80.755859375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2964,TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.0,32.6,1,5.2,80,30,80,22.28125,"[21.953125, 22.28125]",3.0176875,28.7513625,43.96875,10661.7,429.7,1.040303141150098,"80,30,80",142
2965,TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,3.17,85,30,85,24.578125,[24.578125],3.0176875,28.7513625,13.69873046875,6221.86,863.4,1.1387687926118557,"80,30,80",144
2966,TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.8,29.4,1,3.98,90,35,90,23.4375,[23.4375],3.0176875,28.7513625,42.349609375,15038.9,1066.8,1.070936039204995,"80,30,80",112
2967,TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.5,30.2,1,4.78,80,30,80,22.453125,"[22.0625, 22.453125]",3.0176875,28.7513625,34.33984375,10661.7,429.7,1.040303141150098,"60,30,80",50
2968,TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.1,28.7,1,4.46,90,35,90,23.0,"[22.296875, 23.0, 22.28125, 22.84375]",3.0176875,28.7513625,82.7109375,15038.9,1066.8,1.070936039204995,"80,30,80",144
2969,TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.8,29.5,1,3.98,90,35,90,23.15625,"[22.609375, 23.15625, 22.28125]",3.0176875,28.7513625,24.986328125,15038.9,1066.8,1.070936039204995,"90,30,80",144
2970,TJ-022-WQIDC,2022040617,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,36.7,25.9,1,2.46,75,30,75,24.5625,"[24.5625, 24.4375]",3.0176875,28.7513625,10.968994140625,484.79,105.0,1.2165886260030114,"70,30,80",124
2971,TJ-022-WQIDC,2022040617,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,66.5,29.0,1,3.85,80,30,80,22.546875,"[22.140625, 22.546875]",3.0176875,28.7513625,42.771484375,10661.7,429.7,1.040303141150098,"90,50,80",25
2972,TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.5,29.5,1,3.81,75,45,75,24.265625,"[24.265625, 24.125, 23.4375]",3.0176875,28.7513625,25.96875,9468.8,465.6,1.0491720175735046,"90,30,80",143
2973,TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.3,1,5.26,90,35,90,23.8125,"[22.984375, 23.8125, 22.71875]",3.0176875,28.7513625,38.04296875,15038.9,1066.8,1.070936039204995,"80,30,80",144
2974,TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.0,29.7,1,4.63,80,45,80,23.015625,"[23.015625, 22.453125, 22.9375]",3.0176875,28.7513625,29.9296875,9468.8,465.6,1.0491720175735046,"90,30,80",56
2975,TJ-022-WQIDC,2022040617,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.4,1,4.63,80,30,80,23.265625,"[23.265625, 22.703125]",3.0176875,28.7513625,40.9453125,6832.0,399.0,1.0584016393442623,"80,30,80",127
2976,TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.1,29.8,1,3.65,70,45,70,24.359375,"[23.0625, 24.09375, 24.359375, 24.0]",3.0176875,28.7513625,66.625,9468.8,465.6,1.0491720175735046,"80,30,80",144
2977,TJ-022-WQIDC,2022040617,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.0,27.2,1,3.65,70,45,70,23.546875,"[23.546875, 23.375, 22.234375, 22.625]",3.0176875,28.7513625,62.771484375,9468.8,465.6,1.0491720175735046,"80,30,80",144
2978,TJ-022-WQIDC,2022040617,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,0.0,70,30,70,22.328125,"[22.328125, 22.3125]",3.0176875,28.7513625,14.08984375,3400.6,293.1,1.0861906722343115,"60,30,80",144
2979,TJ-022-WQIDC,2022040617,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.0,1,4.14,85,30,85,24.515625,"[24.125, 24.15625, 24.4375, 24.515625]",3.0176875,28.7513625,60.71240234375,6221.86,863.4,1.1387687926118557,"80,30,80",144
2980,TJ-022-WQIDC,2022040617,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.9,28.2,1,3.88,80,35,80,24.03125,"[23.34375, 24.03125, 23.65625]",3.0176875,28.7513625,19.560546875,12884.8,1046.7,1.0812352539426302,"90,30,80",11
2981,TJ-022-WQIDC,2022040617,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.2,29.2,1,4.14,85,35,85,21.859375,[21.859375],3.0176875,28.7513625,40.27734375,15038.9,1066.8,1.070936039204995,"80,30,80",54
2982,TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,67.0,27.2,1,4.14,80,30,80,23.125,"[23.125, 22.140625, 23.015625, 21.703125]",2.864775,29.100625,58.83984375,6832.0,399.0,1.0584016393442623,"80,30,80",144
2983,TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.0,29.8,1,3.59,70,30,70,24.546875,"[23.71875, 23.359375, 24.546875]",2.864775,29.100625,22.2890625,10661.7,429.7,1.040303141150098,"90,30,80",142
2984,TJ-022-WQIDC,2022040618,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,36.0,25.8,1,1.31,75,30,75,24.109375,"[23.65625, 24.109375]",2.864775,29.100625,10.79150390625,484.79,105.0,1.2165886260030114,"70,30,80",124
2985,TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.2,29.2,1,3.5,85,35,85,22.515625,"[21.71875, 22.171875, 22.515625]",2.864775,29.100625,36.431640625,15038.9,1066.8,1.070936039204995,"60,30,80",144
