,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
2986,TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,76.2,28.8,1,3.3,85,35,85,23.84375,"[23.84375, 23.5625, 23.625, 23.84375]",2.864775,29.100625,82.453125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2987,TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.578125,"[24.515625, 24.578125, 24.34375]",2.864775,29.100625,0.639892578125,6221.86,863.4,1.1387687926118557,"80,30,80",144
2988,TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.4,29.5,1,3.98,90,35,90,23.34375,[23.34375],2.864775,29.100625,42.26171875,15038.9,1066.8,1.070936039204995,"80,30,80",112
2989,TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.1,29.7,1,3.65,70,45,70,24.390625,"[22.984375, 23.96875, 24.390625, 24.0]",2.864775,29.100625,67.8701171875,9468.8,465.6,1.0491720175735046,"80,30,80",144
2990,TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,68.5,28.2,1,3.88,80,35,80,23.875,"[23.265625, 23.875, 23.453125]",2.864775,29.100625,19.59375,12884.8,1046.7,1.0812352539426302,"60,30,80",118
2991,TJ-022-WQIDC,2022040618,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.5,1,0.0,70,30,70,22.359375,"[22.359375, 22.34375]",2.864775,29.100625,21.6796875,3400.6,293.1,1.0861906722343115,"60,30,80",144
2992,TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,49.0,27.2,1,2.46,80,30,80,22.9375,"[22.78125, 22.9375, 22.71875, 22.453125]",2.864775,29.100625,33.83154296875,6832.0,399.0,1.0584016393442623,"60,30,80",8
2993,TJ-022-WQIDC,2022040618,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,41.7,28.0,1,2.83,80,30,80,24.8125,"[24.59375, 24.3125, 24.8125, 24.0625]",2.864775,29.100625,33.64996337890625,1610.94,99.3,1.06164102946106,"90,30,80",140
2994,TJ-022-WQIDC,2022040618,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.875,"[23.875, 23.8125]",2.864775,29.100625,3.21044921875,484.79,105.0,1.2165886260030114,"60,30,80",103
2995,TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.7,29.2,1,3.98,85,35,85,21.609375,[21.609375],2.864775,29.100625,40.2890625,15038.9,1066.8,1.070936039204995,"80,30,80",54
2996,TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,75.9,29.1,1,3.81,90,35,90,23.09375,"[23.09375, 23.078125, 23.0625]",2.864775,29.100625,43.06640625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
2997,TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.7,30.4,1,4.78,80,30,80,23.390625,"[23.390625, 22.84375]",2.864775,29.100625,40.810546875,6832.0,399.0,1.0584016393442623,"80,30,80",127
2998,TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.5,1,5.42,90,35,90,22.734375,[22.734375],2.864775,29.100625,45.04736328125,15038.9,1066.8,1.070936039204995,"90,50,80",126
2999,TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.4,1,5.1,90,35,90,23.875,"[22.96875, 23.875, 22.734375]",2.864775,29.100625,37.947265625,15038.9,1066.8,1.070936039204995,"80,30,80",144
3000,TJ-022-WQIDC,2022040618,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.65,80,30,80,22.296875,"[22.21875, 22.296875]",2.864775,29.100625,19.119140625,3400.6,293.1,1.0861906722343115,"60,30,80",144
3001,TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,72.1,28.0,1,4.04,80,35,80,23.203125,"[23.203125, 22.9375, 22.921875, 23.109375]",2.864775,29.100625,6.560791015625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
3002,TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.9,29.6,1,3.81,75,45,75,24.234375,"[24.234375, 24.125, 23.34375]",2.864775,29.100625,26.880859375,9468.8,465.6,1.0491720175735046,"90,30,80",143
3003,TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.6,1,4.3,85,30,85,25.5625,"[24.53125, 24.796875, 24.8125, 25.5625]",2.864775,29.100625,35.3203125,6221.86,863.4,1.1387687926118557,"80,30,80",144
3004,TJ-022-WQIDC,2022040618,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.8,1,0.0,70,30,70,22.3125,"[22.265625, 22.3125]",2.864775,29.100625,13.912109375,3400.6,293.1,1.0861906722343115,"60,30,80",144
3005,TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.0,30.7,1,3.81,80,30,80,22.0625,[22.0625],2.864775,29.100625,34.19921875,10661.7,429.7,1.040303141150098,"60,30,80",116
3006,TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,45.4,26.8,1,2.73,70,30,70,22.6875,"[22.546875, 22.6875, 21.828125, 22.46875]",2.864775,29.100625,26.728759765625,6832.0,399.0,1.0584016393442623,"60,30,80",129
3007,TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,76.2,29.9,1,4.71,85,35,85,23.71875,[23.71875],2.864775,29.100625,38.1123046875,12884.8,1046.7,1.0812352539426302,"90,30,80",126
3008,TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.7,32.5,1,5.2,80,30,80,22.34375,"[21.90625, 22.34375]",2.864775,29.100625,43.990234375,10661.7,429.7,1.040303141150098,"80,30,80",142
3009,TJ-022-WQIDC,2022040618,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,41.2,26.6,1,1.31,80,30,80,24.6875,"[24.4375, 24.09375, 24.6875]",2.864775,29.100625,5.630859375,1610.94,99.3,1.06164102946106,"70,30,80",144
3010,TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.3,29.7,1,4.63,80,45,80,23.015625,"[22.96875, 22.453125, 23.015625]",2.864775,29.100625,30.078125,9468.8,465.6,1.0491720175735046,"90,30,80",56
3011,TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,75.9,29.4,1,3.65,90,35,90,22.5,[22.5],2.864775,29.100625,40.109375,12884.8,1046.7,1.0812352539426302,"80,30,80",67
3012,TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.7,29.9,1,4.04,80,30,80,22.765625,"[22.34375, 22.40625, 22.765625, 22.203125]",2.864775,29.100625,92.0703125,10661.7,429.7,1.040303141150098,"80,30,80",144
3013,TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,58.2,29.0,1,3.79,70,30,70,23.546875,"[23.3125, 23.546875]",2.864775,29.100625,31.515625,10661.7,429.7,1.040303141150098,"90,30,80",119
3014,TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.25,"[22.25, 23.25]",2.864775,29.100625,44.140625,15038.9,1066.8,1.070936039204995,"80,30,80",140
3015,TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,28.8,1,4.2,85,30,85,24.59375,"[24.59375, 23.796875]",2.864775,29.100625,38.638671875,6221.86,863.4,1.1387687926118557,"80,30,80",144
3016,TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.72,1,0.0,80,30,80,23.84375,"[23.84375, 23.703125, 23.8125, 23.625]",2.864775,29.100625,6.0,6221.86,863.4,1.1387687926118557,"60,30,80",33
3017,TJ-022-WQIDC,2022040618,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.4,1,0.0,80,30,80,24.453125,"[23.984375, 24.453125]",2.864775,29.100625,3.2802734375,1610.94,99.3,1.06164102946106,"70,30,80",144
3018,TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.7,29.2,1,4.46,80,30,80,23.5625,"[23.09375, 23.5625]",2.864775,29.100625,40.9423828125,6832.0,399.0,1.0584016393442623,"80,30,80",90
3019,TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,52.0,26.0,1,1.63,80,30,80,24.15625,"[24.15625, 23.796875, 24.015625, 23.84375]",2.864775,29.100625,9.541015625,6221.86,863.4,1.1387687926118557,"70,30,80",114
3020,TJ-022-WQIDC,2022040618,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.0625,"[24.0625, 23.625]",2.864775,29.100625,1.7603759765625,484.79,105.0,1.2165886260030114,"70,30,80",102
3021,TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.42,90,35,90,24.25,"[23.5625, 24.25, 24.046875, 24.1875]",2.864775,29.100625,83.888671875,15038.9,1066.8,1.070936039204995,"80,30,80",144
3022,TJ-022-WQIDC,2022040618,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,2.08,70,30,70,21.84375,"[21.84375, 21.703125]",2.864775,29.100625,22.451171875,3400.6,293.1,1.0861906722343115,"60,30,80",144
3023,TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.2,28.8,1,3.98,85,35,85,22.9375,"[22.140625, 22.9375, 22.640625, 22.796875]",2.864775,29.100625,82.16796875,15038.9,1066.8,1.070936039204995,"80,30,80",144
3024,TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,80.3,30.4,1,4.81,90,35,90,23.859375,"[23.3125, 23.375, 23.859375]",2.864775,29.100625,42.951171875,12884.8,1046.7,1.0812352539426302,"80,30,80",108
3025,TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.7,1,0.0,75,30,75,22.4375,"[22.4375, 22.21875, 21.90625, 22.15625]",2.864775,29.100625,64.568359375,10661.7,429.7,1.040303141150098,"80,30,80",142
3026,TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,72.2,28.7,1,4.65,85,35,85,23.015625,"[22.9375, 23.015625, 22.4375, 22.90625]",2.864775,29.100625,75.873046875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3027,TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.4,27.0,1,3.65,70,30,70,22.9375,"[22.546875, 22.65625, 21.953125, 22.9375]",2.864775,29.100625,43.660400390625,6832.0,399.0,1.0584016393442623,"80,30,80",129
3028,TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.2,30.3,1,3.75,80,30,80,23.0,"[23.0, 22.953125]",2.864775,29.100625,33.98046875,10661.7,429.7,1.040303141150098,"90,30,80",94
3029,TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.6,1,4.78,80,35,80,22.90625,"[22.625, 22.90625]",2.864775,29.100625,26.939453125,15038.9,1066.8,1.070936039204995,"80,30,80",51
3030,TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,76.2,29.5,1,4.01,90,35,90,23.109375,"[22.625, 22.625, 22.90625, 23.109375]",2.864775,29.100625,82.171875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3031,TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.5,31.5,1,3.79,80,30,80,23.65625,[23.65625],2.864775,29.100625,36.5703125,10661.7,429.7,1.040303141150098,"80,30,80",23
3032,TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.9,1,4.14,85,30,85,24.265625,"[23.84375, 23.796875, 24.0625, 24.265625]",2.864775,29.100625,61.29248046875,6221.86,863.4,1.1387687926118557,"80,30,80",144
3033,TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,65.5,29.2,1,3.85,80,30,80,22.4375,"[22.171875, 22.4375]",2.864775,29.100625,42.5,10661.7,429.7,1.040303141150098,"90,50,80",25
3034,TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.2,1,4.24,85,30,85,24.0625,"[24.0625, 24.0]",2.864775,29.100625,23.169921875,6221.86,863.4,1.1387687926118557,"80,30,80",144
3035,TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.0,1,4.94,85,35,85,22.34375,"[22.34375, 22.28125, 22.140625, 22.3125]",2.864775,29.100625,68.791015625,15038.9,1066.8,1.070936039204995,"90,50,80",137
3036,TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.4,29.5,1,3.98,90,35,90,23.140625,"[22.53125, 23.140625, 22.3125]",2.864775,29.100625,25.060546875,15038.9,1066.8,1.070936039204995,"90,30,80",144
3037,TJ-022-WQIDC,2022040618,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,21.96875,"[21.96875, 21.328125]",2.864775,29.100625,33.15234375,3400.6,293.1,1.0861906722343115,"60,30,80",144
3038,TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.8,26.8,1,3.65,70,45,70,23.546875,"[23.546875, 23.515625, 22.28125, 22.625]",2.864775,29.100625,64.291015625,9468.8,465.6,1.0491720175735046,"80,30,80",144
3039,TJ-022-WQIDC,2022040618,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,36.0,25.1,1,1.73,75,30,75,24.265625,"[24.203125, 24.265625]",2.864775,29.100625,4.6400146484375,484.79,105.0,1.2165886260030114,"70,30,80",123
3040,TJ-022-WQIDC,2022040618,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.2,1,3.17,85,30,85,24.578125,[24.578125],2.864775,29.100625,13.878662109375,6221.86,863.4,1.1387687926118557,"80,30,80",144
3041,TJ-022-WQIDC,2022040618,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,49.0,28.6,1,2.3,80,30,80,23.46875,"[22.1875, 23.34375, 23.46875]",2.864775,29.100625,40.720703125,6832.0,399.0,1.0584016393442623,"80,30,80",19
3042,TJ-022-WQIDC,2022040618,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,41.2,26.8,1,3.1,80,30,80,24.203125,"[24.203125, 23.953125]",2.864775,29.100625,2.45037841796875,1610.94,99.3,1.06164102946106,"70,30,80",86
3043,TJ-022-WQIDC,2022040618,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.7,30.8,1,3.4,80,30,80,22.859375,"[22.859375, 22.625, 21.875]",2.864775,29.100625,37.8984375,10661.7,429.7,1.040303141150098,"60,30,80",84
3044,TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.3,30.0,1,4.46,80,45,80,22.5625,[22.5625],2.864775,29.100625,31.9296875,9468.8,465.6,1.0491720175735046,"60,30,80",144
3045,TJ-022-WQIDC,2022040618,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.7,1,4.46,75,30,75,22.21875,"[22.21875, 22.09375]",2.864775,29.100625,30.8828125,3400.6,293.1,1.0861906722343115,"60,30,80",144
3046,TJ-022-WQIDC,2022040618,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,80.3,29.5,1,4.42,90,35,90,23.203125,"[23.203125, 22.90625, 22.96875, 23.15625]",2.864775,29.100625,80.33984375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3047,TJ-022-WQIDC,2022040618,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.1,28.5,1,4.14,90,35,90,23.03125,"[22.234375, 23.03125, 22.203125, 22.84375]",2.864775,29.100625,82.365234375,15038.9,1066.8,1.070936039204995,"80,30,80",144
3048,TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.3,29.3,1,4.14,80,45,80,24.609375,"[23.9375, 24.109375, 24.609375, 23.625]",2.864775,29.100625,63.482421875,9468.8,465.6,1.0491720175735046,"80,30,80",144
3049,TJ-022-WQIDC,2022040618,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,24.40625,[24.40625],2.864775,29.100625,1.059814453125,1610.94,99.3,1.06164102946106,"70,30,80",135
3050,TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.7,30.0,1,3.65,80,45,80,23.953125,[23.953125],2.864775,29.100625,37.3974609375,9468.8,465.6,1.0491720175735046,"90,30,80",140
3051,TJ-022-WQIDC,2022040618,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,63.0,29.4,1,4.3,70,45,70,24.15625,"[24.03125, 24.15625, 24.125, 23.640625]",2.864775,29.100625,82.328125,9468.8,465.6,1.0491720175735046,"80,30,80",144
3052,TJ-022-WQIDC,2022040618,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,41.7,26.2,1,2.66,80,30,80,24.796875,"[24.453125, 24.546875, 24.796875, 24.671875]",2.864775,29.100625,18.55029296875,1610.94,99.3,1.06164102946106,"70,30,80",144
3053,TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.3,1,5.26,90,35,90,23.84375,"[22.96875, 23.84375, 22.78125]",2.7118625,29.449887500000003,37.80859375,15038.9,1066.8,1.070936039204995,"80,30,80",144
3054,TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,75.2,29.7,1,4.71,85,35,85,23.421875,[23.421875],2.7118625,29.449887500000003,37.9326171875,12884.8,1046.7,1.0812352539426302,"90,30,80",126
3055,TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,56.8,29.1,1,3.79,70,30,70,23.65625,"[23.40625, 23.65625]",2.7118625,29.449887500000003,31.3095703125,10661.7,429.7,1.040303141150098,"90,30,80",119
3056,TJ-022-WQIDC,2022040619,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,24.25,"[24.25, 23.84375]",2.7118625,29.449887500000003,3.419921875,484.79,105.0,1.2165886260030114,"70,30,80",41
3057,TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,75.2,28.6,1,3.3,85,35,85,23.796875,"[23.75, 23.4375, 23.546875, 23.796875]",2.7118625,29.449887500000003,83.1328125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3058,TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,79.0,29.4,1,4.42,90,35,90,23.0625,"[23.046875, 22.703125, 23.0625, 22.96875]",2.7118625,29.449887500000003,80.50390625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3059,TJ-022-WQIDC,2022040619,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.7,26.0,1,1.25,80,30,80,24.75,"[24.5625, 24.515625, 24.734375, 24.75]",2.7118625,29.449887500000003,18.8193359375,1610.94,99.3,1.06164102946106,"70,30,80",144
3060,TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.2,28.8,1,3.98,85,35,85,22.859375,"[22.125, 22.859375, 22.640625, 22.765625]",2.7118625,29.449887500000003,82.298828125,15038.9,1066.8,1.070936039204995,"80,30,80",144
3061,TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.0,30.7,1,3.81,80,30,80,22.0625,[22.0625],2.7118625,29.449887500000003,34.048828125,10661.7,429.7,1.040303141150098,"60,30,80",116
3062,TJ-022-WQIDC,2022040619,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,22.53125,"[22.53125, 21.375]",2.7118625,29.449887500000003,32.890625,3400.6,293.1,1.0861906722343115,"60,30,80",144
3063,TJ-022-WQIDC,2022040619,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.546875,"[22.453125, 22.546875]",2.7118625,29.449887500000003,21.697265625,3400.6,293.1,1.0861906722343115,"60,30,80",144
3064,TJ-022-WQIDC,2022040619,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.5,29.1,1,4.3,80,30,80,23.53125,"[23.109375, 23.53125]",2.7118625,29.449887500000003,41.0712890625,6832.0,399.0,1.0584016393442623,"80,30,80",90
3065,TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.2,29.3,1,3.65,85,35,85,22.546875,"[21.734375, 22.15625, 22.546875]",2.7118625,29.449887500000003,36.396484375,15038.9,1066.8,1.070936039204995,"60,30,80",144
3066,TJ-022-WQIDC,2022040619,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.46,75,30,75,22.46875,"[22.28125, 22.46875]",2.7118625,29.449887500000003,30.759765625,3400.6,293.1,1.0861906722343115,"60,30,80",144
3067,TJ-022-WQIDC,2022040619,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.4,1,4.24,85,30,85,24.6875,"[24.6875, 24.59375]",2.7118625,29.449887500000003,23.279296875,6221.86,863.4,1.1387687926118557,"80,30,80",144
3068,TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.7,31.5,1,3.79,80,30,80,23.65625,[23.65625],2.7118625,29.449887500000003,36.2890625,10661.7,429.7,1.040303141150098,"80,30,80",23
3069,TJ-022-WQIDC,2022040619,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.8,1,4.3,85,30,85,25.515625,"[24.609375, 24.796875, 24.796875, 25.515625]",2.7118625,29.449887500000003,35.369140625,6221.86,863.4,1.1387687926118557,"80,30,80",144
3070,TJ-022-WQIDC,2022040619,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,20.8,1,0.0,80,30,80,24.671875,[24.671875],2.7118625,29.449887500000003,1.090087890625,1610.94,99.3,1.06164102946106,"70,30,80",135
3071,TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.0,1,5.1,85,35,85,22.4375,"[22.4375, 22.3125, 22.15625, 22.34375]",2.7118625,29.449887500000003,68.984375,15038.9,1066.8,1.070936039204995,"90,50,80",137
3072,TJ-022-WQIDC,2022040619,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.7,26.8,1,3.01,80,30,80,24.1875,"[24.1875, 23.8125]",2.7118625,29.449887500000003,2.5299072265625,1610.94,99.3,1.06164102946106,"70,30,80",86
3073,TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,28.9,1,5.42,90,35,90,22.734375,[22.734375],2.7118625,29.449887500000003,44.36181640625,15038.9,1066.8,1.070936039204995,"90,50,80",126
3074,TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,63.5,32.7,1,5.2,80,30,80,22.359375,"[21.921875, 22.359375]",2.7118625,29.449887500000003,43.845703125,10661.7,429.7,1.040303141150098,"80,30,80",142
3075,TJ-022-WQIDC,2022040619,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,50.5,26.1,1,1.63,80,30,80,24.125,"[24.125, 23.796875, 23.890625, 23.953125]",2.7118625,29.449887500000003,9.580078125,6221.86,863.4,1.1387687926118557,"70,30,80",114
3076,TJ-022-WQIDC,2022040619,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.65,80,30,80,22.328125,"[22.203125, 22.328125]",2.7118625,29.449887500000003,19.0546875,3400.6,293.1,1.0861906722343115,"60,30,80",144
3077,TJ-022-WQIDC,2022040619,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,48.7,28.7,1,2.3,80,30,80,23.6875,"[22.25, 23.546875, 23.6875]",2.7118625,29.449887500000003,39.12890625,6832.0,399.0,1.0584016393442623,"90,30,80",125
3078,TJ-022-WQIDC,2022040619,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.5,27.2,1,3.98,80,30,80,23.125,"[23.125, 22.125, 22.9375, 21.671875]",2.7118625,29.449887500000003,58.091796875,6832.0,399.0,1.0584016393442623,"80,30,80",144
3079,TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.2,29.2,1,3.98,85,35,85,21.609375,[21.609375],2.7118625,29.449887500000003,40.279296875,15038.9,1066.8,1.070936039204995,"80,30,80",54
3080,TJ-022-WQIDC,2022040619,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.66,1,0.0,80,30,80,23.859375,"[23.859375, 23.578125, 23.859375, 23.515625]",2.7118625,29.449887500000003,6.130859375,6221.86,863.4,1.1387687926118557,"60,30,80",33
3081,TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,68.7,28.2,1,3.88,80,35,80,23.796875,"[23.234375, 23.796875, 23.375]",2.7118625,29.449887500000003,19.623046875,12884.8,1046.7,1.0812352539426302,"60,30,80",118
3082,TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.2,30.1,1,4.04,80,30,80,22.8125,"[22.3125, 22.40625, 22.8125, 22.21875]",2.7118625,29.449887500000003,91.171875,10661.7,429.7,1.040303141150098,"80,30,80",144
3083,TJ-022-WQIDC,2022040619,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,36.5,25.2,1,2.56,75,30,75,24.34375,"[24.34375, 24.3125]",2.7118625,29.449887500000003,4.3905029296875,484.79,105.0,1.2165886260030114,"70,30,80",123
3084,TJ-022-WQIDC,2022040619,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.0,27.9,1,2.79,80,30,80,24.65625,"[24.53125, 24.140625, 24.65625, 23.9375]",2.7118625,29.449887500000003,33.39324951171875,1610.94,99.3,1.06164102946106,"90,30,80",140
3085,TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,72.5,28.7,1,3.75,85,35,85,23.109375,"[23.0625, 23.109375, 22.53125, 23.09375]",2.7118625,29.449887500000003,75.93359375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3086,TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.8,29.4,1,3.81,90,35,90,23.4375,[23.4375],2.7118625,29.449887500000003,42.01953125,15038.9,1066.8,1.070936039204995,"80,30,80",112
3087,TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.6,1,0.0,75,30,75,22.46875,"[22.46875, 22.203125, 21.90625, 22.1875]",2.7118625,29.449887500000003,62.0,10661.7,429.7,1.040303141150098,"80,30,80",142
3088,TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.25,"[22.3125, 23.25]",2.7118625,29.449887500000003,44.25,15038.9,1066.8,1.070936039204995,"80,30,80",140
3089,TJ-022-WQIDC,2022040619,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.7,29.4,1,4.14,80,45,80,24.640625,"[23.90625, 24.109375, 24.640625, 23.65625]",2.7118625,29.449887500000003,62.662109375,9468.8,465.6,1.0491720175735046,"80,30,80",144
3090,TJ-022-WQIDC,2022040619,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,49.0,27.4,1,2.46,80,30,80,23.25,"[22.9375, 23.25, 22.984375, 22.625]",2.7118625,29.449887500000003,33.71826171875,6832.0,399.0,1.0584016393442623,"90,30,80",136
3091,TJ-022-WQIDC,2022040619,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,45.0,26.7,1,2.73,70,30,70,22.84375,"[22.703125, 22.84375, 21.921875, 22.65625]",2.7118625,29.449887500000003,26.727783203125,6832.0,399.0,1.0584016393442623,"60,30,80",129
3092,TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.78,80,35,80,22.9375,"[22.65625, 22.9375]",2.7118625,29.449887500000003,26.759765625,15038.9,1066.8,1.070936039204995,"80,30,80",51
3093,TJ-022-WQIDC,2022040619,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.0,1,4.14,85,30,85,24.421875,"[24.015625, 24.046875, 24.34375, 24.421875]",2.7118625,29.449887500000003,62.33056640625,6221.86,863.4,1.1387687926118557,"80,30,80",144
3094,TJ-022-WQIDC,2022040619,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.5,26.6,1,2.69,80,30,80,24.90625,"[24.59375, 24.453125, 24.90625]",2.7118625,29.449887500000003,5.47900390625,1610.94,99.3,1.06164102946106,"70,30,80",144
3095,TJ-022-WQIDC,2022040619,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.9,1,0.0,75,30,75,24.453125,"[24.453125, 24.34375]",2.7118625,29.449887500000003,10.94287109375,484.79,105.0,1.2165886260030114,"70,30,80",124
3096,TJ-022-WQIDC,2022040619,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.7,29.7,1,4.63,80,45,80,23.09375,"[23.046875, 22.53125, 23.09375]",2.7118625,29.449887500000003,29.712890625,9468.8,465.6,1.0491720175735046,"90,30,80",56
3097,TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,63.7,28.7,1,3.85,80,30,80,22.4375,"[22.203125, 22.4375]",2.7118625,29.449887500000003,42.369140625,10661.7,429.7,1.040303141150098,"80,30,80",119
3098,TJ-022-WQIDC,2022040619,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.0,29.7,1,3.81,70,45,70,24.265625,"[22.9375, 23.9375, 24.265625, 23.84375]",2.7118625,29.449887500000003,64.8515625,9468.8,465.6,1.0491720175735046,"80,30,80",144
3099,TJ-022-WQIDC,2022040619,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.7,1,0.0,70,30,70,22.265625,"[22.265625, 22.234375]",2.7118625,29.449887500000003,13.978515625,3400.6,293.1,1.0861906722343115,"60,30,80",144
3100,TJ-022-WQIDC,2022040619,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.4375,"[23.984375, 24.4375]",2.7118625,29.449887500000003,3.25,1610.94,99.3,1.06164102946106,"70,30,80",144
3101,TJ-022-WQIDC,2022040619,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.4,27.0,1,3.5,70,30,70,22.984375,"[22.59375, 22.671875, 21.90625, 22.984375]",2.7118625,29.449887500000003,42.783447265625,6832.0,399.0,1.0584016393442623,"80,30,80",129
3102,TJ-022-WQIDC,2022040619,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,2.6,70,30,70,21.8125,"[21.765625, 21.8125]",2.7118625,29.449887500000003,21.87109375,3400.6,293.1,1.0861906722343115,"60,30,80",144
3103,TJ-022-WQIDC,2022040619,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.7,27.3,1,3.65,70,45,70,23.5625,"[23.5625, 23.453125, 22.34375, 22.703125]",2.7118625,29.449887500000003,62.2685546875,9468.8,465.6,1.0491720175735046,"80,30,80",144
3104,TJ-022-WQIDC,2022040619,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.5,30.4,1,4.63,80,30,80,23.28125,"[23.28125, 22.765625]",2.7118625,29.449887500000003,40.890625,6832.0,399.0,1.0584016393442623,"80,30,80",127
3105,TJ-022-WQIDC,2022040619,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.203125,"[24.203125, 23.9375]",2.7118625,29.449887500000003,1.7103271484375,484.79,105.0,1.2165886260030114,"70,30,80",102
3106,TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.4,30.1,1,3.59,70,30,70,24.515625,"[23.765625, 23.390625, 24.515625]",2.7118625,29.449887500000003,22.037109375,10661.7,429.7,1.040303141150098,"90,30,80",142
3107,TJ-022-WQIDC,2022040619,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.0,1,4.2,85,30,85,24.921875,"[24.921875, 24.5]",2.7118625,29.449887500000003,38.880859375,6221.86,863.4,1.1387687926118557,"80,30,80",144
3108,TJ-022-WQIDC,2022040619,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.59375,"[24.484375, 24.59375, 24.296875]",2.7118625,29.449887500000003,0.639892578125,6221.86,863.4,1.1387687926118557,"80,30,80",144
3109,TJ-022-WQIDC,2022040619,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.9,29.7,1,4.14,80,45,80,23.953125,[23.953125],2.7118625,29.449887500000003,36.4912109375,9468.8,465.6,1.0491720175735046,"90,30,80",140
3110,TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,76.2,29.4,1,3.65,90,35,90,22.484375,[22.484375],2.7118625,29.449887500000003,40.27734375,12884.8,1046.7,1.0812352539426302,"80,30,80",67
3111,TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.42,90,35,90,24.234375,"[23.53125, 24.21875, 24.09375, 24.234375]",2.7118625,29.449887500000003,83.58203125,15038.9,1066.8,1.070936039204995,"80,30,80",144
3112,TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.8,28.5,1,4.14,90,35,90,23.125,"[22.265625, 23.125, 22.28125, 22.875]",2.7118625,29.449887500000003,82.951171875,15038.9,1066.8,1.070936039204995,"80,30,80",144
3113,TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.2,30.3,1,3.75,80,30,80,23.015625,"[23.015625, 23.0]",2.7118625,29.449887500000003,33.68359375,10661.7,429.7,1.040303141150098,"90,30,80",94
3114,TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,79.0,30.1,1,4.81,90,35,90,23.59375,"[23.03125, 23.0625, 23.59375]",2.7118625,29.449887500000003,42.427734375,12884.8,1046.7,1.0812352539426302,"80,30,80",108
3115,TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,76.2,29.2,1,3.81,90,35,90,23.09375,"[23.09375, 23.046875, 23.09375]",2.7118625,29.449887500000003,43.1171875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3116,TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,76.2,29.6,1,4.01,90,35,90,23.015625,"[22.5625, 22.546875, 22.84375, 23.015625]",2.7118625,29.449887500000003,84.193359375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3117,TJ-022-WQIDC,2022040619,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.7,29.9,1,4.46,80,45,80,22.59375,[22.59375],2.7118625,29.449887500000003,30.83984375,9468.8,465.6,1.0491720175735046,"60,30,80",144
3118,TJ-022-WQIDC,2022040619,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.8,29.6,1,4.14,75,45,75,24.375,"[24.375, 24.265625, 23.46875]",2.7118625,29.449887500000003,25.9375,9468.8,465.6,1.0491720175735046,"90,30,80",143
3119,TJ-022-WQIDC,2022040619,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,71.0,28.1,1,4.04,80,35,80,23.15625,"[23.15625, 22.875, 22.828125, 23.0625]",2.7118625,29.449887500000003,6.570556640625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
3120,TJ-022-WQIDC,2022040619,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,63.3,29.6,1,3.98,70,45,70,24.234375,"[24.09375, 24.046875, 24.234375, 23.65625]",2.7118625,29.449887500000003,82.71875,9468.8,465.6,1.0491720175735046,"80,30,80",144
3121,TJ-022-WQIDC,2022040619,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,62.2,30.7,1,3.4,80,30,80,22.9375,"[22.9375, 22.640625, 21.90625]",2.7118625,29.449887500000003,37.7109375,10661.7,429.7,1.040303141150098,"60,30,80",84
3122,TJ-022-WQIDC,2022040619,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.8,29.5,1,3.98,90,35,90,23.1875,"[22.625, 23.1875, 22.28125]",2.7118625,29.449887500000003,24.880859375,15038.9,1066.8,1.070936039204995,"90,30,80",144
3123,TJ-022-WQIDC,2022040619,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.3,1,3.17,85,30,85,24.609375,[24.609375],2.7118625,29.449887500000003,13.739501953125,6221.86,863.4,1.1387687926118557,"80,30,80",144
3124,TJ-022-WQIDC,2022040620,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.1,28.5,1,4.3,90,35,90,23.078125,"[22.28125, 23.078125, 22.25, 22.875]",2.55895,29.79915,82.408203125,15038.9,1066.8,1.070936039204995,"80,30,80",144
3125,TJ-022-WQIDC,2022040620,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.0,27.4,1,2.46,80,30,80,23.25,"[22.96875, 23.25, 23.03125, 22.8125]",2.55895,29.79915,33.8388671875,6832.0,399.0,1.0584016393442623,"90,30,80",136
3126,TJ-022-WQIDC,2022040620,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.875,"[21.765625, 21.875]",2.55895,29.79915,21.8515625,3400.6,293.1,1.0861906722343115,"60,30,80",144
3127,TJ-022-WQIDC,2022040620,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.7,29.6,1,3.65,70,45,70,24.265625,"[22.828125, 23.9375, 24.265625, 23.84375]",2.55895,29.79915,65.57421875,9468.8,465.6,1.0491720175735046,"80,30,80",144
3128,TJ-022-WQIDC,2022040620,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.2,28.4,1,3.3,85,35,85,23.390625,"[23.140625, 23.015625, 22.953125, 23.390625]",2.55895,29.79915,79.169921875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3129,TJ-022-WQIDC,2022040620,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.6,29.6,1,3.59,70,30,70,24.484375,"[23.6875, 23.34375, 24.484375]",2.55895,29.79915,21.931640625,10661.7,429.7,1.040303141150098,"90,30,80",142
3130,TJ-022-WQIDC,2022040620,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.0,29.0,1,3.75,85,35,85,23.328125,"[23.28125, 23.296875, 22.78125, 23.328125]",2.55895,29.79915,75.10546875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3131,TJ-022-WQIDC,2022040620,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.9,1,4.14,85,30,85,24.3125,"[23.84375, 23.84375, 24.09375, 24.3125]",2.55895,29.79915,58.22021484375,6221.86,863.4,1.1387687926118557,"80,30,80",144
3132,TJ-022-WQIDC,2022040620,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.0,27.1,1,3.81,80,30,80,23.09375,"[23.09375, 22.046875, 22.90625, 21.609375]",2.55895,29.79915,57.83984375,6832.0,399.0,1.0584016393442623,"80,30,80",144
3133,TJ-022-WQIDC,2022040620,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.5,29.4,1,4.71,85,35,85,23.09375,[23.09375],2.55895,29.79915,38.1904296875,12884.8,1046.7,1.0812352539426302,"90,30,80",126
3134,TJ-022-WQIDC,2022040620,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.2,29.3,1,3.65,85,35,85,22.484375,"[21.765625, 22.21875, 22.484375]",2.55895,29.79915,36.474609375,15038.9,1066.8,1.070936039204995,"60,30,80",144
3135,TJ-022-WQIDC,2022040620,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.578125,"[24.484375, 24.578125, 24.296875]",2.55895,29.79915,0.679931640625,6221.86,863.4,1.1387687926118557,"80,30,80",144
3136,TJ-022-WQIDC,2022040620,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.6,28.9,1,5.1,90,35,90,22.671875,[22.671875],2.55895,29.79915,44.08251953125,15038.9,1066.8,1.070936039204995,"90,50,80",126
3137,TJ-022-WQIDC,2022040620,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.6,29.2,1,3.98,80,45,80,24.609375,"[23.90625, 24.125, 24.609375, 23.6875]",2.55895,29.79915,62.296875,9468.8,465.6,1.0491720175735046,"80,30,80",144
3138,TJ-022-WQIDC,2022040620,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.0,29.4,1,3.81,90,35,90,23.40625,"[23.40625, 23.34375, 23.34375]",2.55895,29.79915,42.763671875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3139,TJ-022-WQIDC,2022040620,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,34.9,25.0,1,1.34,75,30,75,24.09375,"[23.6875, 24.09375]",2.55895,29.79915,4.4793701171875,484.79,105.0,1.2165886260030114,"70,30,80",123
3140,TJ-022-WQIDC,2022040620,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.65,80,30,80,22.328125,"[22.203125, 22.328125]",2.55895,29.79915,19.1015625,3400.6,293.1,1.0861906722343115,"60,30,80",144
3141,TJ-022-WQIDC,2022040620,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,62.0,30.7,1,3.4,80,30,80,22.890625,"[22.890625, 22.609375, 21.84375]",2.55895,29.79915,37.951171875,10661.7,429.7,1.040303141150098,"60,30,80",84
3142,TJ-022-WQIDC,2022040620,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.0,30.4,1,4.46,80,30,80,23.1875,"[23.1875, 22.765625]",2.55895,29.79915,40.72265625,6832.0,399.0,1.0584016393442623,"80,30,80",127
3143,TJ-022-WQIDC,2022040620,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.7,26.9,1,3.65,70,45,70,23.484375,"[23.484375, 23.46875, 22.21875, 22.625]",2.55895,29.79915,61.2197265625,9468.8,465.6,1.0491720175735046,"80,30,80",144
3144,TJ-022-WQIDC,2022040620,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.484375,"[24.21875, 24.484375]",2.55895,29.79915,3.2607421875,1610.94,99.3,1.06164102946106,"70,30,80",144
3145,TJ-022-WQIDC,2022040620,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,66.5,30.2,1,3.75,80,30,80,23.0625,"[23.0625, 22.984375]",2.55895,29.79915,33.7578125,10661.7,429.7,1.040303141150098,"90,30,80",94
3146,TJ-022-WQIDC,2022040620,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,76.2,27.7,1,4.94,80,30,80,22.703125,"[22.703125, 21.375]",2.55895,29.79915,32.859375,3400.6,293.1,1.0861906722343115,"60,30,80",144
3147,TJ-022-WQIDC,2022040620,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.5,29.2,1,3.98,85,35,85,21.65625,[21.65625],2.55895,29.79915,40.37109375,15038.9,1066.8,1.070936039204995,"80,30,80",54
3148,TJ-022-WQIDC,2022040620,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.15625,"[24.15625, 23.71875]",2.55895,29.79915,1.7303466796875,484.79,105.0,1.2165886260030114,"70,30,80",102
3149,TJ-022-WQIDC,2022040620,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.0,26.9,1,3.5,70,30,70,23.015625,"[22.65625, 22.609375, 21.859375, 23.015625]",2.55895,29.79915,42.099853515625,6832.0,399.0,1.0584016393442623,"80,30,80",129
3150,TJ-022-WQIDC,2022040620,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,66.0,28.9,1,3.85,80,30,80,22.453125,"[22.15625, 22.453125]",2.55895,29.79915,42.482421875,10661.7,429.7,1.040303141150098,"90,50,80",25
3151,TJ-022-WQIDC,2022040620,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.5,31.3,1,3.79,80,30,80,23.609375,[23.609375],2.55895,29.79915,36.33984375,10661.7,429.7,1.040303141150098,"80,30,80",23
3152,TJ-022-WQIDC,2022040620,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.8,30.1,1,4.94,90,35,90,23.328125,"[22.96875, 23.046875, 23.328125, 22.90625]",2.55895,29.79915,83.98046875,15038.9,1066.8,1.070936039204995,"80,30,80",144
3153,TJ-022-WQIDC,2022040620,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.765625,"[23.734375, 23.765625]",2.55895,29.79915,3.41015625,484.79,105.0,1.2165886260030114,"60,30,80",103
3154,TJ-022-WQIDC,2022040620,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.5,28.8,1,3.98,85,35,85,22.78125,"[22.125, 22.78125, 22.640625, 22.46875]",2.55895,29.79915,82.708984375,15038.9,1066.8,1.070936039204995,"80,30,80",144
3155,TJ-022-WQIDC,2022040620,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.3,29.6,1,4.46,80,35,80,23.328125,"[22.25, 23.328125]",2.55895,29.79915,44.169921875,15038.9,1066.8,1.070936039204995,"80,30,80",140
3156,TJ-022-WQIDC,2022040620,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.7,28.6,1,2.3,80,30,80,23.6875,"[22.34375, 23.59375, 23.6875]",2.55895,29.79915,38.45703125,6832.0,399.0,1.0584016393442623,"90,30,80",125
3157,TJ-022-WQIDC,2022040620,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,70.7,28.1,1,3.88,80,35,80,23.625,"[23.125, 23.625, 23.0625]",2.55895,29.79915,19.6220703125,12884.8,1046.7,1.0812352539426302,"60,30,80",118
3158,TJ-022-WQIDC,2022040620,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.2,29.7,1,4.46,80,45,80,22.984375,"[22.9375, 22.515625, 22.984375]",2.55895,29.79915,29.798828125,9468.8,465.6,1.0491720175735046,"60,30,80",77
3159,TJ-022-WQIDC,2022040620,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.0,29.9,1,4.46,80,45,80,22.546875,[22.546875],2.55895,29.79915,31.73828125,9468.8,465.6,1.0491720175735046,"60,30,80",144
3160,TJ-022-WQIDC,2022040620,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,78.4,29.8,1,4.01,90,35,90,23.1875,"[22.84375, 22.75, 23.0625, 23.1875]",2.55895,29.79915,83.09765625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3161,TJ-022-WQIDC,2022040620,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.6,29.8,1,4.04,90,35,90,23.3125,"[22.8125, 22.75, 23.3125]",2.55895,29.79915,42.521484375,12884.8,1046.7,1.0812352539426302,"80,30,80",108
3162,TJ-022-WQIDC,2022040620,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.1,29.5,1,3.98,90,35,90,23.171875,"[22.5625, 23.171875, 22.21875]",2.55895,29.79915,25.169921875,15038.9,1066.8,1.070936039204995,"90,30,80",144
3163,TJ-022-WQIDC,2022040620,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.8,29.5,1,3.98,90,35,90,23.453125,[23.453125],2.55895,29.79915,42.359375,15038.9,1066.8,1.070936039204995,"80,30,80",112
3164,TJ-022-WQIDC,2022040620,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.0,26.6,1,2.38,80,30,80,24.703125,"[24.234375, 24.296875, 24.703125]",2.55895,29.79915,5.37060546875,1610.94,99.3,1.06164102946106,"70,30,80",144
3165,TJ-022-WQIDC,2022040620,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.6,31.0,1,4.94,90,35,90,23.796875,"[22.9375, 23.796875, 22.609375]",2.55895,29.79915,37.94921875,15038.9,1066.8,1.070936039204995,"80,30,80",144
3166,TJ-022-WQIDC,2022040620,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,83.5,30.1,1,4.94,85,35,85,22.34375,"[22.34375, 22.28125, 22.0625, 22.25]",2.55895,29.79915,69.009765625,15038.9,1066.8,1.070936039204995,"90,50,80",137
3167,TJ-022-WQIDC,2022040620,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.2,32.6,1,5.2,80,30,80,22.34375,"[21.9375, 22.34375]",2.55895,29.79915,43.75,10661.7,429.7,1.040303141150098,"80,30,80",142
3168,TJ-022-WQIDC,2022040620,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.7,29.3,1,3.81,70,45,70,24.265625,"[23.78125, 24.046875, 24.265625, 23.5625]",2.55895,29.79915,79.767578125,9468.8,465.6,1.0491720175735046,"80,30,80",144
3169,TJ-022-WQIDC,2022040620,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.5,27.7,1,2.74,80,30,80,24.859375,"[24.703125, 24.40625, 24.859375, 24.234375]",2.55895,29.79915,33.69952392578125,1610.94,99.3,1.06164102946106,"90,30,80",140
3170,TJ-022-WQIDC,2022040620,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.1,1,4.24,85,30,85,24.09375,"[24.09375, 24.0]",2.55895,29.79915,23.2509765625,6221.86,863.4,1.1387687926118557,"80,30,80",144
3171,TJ-022-WQIDC,2022040620,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.8,29.6,1,4.63,80,35,80,22.90625,"[22.625, 22.90625]",2.55895,29.79915,26.822265625,15038.9,1066.8,1.070936039204995,"80,30,80",51
3172,TJ-022-WQIDC,2022040620,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.6,1,4.3,85,30,85,25.515625,"[24.578125, 24.75, 24.8125, 25.515625]",2.55895,29.79915,34.8095703125,6221.86,863.4,1.1387687926118557,"80,30,80",144
