,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
3173,TJ-022-WQIDC,2022040620,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.3,29.5,1,3.81,75,45,75,24.234375,"[24.234375, 24.09375, 23.34375]",2.55895,29.79915,26.140625,9468.8,465.6,1.0491720175735046,"90,30,80",143
3174,TJ-022-WQIDC,2022040620,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.56,1,0.0,80,30,80,24.265625,[24.265625],2.55895,29.79915,1.110107421875,1610.94,99.3,1.06164102946106,"70,30,80",135
3175,TJ-022-WQIDC,2022040620,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.2,26.0,1,1.63,80,30,80,24.109375,"[24.109375, 23.8125, 23.890625, 23.765625]",2.55895,29.79915,9.580078125,6221.86,863.4,1.1387687926118557,"70,30,80",114
3176,TJ-022-WQIDC,2022040620,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.1,1,3.17,85,30,85,24.59375,[24.59375],2.55895,29.79915,13.819580078125,6221.86,863.4,1.1387687926118557,"80,30,80",144
3177,TJ-022-WQIDC,2022040620,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.2,29.9,1,3.5,80,45,80,23.875,[23.875],2.55895,29.79915,36.1513671875,9468.8,465.6,1.0491720175735046,"90,30,80",140
3178,TJ-022-WQIDC,2022040620,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.7,26.9,1,2.99,80,30,80,24.234375,"[24.234375, 24.234375]",2.55895,29.79915,2.4100341796875,1610.94,99.3,1.06164102946106,"70,30,80",86
3179,TJ-022-WQIDC,2022040620,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.6,29.2,1,4.42,90,35,90,23.0625,"[22.765625, 22.34375, 23.0625, 22.8125]",2.55895,29.79915,80.412109375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3180,TJ-022-WQIDC,2022040620,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.5,30.5,1,3.81,80,30,80,22.0625,[22.0625],2.55895,29.79915,33.9609375,10661.7,429.7,1.040303141150098,"60,30,80",116
3181,TJ-022-WQIDC,2022040620,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,28.8,1,4.2,85,30,85,24.640625,"[24.640625, 23.875]",2.55895,29.79915,38.697265625,6221.86,863.4,1.1387687926118557,"80,30,80",144
3182,TJ-022-WQIDC,2022040620,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,35.4,25.6,1,1.25,75,30,75,24.234375,"[23.59375, 24.234375]",2.55895,29.79915,10.6806640625,484.79,105.0,1.2165886260030114,"70,30,80",124
3183,TJ-022-WQIDC,2022040620,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.0,26.2,1,2.5,80,30,80,24.796875,"[24.390625, 24.453125, 24.796875, 24.734375]",2.55895,29.79915,18.62939453125,1610.94,99.3,1.06164102946106,"70,30,80",144
3184,TJ-022-WQIDC,2022040620,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.2,30.2,1,4.04,80,30,80,22.796875,"[22.28125, 22.34375, 22.796875, 22.15625]",2.55895,29.79915,91.859375,10661.7,429.7,1.040303141150098,"80,30,80",144
3185,TJ-022-WQIDC,2022040620,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,67.8,27.7,1,4.04,80,35,80,22.796875,"[22.796875, 22.46875, 22.40625, 22.65625]",2.55895,29.79915,6.551025390625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
3186,TJ-022-WQIDC,2022040620,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.2,1,0.0,70,30,70,22.484375,"[22.40625, 22.484375]",2.55895,29.79915,21.619140625,3400.6,293.1,1.0861906722343115,"60,30,80",144
3187,TJ-022-WQIDC,2022040620,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,2.63,70,30,70,22.28125,"[22.265625, 22.28125]",2.55895,29.79915,13.908203125,3400.6,293.1,1.0861906722343115,"60,30,80",144
3188,TJ-022-WQIDC,2022040620,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.27,1,0.0,80,30,80,23.859375,"[23.859375, 23.625, 23.8125, 23.578125]",2.55895,29.79915,6.080078125,6221.86,863.4,1.1387687926118557,"60,30,80",33
3189,TJ-022-WQIDC,2022040620,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.6,26.8,1,2.73,70,30,70,22.9375,"[22.796875, 22.9375, 22.203125, 22.703125]",2.55895,29.79915,26.719970703125,6832.0,399.0,1.0584016393442623,"60,30,80",129
3190,TJ-022-WQIDC,2022040620,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.0,29.1,1,4.14,80,30,80,23.484375,"[23.015625, 23.484375]",2.55895,29.79915,40.8388671875,6832.0,399.0,1.0584016393442623,"80,30,80",90
3191,TJ-022-WQIDC,2022040620,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,78.4,29.7,1,3.65,90,35,90,22.65625,[22.65625],2.55895,29.79915,40.185546875,12884.8,1046.7,1.0812352539426302,"80,30,80",67
3192,TJ-022-WQIDC,2022040620,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.453125,"[22.265625, 22.453125]",2.55895,29.79915,30.849609375,3400.6,293.1,1.0861906722343115,"60,30,80",144
3193,TJ-022-WQIDC,2022040620,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,59.0,29.8,1,3.79,70,30,70,23.65625,"[23.4375, 23.65625]",2.55895,29.79915,31.4296875,10661.7,429.7,1.040303141150098,"90,30,80",119
3194,TJ-022-WQIDC,2022040620,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.6,1,0.0,75,30,75,22.375,"[22.375, 22.1875, 21.9375, 22.1875]",2.55895,29.79915,61.7412109375,10661.7,429.7,1.040303141150098,"80,30,80",142
3195,TJ-022-WQIDC,2022040621,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.7,29.3,1,4.42,90,35,90,23.296875,"[22.84375, 22.546875, 23.296875, 23.125]",2.4060375,30.1484125,71.1630859375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3196,TJ-022-WQIDC,2022040621,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.5,27.1,1,3.65,80,30,80,23.125,"[23.125, 21.984375, 22.8125, 21.5625]",2.4060375,30.1484125,57.927734375,6832.0,399.0,1.0584016393442623,"80,30,80",144
3197,TJ-022-WQIDC,2022040621,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.4,29.5,1,3.81,90,35,90,23.40625,[23.40625],2.4060375,30.1484125,42.69921875,15038.9,1066.8,1.070936039204995,"80,30,80",112
3198,TJ-022-WQIDC,2022040621,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,52.0,28.6,1,2.3,80,30,80,23.71875,"[22.34375, 23.59375, 23.71875]",2.4060375,30.1484125,38.1640625,6832.0,399.0,1.0584016393442623,"90,30,80",125
3199,TJ-022-WQIDC,2022040621,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.2,28.0,1,3.88,80,35,80,23.59375,"[23.15625, 23.59375, 23.203125]",2.4060375,30.1484125,19.6337890625,12884.8,1046.7,1.0812352539426302,"60,30,80",118
3200,TJ-022-WQIDC,2022040621,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,66.5,29.2,1,3.85,80,30,80,22.484375,"[22.125, 22.484375]",2.4060375,30.1484125,42.2578125,10661.7,429.7,1.040303141150098,"90,50,80",25
3201,TJ-022-WQIDC,2022040621,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.7,29.2,1,3.98,85,35,85,21.609375,[21.609375],2.4060375,30.1484125,40.220703125,15038.9,1066.8,1.070936039204995,"80,30,80",54
3202,TJ-022-WQIDC,2022040621,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.8,29.7,1,3.81,90,35,90,23.59375,"[23.59375, 23.5, 23.515625]",2.4060375,30.1484125,42.80078125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3203,TJ-022-WQIDC,2022040621,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,2.85,70,30,70,22.296875,"[22.296875, 22.28125]",2.4060375,30.1484125,14.0390625,3400.6,293.1,1.0861906722343115,"60,30,80",144
3204,TJ-022-WQIDC,2022040621,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.1,28.5,1,4.14,90,35,90,23.09375,"[22.25, 23.09375, 22.28125, 22.84375]",2.4060375,30.1484125,82.0390625,15038.9,1066.8,1.070936039204995,"80,30,80",144
3205,TJ-022-WQIDC,2022040621,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,59.5,30.5,1,3.81,80,30,80,22.046875,[22.046875],2.4060375,30.1484125,33.8671875,10661.7,429.7,1.040303141150098,"60,30,80",116
3206,TJ-022-WQIDC,2022040621,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.2,29.1,1,3.75,85,35,85,23.671875,"[23.546875, 23.546875, 22.953125, 23.671875]",2.4060375,30.1484125,74.5859375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3207,TJ-022-WQIDC,2022040621,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.6,1,0.0,75,30,75,22.375,"[22.375, 22.078125, 21.9375, 22.1875]",2.4060375,30.1484125,55.87255859375,10661.7,429.7,1.040303141150098,"80,30,80",142
3208,TJ-022-WQIDC,2022040621,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,63.7,32.7,1,5.2,80,30,80,22.234375,"[21.9375, 22.234375]",2.4060375,30.1484125,43.748046875,10661.7,429.7,1.040303141150098,"80,30,80",142
3209,TJ-022-WQIDC,2022040621,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.2,29.6,1,3.98,75,45,75,24.390625,"[24.390625, 24.3125, 23.484375]",2.4060375,30.1484125,27.28125,9468.8,465.6,1.0491720175735046,"90,30,80",143
3210,TJ-022-WQIDC,2022040621,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.4,29.0,1,3.65,80,45,80,24.515625,"[23.765625, 24.0, 24.515625, 23.59375]",2.4060375,30.1484125,61.3984375,9468.8,465.6,1.0491720175735046,"80,30,80",144
3211,TJ-022-WQIDC,2022040621,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.515625,"[24.40625, 24.515625, 24.1875]",2.4060375,30.1484125,0.619873046875,6221.86,863.4,1.1387687926118557,"80,30,80",144
3212,TJ-022-WQIDC,2022040621,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,63.7,30.3,1,3.75,80,30,80,23.09375,"[23.09375, 22.984375]",2.4060375,30.1484125,34.0078125,10661.7,429.7,1.040303141150098,"90,30,80",94
3213,TJ-022-WQIDC,2022040621,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.4,1,4.3,80,30,80,23.125,"[23.125, 22.671875]",2.4060375,30.1484125,40.7421875,6832.0,399.0,1.0584016393442623,"80,30,80",127
3214,TJ-022-WQIDC,2022040621,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.1,1,1.38,75,30,75,23.9375,"[23.9375, 23.765625]",2.4060375,30.1484125,1.739990234375,484.79,105.0,1.2165886260030114,"60,30,80",42
3215,TJ-022-WQIDC,2022040621,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.0,1,4.2,85,30,85,25.015625,"[25.015625, 24.5625]",2.4060375,30.1484125,38.599609375,6221.86,863.4,1.1387687926118557,"80,30,80",144
3216,TJ-022-WQIDC,2022040621,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,75.4,30.2,1,4.04,90,35,90,23.640625,"[23.21875, 23.09375, 23.640625]",2.4060375,30.1484125,42.939453125,12884.8,1046.7,1.0812352539426302,"80,30,80",108
3217,TJ-022-WQIDC,2022040621,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.5,27.0,1,3.5,70,45,70,23.546875,"[23.546875, 23.34375, 22.1875, 22.59375]",2.4060375,30.1484125,61.8681640625,9468.8,465.6,1.0491720175735046,"80,30,80",144
3218,TJ-022-WQIDC,2022040621,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.1,29.8,1,3.65,90,35,90,23.0,[23.0],2.4060375,30.1484125,39.6328125,12884.8,1046.7,1.0812352539426302,"90,30,80",29
3219,TJ-022-WQIDC,2022040621,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.5,28.8,1,3.98,85,35,85,22.796875,"[22.125, 22.796875, 22.6875, 22.625]",2.4060375,30.1484125,82.947265625,15038.9,1066.8,1.070936039204995,"80,30,80",144
3220,TJ-022-WQIDC,2022040621,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.7,26.9,1,3.05,80,30,80,24.203125,"[24.1875, 24.203125]",2.4060375,30.1484125,2.3497314453125,1610.94,99.3,1.06164102946106,"70,30,80",86
3221,TJ-022-WQIDC,2022040621,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.8,29.0,1,3.5,70,45,70,24.140625,"[23.453125, 23.90625, 24.140625, 23.484375]",2.4060375,30.1484125,77.515625,9468.8,465.6,1.0491720175735046,"80,30,80",144
3222,TJ-022-WQIDC,2022040621,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.2,29.6,1,3.69,85,35,85,23.484375,[23.484375],2.4060375,30.1484125,37.7607421875,12884.8,1046.7,1.0812352539426302,"90,30,80",126
3223,TJ-022-WQIDC,2022040621,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,59.5,30.7,1,3.4,80,30,80,22.875,"[22.875, 22.484375, 21.6875]",2.4060375,30.1484125,37.3203125,10661.7,429.7,1.040303141150098,"60,30,80",84
3224,TJ-022-WQIDC,2022040621,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.0,28.4,1,3.3,85,35,85,23.4375,"[23.3125, 23.171875, 22.8125, 23.4375]",2.4060375,30.1484125,78.080078125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3225,TJ-022-WQIDC,2022040621,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.3,29.5,1,3.5,70,45,70,24.1875,"[22.9375, 23.96875, 24.1875, 23.890625]",2.4060375,30.1484125,64.01953125,9468.8,465.6,1.0491720175735046,"80,30,80",144
3226,TJ-022-WQIDC,2022040621,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.5,1,4.3,85,30,85,25.328125,"[24.484375, 24.65625, 24.65625, 25.328125]",2.4060375,30.1484125,34.3388671875,6221.86,863.4,1.1387687926118557,"80,30,80",144
3227,TJ-022-WQIDC,2022040621,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.4,29.5,1,3.98,90,35,90,23.15625,"[22.5625, 23.15625, 22.203125]",2.4060375,30.1484125,25.298828125,15038.9,1066.8,1.070936039204995,"90,30,80",144
3228,TJ-022-WQIDC,2022040621,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.7,1,0.0,70,30,70,22.40625,"[22.328125, 22.40625]",2.4060375,30.1484125,21.65234375,3400.6,293.1,1.0861906722343115,"60,30,80",144
3229,TJ-022-WQIDC,2022040621,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,89.7,30.4,1,5.26,90,35,90,24.09375,"[23.421875, 24.09375, 23.921875, 24.046875]",2.4060375,30.1484125,83.974609375,15038.9,1066.8,1.070936039204995,"80,30,80",144
3230,TJ-022-WQIDC,2022040621,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.4,1,3.34,85,30,85,24.734375,"[24.734375, 24.609375]",2.4060375,30.1484125,23.279296875,6221.86,863.4,1.1387687926118557,"80,30,80",144
3231,TJ-022-WQIDC,2022040621,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.0,1,3.17,85,30,85,24.5,[24.5],2.4060375,30.1484125,13.729736328125,6221.86,863.4,1.1387687926118557,"80,30,80",144
3232,TJ-022-WQIDC,2022040621,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.6,1,4.63,80,35,80,22.84375,"[22.59375, 22.84375]",2.4060375,30.1484125,26.568359375,15038.9,1066.8,1.070936039204995,"80,30,80",51
3233,TJ-022-WQIDC,2022040621,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,59.7,29.8,1,4.04,80,30,80,22.703125,"[22.1875, 22.078125, 22.703125, 22.0625]",2.4060375,30.1484125,68.12109375,10661.7,429.7,1.040303141150098,"80,30,80",144
3234,TJ-022-WQIDC,2022040621,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.6,29.6,1,4.3,80,45,80,22.953125,"[22.953125, 22.375, 22.9375]",2.4060375,30.1484125,29.759765625,9468.8,465.6,1.0491720175735046,"60,30,80",77
3235,TJ-022-WQIDC,2022040621,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.6,1,4.3,80,35,80,23.25,"[22.203125, 23.25]",2.4060375,30.1484125,44.16015625,15038.9,1066.8,1.070936039204995,"80,30,80",140
3236,TJ-022-WQIDC,2022040621,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.5,25.9,1,1.25,80,30,80,24.65625,"[24.5, 24.40625, 24.65625, 24.65625]",2.4060375,30.1484125,18.7392578125,1610.94,99.3,1.06164102946106,"70,30,80",144
3237,TJ-022-WQIDC,2022040621,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,4.94,85,35,85,22.296875,"[22.296875, 22.234375, 22.03125, 22.171875]",2.4060375,30.1484125,68.37109375,15038.9,1066.8,1.070936039204995,"90,50,80",137
3238,TJ-022-WQIDC,2022040621,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,22.625,"[22.625, 21.375]",2.4060375,30.1484125,19.400390625,3400.6,293.1,1.0861906722343115,"60,30,80",144
3239,TJ-022-WQIDC,2022040621,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,20.7,1,0.0,80,30,80,24.171875,[24.171875],2.4060375,30.1484125,1.090087890625,1610.94,99.3,1.06164102946106,"70,30,80",135
3240,TJ-022-WQIDC,2022040621,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.7,26.6,1,1.31,80,30,80,24.40625,"[24.09375, 24.125, 24.40625]",2.4060375,30.1484125,5.4599609375,1610.94,99.3,1.06164102946106,"70,30,80",144
3241,TJ-022-WQIDC,2022040621,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.0,1,5.26,90,35,90,22.609375,[22.609375],2.4060375,30.1484125,29.1595458984375,15038.9,1066.8,1.070936039204995,"60,30,80",1
3242,TJ-022-WQIDC,2022040621,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.7,29.3,1,3.65,85,35,85,22.515625,"[21.765625, 22.125, 22.515625]",2.4060375,30.1484125,36.240234375,15038.9,1066.8,1.070936039204995,"60,30,80",144
3243,TJ-022-WQIDC,2022040621,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.3,29.7,1,3.98,80,45,80,23.921875,[23.921875],2.4060375,30.1484125,38.1611328125,9468.8,465.6,1.0491720175735046,"90,30,80",140
3244,TJ-022-WQIDC,2022040621,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.328125,"[24.0625, 24.328125]",2.4060375,30.1484125,3.1396484375,1610.94,99.3,1.06164102946106,"70,30,80",144
3245,TJ-022-WQIDC,2022040621,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.65,80,30,80,22.328125,"[22.234375, 22.328125]",2.4060375,30.1484125,19.171875,3400.6,293.1,1.0861906722343115,"60,30,80",144
3246,TJ-022-WQIDC,2022040621,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,53.8,29.6,1,3.59,70,30,70,23.96875,"[23.375, 23.0625, 23.96875]",2.4060375,30.1484125,21.658203125,10661.7,429.7,1.040303141150098,"90,30,80",142
3247,TJ-022-WQIDC,2022040621,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.8,26.8,1,2.73,70,30,70,22.9375,"[22.8125, 22.9375, 22.203125, 22.6875]",2.4060375,30.1484125,26.619384765625,6832.0,399.0,1.0584016393442623,"60,30,80",129
3248,TJ-022-WQIDC,2022040621,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.3,75,30,75,22.21875,"[22.21875, 22.21875]",2.4060375,30.1484125,30.71875,3400.6,293.1,1.0861906722343115,"60,30,80",144
3249,TJ-022-WQIDC,2022040621,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.7,27.9,1,2.74,80,30,80,24.703125,"[24.5625, 24.484375, 24.703125, 24.234375]",2.4060375,30.1484125,33.4281005859375,1610.94,99.3,1.06164102946106,"90,30,80",140
3250,TJ-022-WQIDC,2022040621,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,4.94,90,35,90,23.734375,"[22.90625, 23.734375, 22.625]",2.4060375,30.1484125,38.080078125,15038.9,1066.8,1.070936039204995,"80,30,80",144
3251,TJ-022-WQIDC,2022040621,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.1,29.8,1,4.01,90,35,90,23.3125,"[22.90625, 22.8125, 23.0625, 23.3125]",2.4060375,30.1484125,80.77734375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3252,TJ-022-WQIDC,2022040621,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,59.2,29.4,1,3.79,70,30,70,23.6875,"[23.515625, 23.6875]",2.4060375,30.1484125,31.228515625,10661.7,429.7,1.040303141150098,"90,30,80",119
3253,TJ-022-WQIDC,2022040621,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.0,27.4,1,2.46,80,30,80,23.28125,"[22.96875, 23.28125, 23.0625, 22.828125]",2.4060375,30.1484125,33.69091796875,6832.0,399.0,1.0584016393442623,"90,30,80",136
3254,TJ-022-WQIDC,2022040621,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.0,29.1,1,3.98,80,30,80,23.390625,"[22.9375, 23.390625]",2.4060375,30.1484125,40.9501953125,6832.0,399.0,1.0584016393442623,"80,30,80",90
3255,TJ-022-WQIDC,2022040621,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,23.59375,"[23.546875, 23.59375]",2.4060375,30.1484125,1.27978515625,484.79,105.0,1.2165886260030114,"60,30,80",103
3256,TJ-022-WQIDC,2022040621,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.7,1,3.11,85,30,85,24.34375,"[24.09375, 24.09375, 24.34375, 24.28125]",2.4060375,30.1484125,54.98095703125,6221.86,863.4,1.1387687926118557,"80,30,80",144
3257,TJ-022-WQIDC,2022040621,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.3,27.6,1,4.04,80,35,80,23.09375,"[23.09375, 22.84375, 22.859375, 22.90625]",2.4060375,30.1484125,6.570556640625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
3258,TJ-022-WQIDC,2022040621,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.0,1,0.0,75,30,75,23.84375,"[23.625, 23.84375]",2.4060375,30.1484125,1.5198974609375,484.79,105.0,1.2165886260030114,"60,30,80",21
3259,TJ-022-WQIDC,2022040621,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.6,29.9,1,4.14,80,45,80,22.453125,[22.453125],2.4060375,30.1484125,31.46875,9468.8,465.6,1.0491720175735046,"60,30,80",144
3260,TJ-022-WQIDC,2022040621,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.859375,"[21.734375, 21.859375]",2.4060375,30.1484125,14.8798828125,3400.6,293.1,1.0861906722343115,"60,30,80",144
3261,TJ-022-WQIDC,2022040621,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.9,1,0.0,80,30,80,23.859375,"[23.859375, 23.765625, 23.84375, 23.703125]",2.4060375,30.1484125,6.0498046875,6221.86,863.4,1.1387687926118557,"60,30,80",33
3262,TJ-022-WQIDC,2022040621,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,50.7,25.9,1,1.63,80,30,80,24.15625,"[24.15625, 23.578125, 23.890625, 23.5]",2.4060375,30.1484125,9.611328125,6221.86,863.4,1.1387687926118557,"70,30,80",114
3263,TJ-022-WQIDC,2022040621,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,59.2,31.2,1,3.79,80,30,80,23.34375,[23.34375],2.4060375,30.1484125,36.369140625,10661.7,429.7,1.040303141150098,"90,30,80",73
3264,TJ-022-WQIDC,2022040621,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.7,1,0.0,75,30,75,24.0,"[23.9375, 24.0]",2.4060375,30.1484125,10.889404296875,484.79,105.0,1.2165886260030114,"70,30,80",124
3265,TJ-022-WQIDC,2022040621,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,26.8,1,3.34,70,30,70,23.0625,"[22.640625, 22.5625, 21.828125, 23.0625]",2.4060375,30.1484125,42.162109375,6832.0,399.0,1.0584016393442623,"80,30,80",129
3266,TJ-022-WQIDC,2022040622,20220406,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,57.5,26.8,1,3.17,70,45,70,23.34375,"[23.34375, 23.34375, 22.125, 22.40625]",2.253125,30.497675,57.1171875,9468.8,465.6,1.0491720175735046,"80,30,80",144
3267,TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,63.7,29.9,1,3.75,80,30,80,22.28125,"[21.9375, 22.28125]",2.253125,30.497675,32.7177734375,10661.7,429.7,1.040303141150098,"60,30,80",50
3268,TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,58.5,31.0,1,3.65,80,30,80,23.265625,[23.265625],2.253125,30.497675,35.55078125,10661.7,429.7,1.040303141150098,"90,30,80",73
3269,TJ-022-WQIDC,2022040622,20220406,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,1.25,70,30,70,21.71875,"[21.71875, 21.625]",2.253125,30.497675,21.908203125,3400.6,293.1,1.0861906722343115,"60,30,80",144
3270,TJ-022-WQIDC,2022040622,20220406,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,57.5,29.2,1,3.5,70,45,70,24.25,"[23.0, 24.109375, 24.25, 24.015625]",2.253125,30.497675,62.8056640625,9468.8,465.6,1.0491720175735046,"80,30,80",144
3271,TJ-022-WQIDC,2022040622,20220406,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,83.9,29.0,1,4.2,85,30,85,25.15625,"[25.15625, 24.390625]",2.253125,30.497675,38.626953125,6221.86,863.4,1.1387687926118557,"80,30,80",144
3272,TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.5,1,0.0,75,30,75,22.15625,"[22.15625, 21.90625, 21.6875, 21.8125]",2.253125,30.497675,60.48046875,10661.7,429.7,1.040303141150098,"80,30,80",142
3273,TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,61.9,29.3,1,3.65,90,35,90,23.140625,"[22.515625, 23.140625, 22.078125]",2.253125,30.497675,23.802734375,15038.9,1066.8,1.070936039204995,"90,30,80",144
3274,TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,71.3,29.7,1,3.79,90,35,90,23.453125,"[22.953125, 22.828125, 23.453125]",2.253125,30.497675,39.533203125,12884.8,1046.7,1.0812352539426302,"90,30,80",36
3275,TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,70.3,28.0,1,3.88,80,35,80,23.578125,"[23.109375, 23.578125, 23.09375]",2.253125,30.497675,19.6103515625,12884.8,1046.7,1.0812352539426302,"60,30,80",118
3276,TJ-022-WQIDC,2022040622,20220406,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.5,28.8,1,3.5,80,45,80,24.53125,"[23.8125, 24.046875, 24.53125, 23.703125]",2.253125,30.497675,60.396484375,9468.8,465.6,1.0491720175735046,"80,30,80",144
3277,TJ-022-WQIDC,2022040622,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.5,29.0,1,4.14,80,30,80,23.390625,"[22.9375, 23.390625]",2.253125,30.497675,39.1513671875,6832.0,399.0,1.0584016393442623,"90,30,80",54
3278,TJ-022-WQIDC,2022040622,20220406,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.5,1,0.0,80,30,80,24.515625,[24.515625],2.253125,30.497675,1.119873046875,1610.94,99.3,1.06164102946106,"70,30,80",135
3279,TJ-022-WQIDC,2022040622,20220406,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.2,27.3,1,2.46,80,30,80,23.0625,"[22.78125, 23.0625, 22.8125, 22.59375]",2.253125,30.497675,33.6904296875,6832.0,399.0,1.0584016393442623,"90,30,80",136
3280,TJ-022-WQIDC,2022040622,20220406,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.0,1,0.0,75,30,75,24.21875,"[24.21875, 24.140625]",2.253125,30.497675,4.550506591796875,484.79,105.0,1.2165886260030114,"70,30,80",123
3281,TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,59.2,28.6,1,3.34,85,35,85,22.65625,"[21.90625, 22.65625, 22.4375, 22.46875]",2.253125,30.497675,78.908203125,15038.9,1066.8,1.070936039204995,"80,30,80",144
3282,TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,78.7,29.5,1,3.81,90,35,90,23.484375,"[23.484375, 23.4375, 23.375]",2.253125,30.497675,41.4609375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3283,TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,68.0,29.3,1,3.69,85,35,85,23.03125,[23.03125],2.253125,30.497675,36.2529296875,12884.8,1046.7,1.0812352539426302,"90,30,80",126
3284,TJ-022-WQIDC,2022040622,20220406,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,76.2,27.7,1,4.78,80,30,80,21.90625,"[21.90625, 21.3125]",2.253125,30.497675,32.7109375,3400.6,293.1,1.0861906722343115,"60,30,80",144
3285,TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,61.9,29.3,1,3.65,90,35,90,23.4375,[23.4375],2.253125,30.497675,39.861328125,15038.9,1066.8,1.070936039204995,"90,30,80",32
3286,TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,63.2,32.5,1,5.2,80,30,80,22.09375,"[21.84375, 22.09375]",2.253125,30.497675,42.181640625,10661.7,429.7,1.040303141150098,"80,30,80",142
3287,TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,74.2,28.9,1,3.75,85,35,85,23.40625,"[23.328125, 23.34375, 22.859375, 23.40625]",2.253125,30.497675,70.662109375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3288,TJ-022-WQIDC,2022040622,20220406,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.0,29.3,1,3.98,75,45,75,24.34375,"[24.34375, 24.265625, 23.515625]",2.253125,30.497675,24.94921875,9468.8,465.6,1.0491720175735046,"90,30,80",143
3289,TJ-022-WQIDC,2022040622,20220406,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,83.9,29.3,1,4.3,85,30,85,25.203125,"[24.453125, 24.5625, 24.5625, 25.203125]",2.253125,30.497675,31.8505859375,6221.86,863.4,1.1387687926118557,"80,30,80",144
3290,TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,52.6,29.5,1,3.59,70,30,70,24.28125,"[23.40625, 23.109375, 24.28125]",2.253125,30.497675,21.4296875,10661.7,429.7,1.040303141150098,"90,30,80",142
3291,TJ-022-WQIDC,2022040622,20220406,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.5,27.1,1,3.81,80,30,80,23.125,"[23.125, 21.921875, 22.8125, 21.5]",2.253125,30.497675,55.80859375,6832.0,399.0,1.0584016393442623,"80,30,80",144
3292,TJ-022-WQIDC,2022040622,20220406,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,83.9,27.5,1,3.65,85,30,85,24.359375,"[24.359375, 24.34375, 24.203125]",2.253125,30.497675,0.669921875,6221.86,863.4,1.1387687926118557,"80,30,80",144
3293,TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.0,31.1,1,4.78,90,35,90,23.625,"[22.765625, 23.625, 22.453125]",2.253125,30.497675,35.83984375,15038.9,1066.8,1.070936039204995,"80,30,80",144
3294,TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,58.7,29.8,1,3.65,80,30,80,22.6875,"[22.09375, 22.078125, 22.6875, 21.984375]",2.253125,30.497675,88.341796875,10661.7,429.7,1.040303141150098,"80,30,80",144
3295,TJ-022-WQIDC,2022040622,20220406,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.328125,"[24.328125, 24.109375]",2.253125,30.497675,1.6900634765625,484.79,105.0,1.2165886260030114,"70,30,80",102
3296,TJ-022-WQIDC,2022040622,20220406,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,83.9,29.5,1,3.11,85,30,85,24.328125,"[24.0, 24.03125, 24.328125, 24.265625]",2.253125,30.497675,52.5146484375,6221.86,863.4,1.1387687926118557,"80,30,80",144
3297,TJ-022-WQIDC,2022040622,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,62.5,29.3,1,3.65,80,45,80,23.953125,[23.953125],2.253125,30.497675,34.7802734375,9468.8,465.6,1.0491720175735046,"90,30,80",140
3298,TJ-022-WQIDC,2022040622,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.4,1,3.2,80,30,80,23.484375,"[22.140625, 23.375, 23.484375]",2.253125,30.497675,35.609375,6832.0,399.0,1.0584016393442623,"90,30,80",125
3299,TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.7,29.1,1,3.5,85,35,85,22.34375,"[21.65625, 22.0, 22.34375]",2.253125,30.497675,33.47265625,15038.9,1066.8,1.070936039204995,"60,30,80",144
3300,TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,77.9,29.5,1,4.46,80,35,80,22.796875,"[22.484375, 22.796875]",2.253125,30.497675,25.751953125,15038.9,1066.8,1.070936039204995,"60,30,80",80
3301,TJ-022-WQIDC,2022040622,20220406,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.7,29.9,1,4.46,80,45,80,22.4375,[22.4375],2.253125,30.497675,31.380859375,9468.8,465.6,1.0491720175735046,"60,30,80",144
3302,TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,64.7,27.3,1,2.75,80,35,80,22.84375,"[22.84375, 22.5625, 22.546875, 22.6875]",2.253125,30.497675,6.560791015625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
3303,TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,56.6,28.9,1,3.79,70,30,70,22.765625,"[22.484375, 22.765625]",2.253125,30.497675,30.5986328125,10661.7,429.7,1.040303141150098,"60,30,80",23
3304,TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,71.0,29.0,1,3.4,90,35,90,23.015625,"[22.59375, 22.28125, 23.015625, 23.0]",2.253125,30.497675,76.197265625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3305,TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,88.0,30.2,1,4.94,90,35,90,23.953125,"[23.3125, 23.90625, 23.796875, 23.953125]",2.253125,30.497675,78.076171875,15038.9,1066.8,1.070936039204995,"80,30,80",144
3306,TJ-022-WQIDC,2022040622,20220406,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.2,30.2,1,3.98,80,30,80,23.203125,"[23.203125, 22.65625]",2.253125,30.497675,40.7421875,6832.0,399.0,1.0584016393442623,"80,30,80",127
3307,TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,78.4,29.7,1,4.01,90,35,90,23.1875,"[22.84375, 22.765625, 23.03125, 23.1875]",2.253125,30.497675,78.560546875,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3308,TJ-022-WQIDC,2022040622,20220406,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,39.2,26.7,1,1.31,80,30,80,24.65625,"[24.484375, 24.28125, 24.65625]",2.253125,30.497675,5.53076171875,1610.94,99.3,1.06164102946106,"70,30,80",144
3309,TJ-022-WQIDC,2022040622,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,83.9,28.9,1,3.17,85,30,85,24.453125,[24.453125],2.253125,30.497675,13.2294921875,6221.86,863.4,1.1387687926118557,"80,30,80",144
3310,TJ-022-WQIDC,2022040622,20220406,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.4,26.7,1,3.01,70,30,70,23.0,"[22.5625, 22.515625, 21.734375, 23.0]",2.253125,30.497675,40.12939453125,6832.0,399.0,1.0584016393442623,"80,30,80",129
3311,TJ-022-WQIDC,2022040622,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,83.9,29.4,1,3.34,85,30,85,24.8125,"[24.8125, 24.5625]",2.253125,30.497675,23.2900390625,6221.86,863.4,1.1387687926118557,"80,30,80",144
3312,TJ-022-WQIDC,2022040622,20220406,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.63,75,30,75,22.21875,"[22.21875, 21.984375]",2.253125,30.497675,30.689453125,3400.6,293.1,1.0861906722343115,"60,30,80",144
3313,TJ-022-WQIDC,2022040622,20220406,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.953125,"[23.953125, 23.765625]",2.253125,30.497675,3.4697265625,484.79,105.0,1.2165886260030114,"60,30,80",103
3314,TJ-022-WQIDC,2022040622,20220406,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,50.7,25.9,1,1.63,80,30,80,24.109375,"[24.109375, 23.765625, 24.015625, 23.546875]",2.253125,30.497675,9.419921875,6221.86,863.4,1.1387687926118557,"70,30,80",114
3315,TJ-022-WQIDC,2022040622,20220406,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,39.5,26.9,1,2.83,80,30,80,24.1875,"[24.1875, 23.984375]",2.253125,30.497675,2.28948974609375,1610.94,99.3,1.06164102946106,"70,30,80",86
3316,TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,78.1,29.7,1,3.65,90,35,90,22.78125,[22.78125],2.253125,30.497675,38.7890625,12884.8,1046.7,1.0812352539426302,"60,30,80",47
3317,TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,58.7,30.5,1,3.27,80,30,80,22.40625,"[22.40625, 22.296875, 21.359375]",2.253125,30.497675,36.9296875,10661.7,429.7,1.040303141150098,"60,30,80",84
3318,TJ-022-WQIDC,2022040622,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,68.0,28.1,1,2.91,85,35,85,23.3125,"[23.3125, 22.5625, 23.0625, 23.1875]",2.253125,30.497675,71.470703125,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3319,TJ-022-WQIDC,2022040622,20220406,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,39.2,26.0,1,2.08,80,30,80,24.765625,"[24.6875, 24.640625, 24.765625, 24.6875]",2.253125,30.497675,18.578125,1610.94,99.3,1.06164102946106,"70,30,80",144
3320,TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,63.7,28.9,1,3.59,80,30,80,22.453125,"[22.046875, 22.453125]",2.253125,30.497675,41.26171875,10661.7,429.7,1.040303141150098,"80,30,80",119
3321,TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,82.7,29.6,1,4.78,85,35,85,22.203125,"[22.203125, 22.09375, 21.953125, 22.046875]",2.253125,30.497675,65.82421875,15038.9,1066.8,1.070936039204995,"90,50,80",137
3322,TJ-022-WQIDC,2022040622,20220406,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.4,26.8,1,2.73,70,30,70,22.8125,"[22.65625, 22.8125, 21.96875, 22.59375]",2.253125,30.497675,26.647705078125,6832.0,399.0,1.0584016393442623,"60,30,80",129
3323,TJ-022-WQIDC,2022040622,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.0,28.8,1,3.5,70,45,70,24.3125,"[23.234375, 23.90625, 24.3125, 23.5625]",2.253125,30.497675,72.0,9468.8,465.6,1.0491720175735046,"80,30,80",144
3324,TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.0,29.3,1,4.94,90,35,90,22.515625,[22.515625],2.253125,30.497675,42.55322265625,15038.9,1066.8,1.070936039204995,"80,30,80",17
3325,TJ-022-WQIDC,2022040622,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,36.0,25.8,1,2.69,75,30,75,24.4375,"[24.4375, 24.4375]",2.253125,30.497675,10.599365234375,484.79,105.0,1.2165886260030114,"70,30,80",124
3326,TJ-022-WQIDC,2022040622,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,66.2,26.9,1,3.65,80,30,80,22.296875,"[22.171875, 22.296875]",2.253125,30.497675,18.947265625,3400.6,293.1,1.0861906722343115,"60,30,80",144
3327,TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,61.6,28.4,1,3.98,90,35,90,22.921875,"[22.21875, 22.921875, 22.15625, 22.671875]",2.253125,30.497675,77.349609375,15038.9,1066.8,1.070936039204995,"80,30,80",144
3328,TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,78.6,29.6,1,4.14,80,35,80,23.125,"[22.125, 23.125]",2.253125,30.497675,43.7421875,15038.9,1066.8,1.070936039204995,"80,30,80",140
3329,TJ-022-WQIDC,2022040622,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.4,1,0.0,80,30,80,24.375,"[23.953125, 24.375]",2.253125,30.497675,3.169921875,1610.94,99.3,1.06164102946106,"70,30,80",144
3330,TJ-022-WQIDC,2022040622,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.2,29.5,1,3.98,80,45,80,22.875,"[22.875, 22.328125, 22.875]",2.253125,30.497675,29.48046875,9468.8,465.6,1.0491720175735046,"60,30,80",77
3331,TJ-022-WQIDC,2022040622,20220406,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,39.2,28.0,1,2.85,80,30,80,24.90625,"[24.703125, 24.296875, 24.90625, 24.0625]",2.253125,30.497675,33.6302490234375,1610.94,99.3,1.06164102946106,"90,30,80",140
3332,TJ-022-WQIDC,2022040622,20220406,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,58.5,30.5,1,3.69,80,30,80,21.796875,[21.796875],2.253125,30.497675,33.22265625,10661.7,429.7,1.040303141150098,"60,30,80",116
3333,TJ-022-WQIDC,2022040622,20220406,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,59.2,29.0,1,3.81,85,35,85,21.546875,[21.546875],2.253125,30.497675,37.990234375,15038.9,1066.8,1.070936039204995,"60,30,80",88
3334,TJ-022-WQIDC,2022040622,20220406,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,2.17,70,30,70,22.234375,"[22.234375, 22.234375]",2.253125,30.497675,13.91015625,3400.6,293.1,1.0861906722343115,"60,30,80",144
3335,TJ-022-WQIDC,2022040622,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.3,1,0.0,80,30,80,23.9375,"[23.890625, 23.6875, 23.9375, 23.5625]",2.253125,30.497675,6.048828125,6221.86,863.4,1.1387687926118557,"60,30,80",33
3336,TJ-022-WQIDC,2022040622,20220406,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.1,1,0.0,70,30,70,22.453125,"[22.1875, 22.453125]",2.253125,30.497675,21.62109375,3400.6,293.1,1.0861906722343115,"60,30,80",144
3337,TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,68.2,28.2,1,2.91,85,35,85,23.28125,"[23.28125, 22.984375, 22.734375, 23.28125]",2.1002125,30.846937500000003,71.900390625,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3338,TJ-022-WQIDC,2022040623,20220406,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.1,28.8,1,3.65,70,45,70,24.5,"[23.3125, 24.015625, 24.5, 23.6875]",2.1002125,30.846937500000003,70.818359375,9468.8,465.6,1.0491720175735046,"80,30,80",144
3339,TJ-022-WQIDC,2022040623,20220406,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,61.6,29.5,1,3.5,80,45,80,23.8125,[23.8125],2.1002125,30.846937500000003,34.6396484375,9468.8,465.6,1.0491720175735046,"90,30,80",140
3340,TJ-022-WQIDC,2022040623,20220406,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.7,29.6,1,4.3,80,45,80,23.015625,"[23.015625, 22.40625, 22.984375]",2.1002125,30.846937500000003,29.330078125,9468.8,465.6,1.0491720175735046,"90,30,80",56
3341,TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,64.7,27.3,1,2.75,80,35,80,22.84375,"[22.84375, 22.59375, 22.546875, 22.71875]",2.1002125,30.846937500000003,6.560791015625,12884.8,1046.7,1.0812352539426302,"60,30,80",144
3342,TJ-022-WQIDC,2022040623,20220406,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,63.7,29.0,1,4.14,80,30,80,23.328125,"[23.0625, 23.328125]",2.1002125,30.846937500000003,38.7294921875,6832.0,399.0,1.0584016393442623,"90,30,80",54
3343,TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.4,1,0.0,75,30,75,22.296875,"[22.296875, 22.203125, 21.703125, 22.1875]",2.1002125,30.846937500000003,60.3330078125,10661.7,429.7,1.040303141150098,"80,30,80",142
3344,TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,86.4,30.2,1,4.94,90,35,90,23.96875,"[23.328125, 23.90625, 23.8125, 23.96875]",2.1002125,30.846937500000003,77.818359375,15038.9,1066.8,1.070936039204995,"80,30,80",144
3345,TJ-022-WQIDC,2022040623,20220406,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,49.5,28.3,1,2.83,80,30,80,23.34375,"[22.0625, 23.234375, 23.34375]",2.1002125,30.846937500000003,35.322265625,6832.0,399.0,1.0584016393442623,"90,30,80",125
3346,TJ-022-WQIDC,2022040623,20220406,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,81.1,28.8,1,3.05,85,30,85,24.453125,[24.453125],2.1002125,30.846937500000003,13.1181640625,6221.86,863.4,1.1387687926118557,"80,30,80",144
3347,TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,57.8,29.6,1,3.65,70,30,70,23.546875,"[23.3125, 23.546875]",2.1002125,30.846937500000003,30.58984375,10661.7,429.7,1.040303141150098,"90,30,80",119
3348,TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,59.7,28.6,1,3.65,85,35,85,22.59375,"[21.9375, 22.59375, 22.4375, 22.46875]",2.1002125,30.846937500000003,78.669921875,15038.9,1066.8,1.070936039204995,"80,30,80",144
3349,TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,77.0,29.3,1,3.81,90,35,90,23.21875,"[23.203125, 23.21875, 23.15625]",2.1002125,30.846937500000003,41.58984375,12884.8,1046.7,1.0812352539426302,"80,30,80",144
3350,TJ-022-WQIDC,2022040623,20220406,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.9,1,0.0,80,30,80,23.71875,"[23.625, 23.71875, 23.625, 23.625]",2.1002125,30.846937500000003,6.01953125,6221.86,863.4,1.1387687926118557,"60,30,80",33
3351,TJ-022-WQIDC,2022040623,20220406,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.7,29.1,1,3.65,85,35,85,22.3125,"[21.765625, 22.09375, 22.3125]",2.1002125,30.846937500000003,32.861328125,15038.9,1066.8,1.070936039204995,"60,30,80",144
3352,TJ-022-WQIDC,2022040623,20220406,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,66.2,27.0,1,3.81,80,30,80,22.34375,"[22.21875, 22.34375]",2.1002125,30.846937500000003,18.888671875,3400.6,293.1,1.0861906722343115,"60,30,80",144
3353,TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,65.5,29.1,1,3.59,80,30,80,22.625,"[22.359375, 22.625]",2.1002125,30.846937500000003,40.78125,10661.7,429.7,1.040303141150098,"80,30,80",119
3354,TJ-022-WQIDC,2022040623,20220406,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,81.1,28.9,1,3.34,85,30,85,24.09375,"[24.09375, 24.015625]",2.1002125,30.846937500000003,23.2109375,6221.86,863.4,1.1387687926118557,"80,30,80",144
3355,TJ-022-WQIDC,2022040623,20220406,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,24.046875,"[23.75, 24.046875]",2.1002125,30.846937500000003,10.861083984375,484.79,105.0,1.2165886260030114,"70,30,80",124
3356,TJ-022-WQIDC,2022040623,20220406,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.25,"[23.65625, 24.25]",2.1002125,30.846937500000003,3.169921875,1610.94,99.3,1.06164102946106,"70,30,80",144
3357,TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.0,31.3,1,3.65,80,30,80,23.640625,[23.640625],2.1002125,30.846937500000003,35.46875,10661.7,429.7,1.040303141150098,"80,30,80",23
3358,TJ-022-WQIDC,2022040623,20220406,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,71.5,29.7,1,3.79,90,35,90,23.4375,"[23.0, 22.84375, 23.4375]",2.1002125,30.846937500000003,39.169921875,12884.8,1046.7,1.0812352539426302,"90,30,80",36
3359,TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.7,30.1,1,3.75,80,30,80,23.09375,"[23.09375, 22.953125]",2.1002125,30.846937500000003,32.740234375,10661.7,429.7,1.040303141150098,"90,30,80",94
3360,TJ-022-WQIDC,2022040623,20220406,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.2,30.7,1,3.27,80,30,80,22.9375,"[22.9375, 22.734375, 21.953125]",2.1002125,30.846937500000003,36.451171875,10661.7,429.7,1.040303141150098,"60,30,80",84
