,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
3549,TJ-022-WQIDC,2022040701,20220407,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.2,28.7,1,3.98,85,35,85,22.734375,"[22.046875, 22.734375, 22.53125, 22.640625]",2.227475,32.7046625,82.3828125,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3550,TJ-022-WQIDC,2022040702,20220407,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.5,29.8,1,3.65,75,45,75,24.4375,"[24.4375, 24.375, 23.515625]",2.50765,34.213125,26.099609375,9498.5,468.6,1.049334105385061,"90,30,80",143
3551,TJ-022-WQIDC,2022040702,20220407,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.0,1,0.0,80,30,80,24.078125,"[24.046875, 23.875, 24.078125, 23.671875]",2.50765,34.213125,6.060546875,6316.04,860.4,1.1362245964243418,"70,30,80",111
3552,TJ-022-WQIDC,2022040702,20220407,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.7,30.3,1,3.75,80,30,80,23.234375,"[23.234375, 23.15625]",2.50765,34.213125,33.4638671875,10704.5,467.0,1.0436265122144892,"90,30,80",94
3553,TJ-022-WQIDC,2022040702,20220407,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.8,29.5,1,3.65,90,35,90,23.390625,[23.390625],2.50765,34.213125,41.1015625,15066.1,1065.0,1.0706884993462142,"80,30,80",112
3554,TJ-022-WQIDC,2022040702,20220407,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.7,30.8,1,4.59,80,30,80,22.5,[22.5],2.50765,34.213125,34.287109375,10704.5,467.0,1.0436265122144892,"60,30,80",116
3555,TJ-022-WQIDC,2022040702,20220407,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,3.34,85,30,85,25.140625,"[25.140625, 25.015625]",2.50765,34.213125,23.291015625,6316.04,860.4,1.1362245964243418,"80,30,80",144
3556,TJ-022-WQIDC,2022040702,20220407,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.4,1,0.0,80,30,80,24.34375,[24.34375],2.50765,34.213125,1.159912109375,1612.26,97.2,1.0602880428714971,"70,30,80",135
3557,TJ-022-WQIDC,2022040702,20220407,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,70.1,27.6,1,2.75,80,35,80,23.34375,"[23.34375, 23.0, 22.984375, 23.203125]",2.50765,34.213125,6.580322265625,12898.0,1057.2,1.0819661963095053,"60,30,80",144
3558,TJ-022-WQIDC,2022040702,20220407,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.63,75,30,75,22.296875,"[22.296875, 22.078125]",2.50765,34.213125,30.810546875,3410.2,295.5,1.0866518092780482,"60,30,80",144
3559,TJ-022-WQIDC,2022040702,20220407,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,3.11,85,30,85,24.765625,"[24.453125, 24.453125, 24.765625, 24.703125]",2.50765,34.213125,54.46142578125,6316.04,860.4,1.1362245964243418,"80,30,80",144
3560,TJ-022-WQIDC,2022040702,20220407,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,22.3125,"[22.3125, 21.421875]",2.50765,34.213125,33.208984375,3410.2,295.5,1.0866518092780482,"60,30,80",144
3561,TJ-022-WQIDC,2022040702,20220407,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.2,26.9,1,3.34,70,30,70,22.96875,"[22.625, 22.625, 21.84375, 22.96875]",2.50765,34.213125,41.469482421875,6851.5,400.5,1.0584543530613737,"80,30,80",129
3562,TJ-022-WQIDC,2022040702,20220407,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,73.7,29.9,1,4.59,85,35,85,23.71875,[23.71875],2.50765,34.213125,37.0107421875,12898.0,1057.2,1.0819661963095053,"90,30,80",126
3563,TJ-022-WQIDC,2022040702,20220407,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.1,90,35,90,23.84375,"[22.9375, 23.84375, 22.71875]",2.50765,34.213125,37.328125,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3564,TJ-022-WQIDC,2022040702,20220407,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,77.6,29.4,1,4.3,90,35,90,23.3125,"[23.234375, 22.84375, 23.3125, 23.234375]",2.50765,34.213125,76.708984375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3565,TJ-022-WQIDC,2022040702,20220407,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.1,28.5,1,4.14,90,35,90,23.0625,"[22.203125, 23.0625, 22.203125, 22.90625]",2.50765,34.213125,79.3759765625,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3566,TJ-022-WQIDC,2022040702,20220407,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.7,29.6,1,4.46,80,35,80,23.296875,"[22.25, 23.296875]",2.50765,34.213125,43.73046875,15066.1,1065.0,1.0706884993462142,"80,30,80",140
3567,TJ-022-WQIDC,2022040702,20220407,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.9,1,4.3,85,30,85,25.65625,"[24.84375, 24.984375, 25.078125, 25.65625]",2.50765,34.213125,34.0,6316.04,860.4,1.1362245964243418,"80,30,80",144
3568,TJ-022-WQIDC,2022040702,20220407,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,78.1,29.6,1,4.01,90,35,90,23.15625,"[22.78125, 22.71875, 22.984375, 23.15625]",2.50765,34.213125,81.505859375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3569,TJ-022-WQIDC,2022040702,20220407,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.1,29.5,1,3.65,90,35,90,23.109375,"[22.5, 23.109375, 22.359375]",2.50765,34.213125,24.55859375,15066.1,1065.0,1.0706884993462142,"90,30,80",144
3570,TJ-022-WQIDC,2022040702,20220407,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.5,1,0.0,75,30,75,22.421875,"[22.421875, 22.265625, 21.828125, 22.3125]",2.50765,34.213125,61.412109375,10704.5,467.0,1.0436265122144892,"80,30,80",142
3571,TJ-022-WQIDC,2022040702,20220407,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,70.3,28.2,1,3.88,80,35,80,23.984375,"[23.296875, 23.984375, 23.515625]",2.50765,34.213125,19.6015625,12898.0,1057.2,1.0819661963095053,"60,30,80",118
3572,TJ-022-WQIDC,2022040702,20220407,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.0,28.8,1,3.81,85,35,85,22.84375,"[22.125, 22.84375, 22.65625, 22.671875]",2.50765,34.213125,80.599609375,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3573,TJ-022-WQIDC,2022040702,20220407,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,78.1,29.6,1,3.65,90,35,90,22.859375,[22.859375],2.50765,34.213125,39.759765625,12898.0,1057.2,1.0819661963095053,"60,30,80",47
3574,TJ-022-WQIDC,2022040702,20220407,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,25.4375,"[25.4375, 24.921875]",2.50765,34.213125,38.67578125,6316.04,860.4,1.1362245964243418,"80,30,80",144
3575,TJ-022-WQIDC,2022040702,20220407,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.5,29.1,1,3.81,85,35,85,21.703125,[21.703125],2.50765,34.213125,39.30859375,15066.1,1065.0,1.0706884993462142,"60,30,80",88
3576,TJ-022-WQIDC,2022040702,20220407,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.2,30.2,1,4.36,70,30,70,24.375,"[23.640625, 23.21875, 24.375]",2.50765,34.213125,22.2890625,10704.5,467.0,1.0436265122144892,"90,30,80",142
3577,TJ-022-WQIDC,2022040702,20220407,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.7,31.6,1,4.55,80,30,80,23.515625,[23.515625],2.50765,34.213125,36.44921875,10704.5,467.0,1.0436265122144892,"80,30,80",23
3578,TJ-022-WQIDC,2022040702,20220407,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,64.0,30.3,1,4.94,80,30,80,22.921875,"[22.671875, 22.578125, 22.921875, 22.5]",2.50765,34.213125,92.2109375,10704.5,467.0,1.0436265122144892,"80,30,80",144
3579,TJ-022-WQIDC,2022040702,20220407,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.9,28.9,1,3.81,80,45,80,24.609375,"[23.9375, 24.09375, 24.609375, 23.796875]",2.50765,34.213125,59.552734375,9498.5,468.6,1.049334105385061,"80,30,80",144
3580,TJ-022-WQIDC,2022040702,20220407,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.4,29.7,1,3.65,80,45,80,24.125,[24.125],2.50765,34.213125,36.1904296875,9498.5,468.6,1.049334105385061,"90,30,80",140
3581,TJ-022-WQIDC,2022040702,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,78.1,29.5,1,3.81,90,35,90,23.484375,"[23.484375, 23.390625, 23.46875]",2.50765,34.213125,42.931640625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3582,TJ-022-WQIDC,2022040702,20220407,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.0,29.2,1,3.81,85,35,85,22.484375,"[21.765625, 22.25, 22.484375]",2.50765,34.213125,35.1953125,15066.1,1065.0,1.0706884993462142,"60,30,80",144
3583,TJ-022-WQIDC,2022040702,20220407,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,67.0,29.2,1,3.59,80,30,80,22.765625,"[22.5, 22.765625]",2.50765,34.213125,43.01171875,10704.5,467.0,1.0436265122144892,"90,50,80",25
3584,TJ-022-WQIDC,2022040702,20220407,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,74.0,28.5,1,3.95,85,35,85,23.75,"[23.71875, 23.40625, 23.40625, 23.75]",2.50765,34.213125,72.09375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3585,TJ-022-WQIDC,2022040702,20220407,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.0,32.8,1,4.81,80,30,80,22.625,"[22.3125, 22.625]",2.50765,34.213125,43.67578125,10704.5,467.0,1.0436265122144892,"80,30,80",142
3586,TJ-022-WQIDC,2022040702,20220407,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,58.6,29.1,1,3.65,70,30,70,23.734375,"[23.453125, 23.734375]",2.50765,34.213125,31.98046875,10704.5,467.0,1.0436265122144892,"90,30,80",119
3587,TJ-022-WQIDC,2022040702,20220407,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.3,1,4.3,80,30,80,23.265625,"[23.265625, 22.703125]",2.50765,34.213125,40.369140625,6851.5,400.5,1.0584543530613737,"80,30,80",127
3588,TJ-022-WQIDC,2022040702,20220407,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.9,1,0.0,70,30,70,22.46875,"[22.296875, 22.46875]",2.50765,34.213125,21.650390625,3410.2,295.5,1.0866518092780482,"60,30,80",144
3589,TJ-022-WQIDC,2022040702,20220407,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.2,26.8,1,2.73,70,30,70,22.84375,"[22.703125, 22.84375, 21.9375, 22.65625]",2.50765,34.213125,26.628173828125,6851.5,400.5,1.0584543530613737,"60,30,80",129
3590,TJ-022-WQIDC,2022040702,20220407,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.9375,"[22.671875, 22.9375]",2.50765,34.213125,26.740234375,15066.1,1065.0,1.0706884993462142,"80,30,80",51
3591,TJ-022-WQIDC,2022040702,20220407,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.7,26.7,1,1.25,80,30,80,24.5625,"[24.265625, 24.125, 24.5625]",2.50765,34.213125,5.55029296875,1612.26,97.2,1.0602880428714971,"70,30,80",144
3592,TJ-022-WQIDC,2022040702,20220407,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,0.0,70,30,70,22.4375,"[22.40625, 22.4375]",2.50765,34.213125,14.33984375,3410.2,295.5,1.0866518092780482,"60,30,80",144
3593,TJ-022-WQIDC,2022040702,20220407,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.7,26.2,1,1.76,80,30,80,24.6875,"[24.59375, 24.5625, 24.6875, 24.59375]",2.50765,34.213125,18.369140625,1612.26,97.2,1.0602880428714971,"70,30,80",144
3594,TJ-022-WQIDC,2022040702,20220407,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.26,90,35,90,24.015625,"[23.4375, 24.0, 24.0, 24.015625]",2.50765,34.213125,79.943359375,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3595,TJ-022-WQIDC,2022040702,20220407,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.7,1,0.0,75,30,75,24.125,"[24.125, 24.0625]",2.50765,34.213125,10.888427734375,483.18,103.8,1.2148267726313176,"70,30,80",124
3596,TJ-022-WQIDC,2022040702,20220407,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,1.34,70,30,70,21.90625,"[21.90625, 21.84375]",2.50765,34.213125,22.400390625,3410.2,295.5,1.0866518092780482,"60,30,80",144
3597,TJ-022-WQIDC,2022040702,20220407,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.8,1,5.1,85,35,85,22.34375,"[22.34375, 22.296875, 22.140625, 22.296875]",2.50765,34.213125,67.94921875,15066.1,1065.0,1.0706884993462142,"90,50,80",137
3598,TJ-022-WQIDC,2022040702,20220407,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.6,1,2.44,80,30,80,23.609375,"[22.234375, 23.515625, 23.609375]",2.50765,34.213125,38.251953125,6851.5,400.5,1.0584543530613737,"90,30,80",125
3599,TJ-022-WQIDC,2022040702,20220407,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.5,27.4,1,2.46,80,30,80,23.140625,"[22.84375, 23.140625, 22.9375, 22.625]",2.50765,34.213125,33.748046875,6851.5,400.5,1.0584543530613737,"90,30,80",136
3600,TJ-022-WQIDC,2022040702,20220407,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,64.0,30.8,1,4.17,80,30,80,23.078125,"[23.078125, 22.8125, 22.09375]",2.50765,34.213125,37.982421875,10704.5,467.0,1.0436265122144892,"90,30,80",52
3601,TJ-022-WQIDC,2022040702,20220407,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.5,27.0,1,3.81,80,30,80,23.09375,"[23.09375, 22.046875, 22.90625, 21.59375]",2.50765,34.213125,56.599609375,6851.5,400.5,1.0584543530613737,"80,30,80",144
3602,TJ-022-WQIDC,2022040702,20220407,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.0,1,0.0,75,30,75,23.90625,"[23.8125, 23.90625]",2.50765,34.213125,4.5,483.18,103.8,1.2148267726313176,"60,30,80",21
3603,TJ-022-WQIDC,2022040702,20220407,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.7,29.1,1,4.14,80,30,80,23.4375,"[22.921875, 23.4375]",2.50765,34.213125,40.6708984375,6851.5,400.5,1.0584543530613737,"80,30,80",90
3604,TJ-022-WQIDC,2022040702,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,74.2,28.9,1,3.75,85,35,85,23.578125,"[23.40625, 23.40625, 22.90625, 23.578125]",2.50765,34.213125,72.484375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3605,TJ-022-WQIDC,2022040702,20220407,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.3,1,5.42,90,35,90,22.6875,[22.6875],2.50765,34.213125,45.13916015625,15066.1,1065.0,1.0706884993462142,"90,50,80",126
3606,TJ-022-WQIDC,2022040702,20220407,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,4.14,80,30,80,22.46875,"[22.34375, 22.46875]",2.50765,34.213125,19.361328125,3410.2,295.5,1.0866518092780482,"60,30,80",144
3607,TJ-022-WQIDC,2022040702,20220407,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.03125,"[24.03125, 23.84375]",2.50765,34.213125,1.7401123046875,483.18,103.8,1.2148267726313176,"70,30,80",102
3608,TJ-022-WQIDC,2022040702,20220407,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.8,27.2,1,3.5,70,45,70,23.5625,"[23.5625, 23.546875, 22.296875, 22.765625]",2.50765,34.213125,59.6806640625,9498.5,468.6,1.049334105385061,"80,30,80",144
3609,TJ-022-WQIDC,2022040702,20220407,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,77.6,30.5,1,4.69,90,35,90,23.890625,"[23.390625, 23.375, 23.890625]",2.50765,34.213125,40.359375,12898.0,1057.2,1.0819661963095053,"80,30,80",108
3610,TJ-022-WQIDC,2022040702,20220407,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.7,29.5,1,3.81,70,45,70,24.5625,"[23.265625, 24.1875, 24.5625, 24.140625]",2.50765,34.213125,62.5263671875,9498.5,468.6,1.049334105385061,"80,30,80",144
3611,TJ-022-WQIDC,2022040702,20220407,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.71875,"[23.71875, 23.71875]",2.50765,34.213125,3.3505859375,483.18,103.8,1.2148267726313176,"60,30,80",103
3612,TJ-022-WQIDC,2022040702,20220407,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.7,26.8,1,1.27,80,30,80,23.875,"[23.875, 23.65625]",2.50765,34.213125,2.37005615234375,1612.26,97.2,1.0602880428714971,"60,30,80",58
3613,TJ-022-WQIDC,2022040702,20220407,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.5,28.9,1,3.65,70,45,70,24.203125,"[23.5625, 23.90625, 24.203125, 23.5625]",2.50765,34.213125,72.29296875,9498.5,468.6,1.049334105385061,"80,30,80",144
3614,TJ-022-WQIDC,2022040702,20220407,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.9,29.5,1,4.3,80,45,80,22.953125,"[22.953125, 22.328125, 22.796875]",2.50765,34.213125,28.505859375,9498.5,468.6,1.049334105385061,"60,30,80",77
3615,TJ-022-WQIDC,2022040702,20220407,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.625,"[24.515625, 24.625, 24.296875]",2.50765,34.213125,0.619873046875,6316.04,860.4,1.1362245964243418,"80,30,80",144
3616,TJ-022-WQIDC,2022040702,20220407,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,52.0,26.0,1,1.63,80,30,80,24.296875,"[24.296875, 23.8125, 24.125, 23.453125]",2.50765,34.213125,9.4609375,6316.04,860.4,1.1362245964243418,"70,30,80",114
3617,TJ-022-WQIDC,2022040702,20220407,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,4.08,85,30,85,24.625,[24.625],2.50765,34.213125,13.620361328125,6316.04,860.4,1.1362245964243418,"80,30,80",144
3618,TJ-022-WQIDC,2022040702,20220407,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.7,27.8,1,1.3,80,30,80,24.6875,"[24.421875, 24.203125, 24.6875, 23.9375]",2.50765,34.213125,33.44854736328125,1612.26,97.2,1.0602880428714971,"90,30,80",140
3619,TJ-022-WQIDC,2022040702,20220407,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.15625,"[23.5625, 24.15625]",2.50765,34.213125,3.25,1612.26,97.2,1.0602880428714971,"70,30,80",144
3620,TJ-022-WQIDC,2022040702,20220407,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.7,29.8,1,4.3,80,45,80,22.484375,[22.484375],2.50765,34.213125,30.26953125,9498.5,468.6,1.049334105385061,"60,30,80",144
3621,TJ-022-WQIDC,2022040703,20220407,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.0,29.0,1,3.98,80,30,80,23.390625,"[22.921875, 23.390625]",2.7878249999999998,35.7215875,41.7314453125,6851.5,400.5,1.0584543530613737,"80,30,80",90
3622,TJ-022-WQIDC,2022040703,20220407,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.6,29.4,1,4.3,80,45,80,22.9375,"[22.9375, 22.328125, 22.875]",2.7878249999999998,35.7215875,28.158203125,9498.5,468.6,1.049334105385061,"60,30,80",77
3623,TJ-022-WQIDC,2022040703,20220407,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.234375,"[23.59375, 24.234375]",2.7878249999999998,35.7215875,3.2802734375,1612.26,97.2,1.0602880428714971,"70,30,80",144
3624,TJ-022-WQIDC,2022040703,20220407,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,65.8,29.5,1,4.14,90,35,90,23.59375,[23.59375],2.7878249999999998,35.7215875,44.0234375,15066.1,1065.0,1.0706884993462142,"80,30,80",112
3625,TJ-022-WQIDC,2022040703,20220407,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,70.1,28.3,1,3.88,80,35,80,24.0625,"[23.328125, 24.0625, 23.546875]",2.7878249999999998,35.7215875,19.603515625,12898.0,1057.2,1.0819661963095053,"80,30,80",15
3626,TJ-022-WQIDC,2022040703,20220407,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.8,1,4.3,85,30,85,25.484375,"[24.734375, 24.84375, 24.90625, 25.484375]",2.7878249999999998,35.7215875,36.759765625,6316.04,860.4,1.1362245964243418,"80,30,80",144
3627,TJ-022-WQIDC,2022040703,20220407,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,48.2,26.9,1,2.73,70,30,70,22.96875,"[22.828125, 22.96875, 22.234375, 22.734375]",2.7878249999999998,35.7215875,26.637939453125,6851.5,400.5,1.0584543530613737,"60,30,80",129
3628,TJ-022-WQIDC,2022040703,20220407,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.4,1,0.0,80,30,80,23.96875,"[23.9375, 23.75, 23.96875, 23.5625]",2.7878249999999998,35.7215875,6.0703125,6316.04,860.4,1.1362245964243418,"60,30,80",33
3629,TJ-022-WQIDC,2022040703,20220407,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,49.7,25.9,1,1.63,80,30,80,24.265625,"[24.265625, 24.015625, 24.09375, 23.796875]",2.7878249999999998,35.7215875,9.41015625,6316.04,860.4,1.1362245964243418,"70,30,80",114
3630,TJ-022-WQIDC,2022040703,20220407,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.3,1,0.0,80,30,80,23.78125,"[23.78125, 23.59375]",2.7878249999999998,35.7215875,3.33984375,483.18,103.8,1.2148267726313176,"60,30,80",103
3631,TJ-022-WQIDC,2022040703,20220407,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,1.7,70,30,70,22.46875,"[22.46875, 22.453125]",2.7878249999999998,35.7215875,14.16796875,3410.2,295.5,1.0866518092780482,"60,30,80",144
3632,TJ-022-WQIDC,2022040703,20220407,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,78.1,29.4,1,4.3,90,35,90,23.1875,"[23.109375, 22.765625, 23.1875, 23.078125]",2.7878249999999998,35.7215875,81.37109375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3633,TJ-022-WQIDC,2022040703,20220407,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.5,31.0,1,4.17,80,30,80,23.203125,"[23.203125, 22.640625, 21.90625]",2.7878249999999998,35.7215875,40.140625,10704.5,467.0,1.0436265122144892,"80,30,80",8
3634,TJ-022-WQIDC,2022040703,20220407,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.5,1,0.0,80,30,80,24.609375,"[24.546875, 23.796875, 24.609375, 23.3125]",2.7878249999999998,35.7215875,33.2593994140625,1612.26,97.2,1.0602880428714971,"90,30,80",140
3635,TJ-022-WQIDC,2022040703,20220407,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.3,1,4.14,80,30,80,23.15625,"[23.15625, 22.671875]",2.7878249999999998,35.7215875,40.23828125,6851.5,400.5,1.0584543530613737,"80,30,80",127
3636,TJ-022-WQIDC,2022040703,20220407,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.5,27.5,1,2.46,80,30,80,23.25,"[22.921875, 23.25, 23.078125, 22.84375]",2.7878249999999998,35.7215875,33.7900390625,6851.5,400.5,1.0584543530613737,"90,30,80",136
3637,TJ-022-WQIDC,2022040703,20220407,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,74.0,29.9,1,4.59,85,35,85,23.609375,[23.609375],2.7878249999999998,35.7215875,39.3994140625,12898.0,1057.2,1.0819661963095053,"90,30,80",126
3638,TJ-022-WQIDC,2022040703,20220407,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.06,1,0.0,80,30,80,24.546875,[24.546875],2.7878249999999998,35.7215875,1.190185546875,1612.26,97.2,1.0602880428714971,"70,30,80",135
3639,TJ-022-WQIDC,2022040703,20220407,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.0,27.0,1,3.98,80,30,80,23.09375,"[23.09375, 22.015625, 22.875, 21.5625]",2.7878249999999998,35.7215875,57.19140625,6851.5,400.5,1.0584543530613737,"80,30,80",144
3640,TJ-022-WQIDC,2022040703,20220407,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,63.0,28.9,1,4.14,85,35,85,22.734375,"[22.1875, 22.734375, 22.625, 22.59375]",2.7878249999999998,35.7215875,84.478515625,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3641,TJ-022-WQIDC,2022040703,20220407,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,70.3,27.7,1,2.89,80,35,80,23.3125,"[23.3125, 23.0, 22.9375, 23.234375]",2.7878249999999998,35.7215875,6.570556640625,12898.0,1057.2,1.0819661963095053,"60,30,80",144
3642,TJ-022-WQIDC,2022040703,20220407,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.4,29.1,1,5.26,90,35,90,22.59375,[22.59375],2.7878249999999998,35.7215875,46.07861328125,15066.1,1065.0,1.0706884993462142,"90,50,80",126
3643,TJ-022-WQIDC,2022040703,20220407,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.7,29.2,1,3.98,70,45,70,24.296875,"[23.53125, 24.09375, 24.296875, 23.578125]",2.7878249999999998,35.7215875,77.33984375,9498.5,468.6,1.049334105385061,"80,30,80",144
3644,TJ-022-WQIDC,2022040703,20220407,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.0,1,0.0,75,30,75,24.125,"[24.03125, 24.125]",2.7878249999999998,35.7215875,4.5394287109375,483.18,103.8,1.2148267726313176,"70,30,80",123
3645,TJ-022-WQIDC,2022040703,20220407,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.4,29.8,1,4.46,80,45,80,22.515625,[22.515625],2.7878249999999998,35.7215875,29.83984375,9498.5,468.6,1.049334105385061,"60,30,80",144
3646,TJ-022-WQIDC,2022040703,20220407,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,29.0,1,3.98,80,45,80,24.671875,"[23.90625, 24.0625, 24.671875, 23.625]",2.7878249999999998,35.7215875,60.2265625,9498.5,468.6,1.049334105385061,"80,30,80",144
3647,TJ-022-WQIDC,2022040703,20220407,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,52.5,28.6,1,2.44,80,30,80,23.6875,"[22.28125, 23.59375, 23.6875]",2.7878249999999998,35.7215875,40.3984375,6851.5,400.5,1.0584543530613737,"80,30,80",19
3648,TJ-022-WQIDC,2022040703,20220407,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.0,1,1.38,75,30,75,24.109375,"[24.109375, 23.578125]",2.7878249999999998,35.7215875,1.7401123046875,483.18,103.8,1.2148267726313176,"70,30,80",102
3649,TJ-022-WQIDC,2022040703,20220407,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,65.8,28.7,1,4.3,90,35,90,23.21875,"[22.328125, 23.21875, 22.34375, 22.9375]",2.7878249999999998,35.7215875,83.8642578125,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3650,TJ-022-WQIDC,2022040703,20220407,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,88.9,30.4,1,5.26,90,35,90,23.75,"[23.265625, 23.75, 23.703125, 23.6875]",2.7878249999999998,35.7215875,87.26171875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3651,TJ-022-WQIDC,2022040703,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,74.2,28.9,1,3.75,85,35,85,23.234375,"[23.1875, 23.234375, 22.75, 23.15625]",2.7878249999999998,35.7215875,74.75,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3652,TJ-022-WQIDC,2022040703,20220407,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.7,31.2,1,4.94,90,35,90,23.703125,"[22.859375, 23.703125, 22.609375]",2.7878249999999998,35.7215875,39.69921875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3653,TJ-022-WQIDC,2022040703,20220407,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.5,1,3.34,85,30,85,24.4375,"[24.4375, 24.375]",2.7878249999999998,35.7215875,23.240234375,6316.04,860.4,1.1362245964243418,"80,30,80",144
3654,TJ-022-WQIDC,2022040703,20220407,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,78.1,29.5,1,3.65,90,35,90,22.703125,[22.703125],2.7878249999999998,35.7215875,40.376953125,12898.0,1057.2,1.0819661963095053,"80,30,80",67
3655,TJ-022-WQIDC,2022040703,20220407,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,66.7,29.0,1,4.24,80,30,80,22.953125,"[22.515625, 22.953125]",2.7878249999999998,35.7215875,44.041015625,10704.5,467.0,1.0436265122144892,"80,30,80",119
3656,TJ-022-WQIDC,2022040703,20220407,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,78.1,30.4,1,4.69,90,35,90,23.796875,"[23.296875, 23.265625, 23.796875]",2.7878249999999998,35.7215875,44.640625,12898.0,1057.2,1.0819661963095053,"80,30,80",108
3657,TJ-022-WQIDC,2022040703,20220407,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,63.2,29.3,1,3.81,85,35,85,21.78125,[21.78125],2.7878249999999998,35.7215875,41.068359375,15066.1,1065.0,1.0706884993462142,"80,30,80",54
3658,TJ-022-WQIDC,2022040703,20220407,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.3,29.6,1,3.5,80,45,80,24.078125,[24.078125],2.7878249999999998,35.7215875,39.6083984375,9498.5,468.6,1.049334105385061,"90,30,80",140
3659,TJ-022-WQIDC,2022040703,20220407,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.2,30.8,1,4.59,80,30,80,22.4375,[22.4375],2.7878249999999998,35.7215875,35.7109375,10704.5,467.0,1.0436265122144892,"60,30,80",116
3660,TJ-022-WQIDC,2022040703,20220407,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.7,1,0.0,75,30,75,22.65625,"[22.65625, 22.203125, 22.09375, 22.5625]",2.7878249999999998,35.7215875,62.2333984375,10704.5,467.0,1.0436265122144892,"80,30,80",142
3661,TJ-022-WQIDC,2022040703,20220407,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.6,29.9,1,4.36,70,30,70,24.28125,"[23.546875, 23.171875, 24.28125]",2.7878249999999998,35.7215875,22.240234375,10704.5,467.0,1.0436265122144892,"90,30,80",142
3662,TJ-022-WQIDC,2022040703,20220407,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.2,29.7,1,3.81,75,45,75,24.40625,"[24.375, 24.40625, 23.53125]",2.7878249999999998,35.7215875,28.48046875,9498.5,468.6,1.049334105385061,"90,30,80",143
3663,TJ-022-WQIDC,2022040703,20220407,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,2.6,70,30,70,21.953125,"[21.8125, 21.953125]",2.7878249999999998,35.7215875,22.34765625,3410.2,295.5,1.0866518092780482,"60,30,80",144
3664,TJ-022-WQIDC,2022040703,20220407,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.5,29.3,1,3.65,70,45,70,24.546875,"[23.125, 24.125, 24.546875, 24.125]",2.7878249999999998,35.7215875,62.2001953125,9498.5,468.6,1.049334105385061,"80,30,80",144
3665,TJ-022-WQIDC,2022040703,20220407,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.0,1,4.2,85,30,85,24.96875,"[24.96875, 24.140625]",2.7878249999999998,35.7215875,38.62890625,6316.04,860.4,1.1362245964243418,"80,30,80",144
3666,TJ-022-WQIDC,2022040703,20220407,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.8,26.9,1,3.34,70,30,70,23.0625,"[22.6875, 22.65625, 21.8125, 23.0625]",2.7878249999999998,35.7215875,42.976806640625,6851.5,400.5,1.0584543530613737,"80,30,80",129
3667,TJ-022-WQIDC,2022040703,20220407,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.546875,"[24.515625, 24.546875, 24.296875]",2.7878249999999998,35.7215875,0.639892578125,6316.04,860.4,1.1362245964243418,"80,30,80",144
3668,TJ-022-WQIDC,2022040703,20220407,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.5,29.9,1,4.94,80,30,80,22.859375,"[22.46875, 22.40625, 22.859375, 22.40625]",2.7878249999999998,35.7215875,95.421875,10704.5,467.0,1.0436265122144892,"80,30,80",144
3669,TJ-022-WQIDC,2022040703,20220407,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.3,1,4.08,85,30,85,24.609375,[24.609375],2.7878249999999998,35.7215875,14.587890625,6316.04,860.4,1.1362245964243418,"80,30,80",144
3670,TJ-022-WQIDC,2022040703,20220407,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.6,1,0.0,70,30,70,22.546875,"[22.40625, 22.546875]",2.7878249999999998,35.7215875,21.62890625,3410.2,295.5,1.0866518092780482,"60,30,80",144
3671,TJ-022-WQIDC,2022040703,20220407,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,84.5,30.0,1,4.94,85,35,85,22.265625,"[22.265625, 22.203125, 22.0, 22.25]",2.7878249999999998,35.7215875,69.32421875,15066.1,1065.0,1.0706884993462142,"90,50,80",137
3672,TJ-022-WQIDC,2022040703,20220407,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.6,1,0.0,80,30,80,23.875,"[23.875, 23.453125]",2.7878249999999998,35.7215875,2.27972412109375,1612.26,97.2,1.0602880428714971,"60,30,80",58
3673,TJ-022-WQIDC,2022040703,20220407,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,36.2,26.6,1,2.01,80,30,80,24.828125,"[24.515625, 24.328125, 24.828125]",2.7878249999999998,35.7215875,5.56982421875,1612.26,97.2,1.0602880428714971,"70,30,80",144
3674,TJ-022-WQIDC,2022040703,20220407,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,59.4,29.4,1,3.65,70,30,70,23.984375,"[23.78125, 23.984375]",2.7878249999999998,35.7215875,32.4912109375,10704.5,467.0,1.0436265122144892,"90,30,80",119
3675,TJ-022-WQIDC,2022040703,20220407,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.4375,"[22.3125, 22.4375]",2.7878249999999998,35.7215875,30.78125,3410.2,295.5,1.0866518092780482,"60,30,80",144
3676,TJ-022-WQIDC,2022040703,20220407,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,4.14,80,30,80,22.515625,"[22.375, 22.515625]",2.7878249999999998,35.7215875,19.380859375,3410.2,295.5,1.0866518092780482,"60,30,80",144
3677,TJ-022-WQIDC,2022040703,20220407,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.7,31.3,1,4.55,80,30,80,23.53125,[23.53125],2.7878249999999998,35.7215875,37.30078125,10704.5,467.0,1.0436265122144892,"80,30,80",23
3678,TJ-022-WQIDC,2022040703,20220407,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,65.8,29.6,1,4.14,90,35,90,23.171875,"[22.625, 23.171875, 22.25]",2.7878249999999998,35.7215875,26.28125,15066.1,1065.0,1.0706884993462142,"90,30,80",144
3679,TJ-022-WQIDC,2022040703,20220407,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,68.2,30.5,1,3.75,80,30,80,23.53125,"[23.53125, 23.15625]",2.7878249999999998,35.7215875,34.3974609375,10704.5,467.0,1.0436265122144892,"90,30,80",94
3680,TJ-022-WQIDC,2022040703,20220407,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.7,33.0,1,4.81,80,30,80,22.671875,"[22.453125, 22.671875]",2.7878249999999998,35.7215875,45.28125,10704.5,467.0,1.0436265122144892,"80,30,80",142
3681,TJ-022-WQIDC,2022040703,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,77.9,29.3,1,3.81,90,35,90,23.3125,"[23.3125, 23.28125, 23.3125]",2.7878249999999998,35.7215875,44.244140625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3682,TJ-022-WQIDC,2022040703,20220407,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,34.9,25.7,1,2.46,75,30,75,24.046875,"[23.71875, 24.046875]",2.7878249999999998,35.7215875,10.58056640625,483.18,103.8,1.2148267726313176,"70,30,80",124
3683,TJ-022-WQIDC,2022040703,20220407,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,22.65625,"[22.65625, 21.453125]",2.7878249999999998,35.7215875,33.1484375,3410.2,295.5,1.0866518092780482,"60,30,80",144
3684,TJ-022-WQIDC,2022040703,20220407,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.7,29.4,1,3.98,85,35,85,22.515625,"[21.875, 22.234375, 22.515625]",2.7878249999999998,35.7215875,37.1015625,15066.1,1065.0,1.0706884993462142,"60,30,80",144
3685,TJ-022-WQIDC,2022040703,20220407,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.9,1,3.11,85,30,85,24.484375,"[24.265625, 24.15625, 24.4375, 24.484375]",2.7878249999999998,35.7215875,58.3408203125,6316.04,860.4,1.1362245964243418,"80,30,80",144
3686,TJ-022-WQIDC,2022040703,20220407,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,74.2,28.6,1,3.95,85,35,85,23.71875,"[23.640625, 23.4375, 23.296875, 23.71875]",2.7878249999999998,35.7215875,76.59765625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3687,TJ-022-WQIDC,2022040703,20220407,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.1,27.0,1,3.34,70,45,70,23.546875,"[23.546875, 23.46875, 22.296875, 22.703125]",2.7878249999999998,35.7215875,62.66796875,9498.5,468.6,1.049334105385061,"80,30,80",144
3688,TJ-022-WQIDC,2022040703,20220407,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.9,29.6,1,4.01,90,35,90,23.234375,"[22.859375, 22.828125, 23.0625, 23.234375]",2.7878249999999998,35.7215875,84.875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3689,TJ-022-WQIDC,2022040703,20220407,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.3,29.7,1,4.63,80,35,80,22.90625,"[22.5625, 22.90625]",2.7878249999999998,35.7215875,28.51171875,15066.1,1065.0,1.0706884993462142,"80,30,80",51
3690,TJ-022-WQIDC,2022040703,20220407,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,35.7,26.0,1,2.01,80,30,80,24.6875,"[24.390625, 24.375, 24.6875, 24.578125]",2.7878249999999998,35.7215875,18.548828125,1612.26,97.2,1.0602880428714971,"70,30,80",144
3691,TJ-022-WQIDC,2022040703,20220407,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.7,29.6,1,4.46,80,35,80,23.265625,"[22.203125, 23.265625]",2.7878249999999998,35.7215875,43.8515625,15066.1,1065.0,1.0706884993462142,"80,30,80",140
3692,TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,84.0,29.8,1,4.94,85,35,85,22.25,"[22.25, 22.203125, 22.015625, 22.1875]",3.0679999999999996,37.23005,67.19140625,15066.1,1065.0,1.0706884993462142,"90,50,80",137
3693,TJ-022-WQIDC,2022040704,20220407,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.7,28.9,1,3.98,80,45,80,24.5625,"[23.875, 24.0625, 24.5625, 23.71875]",3.0679999999999996,37.23005,60.865234375,9498.5,468.6,1.049334105385061,"80,30,80",144
3694,TJ-022-WQIDC,2022040704,20220407,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,23.734375,"[23.703125, 23.734375]",3.0679999999999996,37.23005,10.529296875,483.18,103.8,1.2148267726313176,"60,30,80",20
3695,TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.1,29.0,1,5.1,90,35,90,22.65625,[22.65625],3.0679999999999996,37.23005,44.88720703125,15066.1,1065.0,1.0706884993462142,"90,50,80",126
3696,TJ-022-WQIDC,2022040704,20220407,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.8,26.9,1,3.17,70,30,70,23.015625,"[22.625, 22.625, 21.796875, 23.015625]",3.0679999999999996,37.23005,43.259521484375,6851.5,400.5,1.0584543530613737,"80,30,80",129
3697,TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.8,29.8,1,4.01,90,35,90,23.265625,"[22.953125, 22.859375, 23.171875, 23.265625]",3.0679999999999996,37.23005,85.03515625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3698,TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,59.2,29.4,1,4.81,70,30,70,23.8125,"[23.59375, 23.8125]",3.0679999999999996,37.23005,31.7607421875,10704.5,467.0,1.0436265122144892,"90,30,80",119
3699,TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,65.7,28.7,1,4.63,80,30,80,22.859375,"[22.34375, 22.859375]",3.0679999999999996,37.23005,42.94140625,10704.5,467.0,1.0436265122144892,"80,30,80",119
3700,TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.7,29.2,1,3.81,85,35,85,21.65625,[21.65625],3.0679999999999996,37.23005,39.880859375,15066.1,1065.0,1.0706884993462142,"60,30,80",88
3701,TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.1,31.2,1,4.94,90,35,90,23.703125,"[22.90625, 23.703125, 22.59375]",3.0679999999999996,37.23005,37.7109375,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3702,TJ-022-WQIDC,2022040704,20220407,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.5,27.4,1,2.46,80,30,80,23.1875,"[22.84375, 23.1875, 22.984375, 22.734375]",3.0679999999999996,37.23005,33.75830078125,6851.5,400.5,1.0584543530613737,"90,30,80",136
3703,TJ-022-WQIDC,2022040704,20220407,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.625,"[22.359375, 22.625]",3.0679999999999996,37.23005,30.76171875,3410.2,295.5,1.0866518092780482,"60,30,80",144
3704,TJ-022-WQIDC,2022040704,20220407,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.546875,"[24.4375, 24.546875, 24.046875]",3.0679999999999996,37.23005,0.639892578125,6316.04,860.4,1.1362245964243418,"80,30,80",144
3705,TJ-022-WQIDC,2022040704,20220407,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,0.0,70,30,70,21.9375,"[21.9375, 21.9375]",3.0679999999999996,37.23005,21.55078125,3410.2,295.5,1.0866518092780482,"60,30,80",144
3706,TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,76.5,29.3,1,4.3,90,35,90,23.46875,"[23.109375, 22.65625, 23.46875, 23.125]",3.0679999999999996,37.23005,79.029296875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3707,TJ-022-WQIDC,2022040704,20220407,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,35.4,25.1,1,1.4,75,30,75,24.234375,"[24.21875, 24.234375]",3.0679999999999996,37.23005,4.440032958984375,483.18,103.8,1.2148267726313176,"70,30,80",123
3708,TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.1,29.6,1,4.46,80,35,80,23.203125,"[22.234375, 23.203125]",3.0679999999999996,37.23005,43.6484375,15066.1,1065.0,1.0706884993462142,"80,30,80",140
3709,TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.1,29.7,1,3.81,90,35,90,23.65625,"[23.65625, 23.546875, 23.625]",3.0679999999999996,37.23005,44.048828125,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3710,TJ-022-WQIDC,2022040704,20220407,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.359375,"[25.359375, 24.8125]",3.0679999999999996,37.23005,38.75,6316.04,860.4,1.1362245964243418,"80,30,80",144
3711,TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.5,30.5,1,4.59,80,30,80,22.203125,[22.203125],3.0679999999999996,37.23005,35.05078125,10704.5,467.0,1.0436265122144892,"60,30,80",116
3712,TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.3,28.4,1,3.98,90,35,90,23.015625,"[22.1875, 23.015625, 22.1875, 22.796875]",3.0679999999999996,37.23005,82.193359375,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3713,TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,77.3,30.1,1,4.69,90,35,90,23.6875,"[23.203125, 23.15625, 23.6875]",3.0679999999999996,37.23005,42.259765625,12898.0,1057.2,1.0819661963095053,"80,30,80",108
3714,TJ-022-WQIDC,2022040704,20220407,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.7,30.1,1,4.14,80,30,80,23.140625,"[23.140625, 22.65625]",3.0679999999999996,37.23005,40.197265625,6851.5,400.5,1.0584543530613737,"80,30,80",127
3715,TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.8,29.8,1,4.36,70,30,70,23.796875,"[23.21875, 22.875, 23.796875]",3.0679999999999996,37.23005,21.951171875,10704.5,467.0,1.0436265122144892,"90,30,80",142
3716,TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.7,1,0.0,75,30,75,22.453125,"[22.453125, 22.09375, 22.015625, 22.203125]",3.0679999999999996,37.23005,61.4423828125,10704.5,467.0,1.0436265122144892,"80,30,80",142
3717,TJ-022-WQIDC,2022040704,20220407,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,2.98,70,30,70,22.484375,"[22.484375, 22.453125]",3.0679999999999996,37.23005,13.73046875,3410.2,295.5,1.0866518092780482,"60,30,80",144
3718,TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.6,29.4,1,3.5,90,35,90,23.09375,"[22.484375, 23.09375, 22.1875]",3.0679999999999996,37.23005,24.619140625,15066.1,1065.0,1.0706884993462142,"90,30,80",144
3719,TJ-022-WQIDC,2022040704,20220407,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,23.1,1,0.0,80,30,80,24.203125,[24.203125],3.0679999999999996,37.23005,1.059814453125,1612.26,97.2,1.0602880428714971,"70,30,80",135
3720,TJ-022-WQIDC,2022040704,20220407,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.5,28.7,1,2.69,80,30,80,23.703125,"[22.25, 23.546875, 23.703125]",3.0679999999999996,37.23005,40.751953125,6851.5,400.5,1.0584543530613737,"80,30,80",19
3721,TJ-022-WQIDC,2022040704,20220407,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.2,29.7,1,4.94,80,30,80,22.796875,"[22.28125, 22.28125, 22.796875, 22.203125]",3.0679999999999996,37.23005,92.8046875,10704.5,467.0,1.0436265122144892,"80,30,80",144
3722,TJ-022-WQIDC,2022040704,20220407,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.0,1,4.3,85,30,85,25.546875,"[24.8125, 24.90625, 25.046875, 25.546875]",3.0679999999999996,37.23005,34.7880859375,6316.04,860.4,1.1362245964243418,"80,30,80",144
3723,TJ-022-WQIDC,2022040704,20220407,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.2,28.9,1,3.81,70,45,70,24.265625,"[23.484375, 24.078125, 24.265625, 23.53125]",3.0679999999999996,37.23005,77.3828125,9498.5,468.6,1.049334105385061,"80,30,80",144
3724,TJ-022-WQIDC,2022040704,20220407,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.0,29.0,1,3.81,80,30,80,23.4375,"[22.875, 23.4375]",3.0679999999999996,37.23005,40.7177734375,6851.5,400.5,1.0584543530613737,"80,30,80",90
3725,TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,89.4,30.4,1,5.26,90,35,90,24.09375,"[23.46875, 24.078125, 23.984375, 24.09375]",3.0679999999999996,37.23005,82.1484375,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3726,TJ-022-WQIDC,2022040704,20220407,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.7,28.7,1,3.81,85,35,85,22.75,"[21.984375, 22.75, 22.515625, 22.625]",3.0679999999999996,37.23005,81.0703125,15066.1,1065.0,1.0706884993462142,"80,30,80",144
3727,TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.0,28.9,1,3.75,85,35,85,23.765625,"[23.65625, 23.59375, 23.046875, 23.765625]",3.0679999999999996,37.23005,75.927734375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
3728,TJ-022-WQIDC,2022040704,20220407,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.3,1,0.0,80,30,80,24.046875,"[24.015625, 23.625, 24.046875, 23.453125]",3.0679999999999996,37.23005,6.05078125,6316.04,860.4,1.1362245964243418,"70,30,80",111
3729,TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.3,29.8,1,3.65,90,35,90,23.078125,[23.078125],3.0679999999999996,37.23005,40.642578125,12898.0,1057.2,1.0819661963095053,"80,30,80",67
3730,TJ-022-WQIDC,2022040704,20220407,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.7,1,0.0,80,30,80,24.59375,"[24.484375, 24.1875, 24.59375, 23.84375]",3.0679999999999996,37.23005,33.2110595703125,1612.26,97.2,1.0602880428714971,"90,30,80",140
3731,TJ-022-WQIDC,2022040704,20220407,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.9,28.3,1,3.88,80,35,80,24.015625,"[23.34375, 24.015625, 23.484375]",3.0679999999999996,37.23005,19.5615234375,12898.0,1057.2,1.0819661963095053,"80,30,80",15
3732,TJ-022-WQIDC,2022040704,20220407,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,39.5,26.6,1,1.34,80,30,80,24.671875,"[24.1875, 24.1875, 24.671875]",3.0679999999999996,37.23005,5.560546875,1612.26,97.2,1.0602880428714971,"70,30,80",144
