,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
4104,TJ-022-WQIDC,2022040709,20220407,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.8,1,4.3,85,30,85,25.59375,"[24.59375, 24.875, 24.796875, 25.59375]",5.0492,40.328337499999996,36.310546875,6316.04,860.4,1.1362245964243418,"80,30,80",144
4105,TJ-022-WQIDC,2022040709,20220407,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.06,1,0.0,80,30,80,24.0,"[24.0, 23.90625, 23.984375, 23.796875]",5.0492,40.328337499999996,6.060546875,6316.04,860.4,1.1362245964243418,"70,30,80",111
4106,TJ-022-WQIDC,2022040709,20220407,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.0,29.7,1,4.78,80,45,80,22.984375,"[22.984375, 22.515625, 22.9375]",5.0492,40.328337499999996,30.15625,9498.5,468.6,1.049334105385061,"60,30,80",77
4107,TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.8,29.9,1,3.4,90,35,90,23.015625,[23.015625],5.0492,40.328337499999996,40.689453125,12898.0,1057.2,1.0819661963095053,"80,30,80",67
4108,TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.8,29.6,1,3.81,90,35,90,23.71875,"[23.71875, 23.71875, 23.671875]",5.0492,40.328337499999996,43.751953125,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4109,TJ-022-WQIDC,2022040709,20220407,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.5,29.6,1,3.81,70,45,70,24.4375,"[23.015625, 24.015625, 24.4375, 23.953125]",5.0492,40.328337499999996,53.30859375,9498.5,468.6,1.049334105385061,"80,30,80",144
4110,TJ-022-WQIDC,2022040709,20220407,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.0,29.2,1,4.14,80,45,80,24.640625,"[23.890625, 24.125, 24.640625, 23.6875]",5.0492,40.328337499999996,62.783203125,9498.5,468.6,1.049334105385061,"80,30,80",144
4111,TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.5,29.1,1,3.75,85,35,85,23.5625,"[23.484375, 23.5625, 23.0, 23.46875]",5.0492,40.328337499999996,74.306640625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4112,TJ-022-WQIDC,2022040709,20220407,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,62.7,30.6,1,4.17,80,30,80,22.984375,"[22.984375, 22.515625, 21.765625]",5.0492,40.328337499999996,38.947265625,10704.5,467.0,1.0436265122144892,"60,30,80",84
4113,TJ-022-WQIDC,2022040709,20220407,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.5,27.5,1,3.65,70,45,70,23.453125,"[23.453125, 23.453125, 22.34375, 22.6875]",5.0492,40.328337499999996,60.998046875,9498.5,468.6,1.049334105385061,"80,30,80",144
4114,TJ-022-WQIDC,2022040709,20220407,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.0,29.2,1,4.3,80,30,80,23.546875,"[22.984375, 23.546875]",5.0492,40.328337499999996,41.9794921875,6851.5,400.5,1.0584543530613737,"80,30,80",90
4115,TJ-022-WQIDC,2022040709,20220407,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.9,28.2,1,3.88,80,35,80,23.875,"[23.296875, 23.875, 23.3125]",5.0492,40.328337499999996,19.7041015625,12898.0,1057.2,1.0819661963095053,"60,30,80",118
4116,TJ-022-WQIDC,2022040709,20220407,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.7,25.8,1,1.63,80,30,80,23.953125,"[23.953125, 23.40625, 23.5, 23.4375]",5.0492,40.328337499999996,9.521484375,6316.04,860.4,1.1362245964243418,"60,30,80",30
4117,TJ-022-WQIDC,2022040709,20220407,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.2,26.6,1,1.63,80,30,80,24.546875,"[24.09375, 24.125, 24.546875]",5.0492,40.328337499999996,5.6494140625,1612.26,97.2,1.0602880428714971,"70,30,80",144
4118,TJ-022-WQIDC,2022040710,20220407,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.7,27.7,1,2.51,80,30,80,24.796875,"[24.65625, 23.984375, 24.796875, 23.84375]",5.9097,37.392775,33.37933349609375,1612.26,97.2,1.0602880428714971,"90,30,80",140
4119,TJ-022-WQIDC,2022040710,20220407,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.6,1,0.0,80,30,80,24.078125,[24.078125],5.9097,37.392775,1.1201171875,1612.26,97.2,1.0602880428714971,"70,30,80",135
4120,TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,84.0,29.7,1,5.1,85,35,85,22.34375,"[22.34375, 22.296875, 22.125, 22.28125]",5.9097,37.392775,68.0625,15066.1,1065.0,1.0706884993462142,"90,50,80",137
4121,TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.1,31.3,1,4.94,90,35,90,23.734375,"[22.875, 23.734375, 22.640625]",5.9097,37.392775,38.5546875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4122,TJ-022-WQIDC,2022040710,20220407,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,74.8,28.2,1,3.88,80,35,80,23.84375,"[23.421875, 23.84375, 23.140625]",5.9097,37.392775,19.6435546875,12898.0,1057.2,1.0819661963095053,"60,30,80",118
4123,TJ-022-WQIDC,2022040710,20220407,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.76,1,0.0,80,30,80,23.953125,"[23.953125, 23.8125, 23.90625, 23.734375]",5.9097,37.392775,6.009765625,6316.04,860.4,1.1362245964243418,"60,30,80",33
4124,TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.4,29.5,1,5.26,90,35,90,22.65625,[22.65625],5.9097,37.392775,45.13134765625,15066.1,1065.0,1.0706884993462142,"90,50,80",126
4125,TJ-022-WQIDC,2022040710,20220407,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,63.4,29.9,1,3.98,75,45,75,24.546875,"[24.546875, 24.375, 23.484375]",5.9097,37.392775,27.4296875,9498.5,468.6,1.049334105385061,"90,30,80",143
4126,TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,89.1,30.3,1,5.26,90,35,90,23.65625,"[23.21875, 23.65625, 23.59375, 23.578125]",5.9097,37.392775,82.490234375,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4127,TJ-022-WQIDC,2022040710,20220407,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.7,25.9,1,1.63,80,30,80,24.1875,"[24.1875, 23.65625, 23.78125, 23.546875]",5.9097,37.392775,9.44921875,6316.04,860.4,1.1362245964243418,"70,30,80",114
4128,TJ-022-WQIDC,2022040710,20220407,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.2,28.4,1,4.08,85,35,85,23.34375,"[23.34375, 22.953125, 22.8125, 23.203125]",5.9097,37.392775,82.216796875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4129,TJ-022-WQIDC,2022040710,20220407,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.6,29.3,1,4.14,70,45,70,24.046875,"[23.953125, 24.046875, 23.921875, 23.59375]",5.9097,37.392775,78.640625,9498.5,468.6,1.049334105385061,"80,30,80",144
4130,TJ-022-WQIDC,2022040710,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,79.0,29.3,1,4.78,85,35,85,23.734375,"[23.671875, 23.703125, 23.21875, 23.734375]",5.9097,37.392775,75.640625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4131,TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.7,29.6,1,4.63,80,35,80,23.28125,"[22.28125, 23.28125]",5.9097,37.392775,43.830078125,15066.1,1065.0,1.0706884993462142,"80,30,80",140
4132,TJ-022-WQIDC,2022040710,20220407,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.0,1,4.3,85,30,85,25.6875,"[24.671875, 24.90625, 24.84375, 25.6875]",5.9097,37.392775,37.11328125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4133,TJ-022-WQIDC,2022040710,20220407,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.515625,"[22.453125, 22.515625]",5.9097,37.392775,21.650390625,3410.2,295.5,1.0866518092780482,"60,30,80",144
4134,TJ-022-WQIDC,2022040710,20220407,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,5.1,80,30,80,22.65625,"[22.65625, 21.484375]",5.9097,37.392775,32.462890625,3410.2,295.5,1.0866518092780482,"60,30,80",144
4135,TJ-022-WQIDC,2022040710,20220407,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.5,29.2,1,3.98,80,30,80,23.46875,"[23.0625, 23.46875]",5.9097,37.392775,40.4013671875,6851.5,400.5,1.0584543530613737,"80,30,80",90
4136,TJ-022-WQIDC,2022040710,20220407,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.0,29.6,1,4.71,85,35,85,23.125,[23.125],5.9097,37.392775,38.5712890625,12898.0,1057.2,1.0819661963095053,"90,30,80",126
4137,TJ-022-WQIDC,2022040710,20220407,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.0,30.7,1,4.59,80,30,80,22.234375,[22.234375],5.9097,37.392775,35.01953125,10704.5,467.0,1.0436265122144892,"60,30,80",116
4138,TJ-022-WQIDC,2022040710,20220407,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.90625,"[21.90625, 21.90625]",5.9097,37.392775,21.55078125,3410.2,295.5,1.0866518092780482,"60,30,80",144
4139,TJ-022-WQIDC,2022040710,20220407,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.7,26.6,1,1.34,80,30,80,24.4375,"[23.96875, 24.0625, 24.4375]",5.9097,37.392775,5.56982421875,1612.26,97.2,1.0602880428714971,"70,30,80",144
4140,TJ-022-WQIDC,2022040710,20220407,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,36.0,25.8,1,2.11,75,30,75,24.5625,"[24.265625, 24.5625]",5.9097,37.392775,10.81201171875,483.18,103.8,1.2148267726313176,"70,30,80",124
4141,TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.5,29.5,1,3.98,85,35,85,22.515625,"[21.90625, 22.28125, 22.515625]",5.9097,37.392775,36.62890625,15066.1,1065.0,1.0706884993462142,"60,30,80",144
4142,TJ-022-WQIDC,2022040710,20220407,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.78,75,30,75,22.359375,"[22.359375, 22.265625]",5.9097,37.392775,30.75390625,3410.2,295.5,1.0866518092780482,"60,30,80",144
4143,TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.9,28.5,1,4.14,90,35,90,23.109375,"[22.25, 23.109375, 22.3125, 22.9375]",5.9097,37.392775,83.501953125,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4144,TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.2,29.4,1,3.98,85,35,85,21.8125,[21.8125],5.9097,37.392775,40.439453125,15066.1,1065.0,1.0706884993462142,"80,30,80",54
4145,TJ-022-WQIDC,2022040710,20220407,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,69.0,32.8,1,4.81,80,30,80,22.484375,"[22.3125, 22.484375]",5.9097,37.392775,44.5390625,10704.5,467.0,1.0436265122144892,"80,30,80",142
4146,TJ-022-WQIDC,2022040710,20220407,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,35.6,25.1,1,2.44,75,30,75,24.375,"[24.328125, 24.375]",5.9097,37.392775,4.47998046875,483.18,103.8,1.2148267726313176,"70,30,80",123
4147,TJ-022-WQIDC,2022040710,20220407,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.1,1,4.2,85,30,85,24.984375,"[24.984375, 24.375]",5.9097,37.392775,38.66015625,6316.04,860.4,1.1362245964243418,"80,30,80",144
4148,TJ-022-WQIDC,2022040710,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,83.1,29.9,1,4.97,90,35,90,23.84375,"[23.84375, 23.796875, 23.8125]",5.9097,37.392775,43.958984375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4149,TJ-022-WQIDC,2022040710,20220407,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.7,26.0,1,2.5,80,30,80,24.796875,"[24.6875, 24.703125, 24.796875, 24.796875]",5.9097,37.392775,18.6982421875,1612.26,97.2,1.0602880428714971,"70,30,80",144
4150,TJ-022-WQIDC,2022040710,20220407,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.4,26.7,1,2.73,70,30,70,22.796875,"[22.671875, 22.796875, 21.953125, 22.59375]",5.9097,37.392775,26.686767578125,6851.5,400.5,1.0584543530613737,"60,30,80",129
4151,TJ-022-WQIDC,2022040710,20220407,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.4,30.0,1,4.36,70,30,70,23.84375,"[23.28125, 22.9375, 23.84375]",5.9097,37.392775,22.958984375,10704.5,467.0,1.0436265122144892,"90,30,80",142
4152,TJ-022-WQIDC,2022040710,20220407,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.0,27.7,1,3.91,80,35,80,22.84375,"[22.84375, 22.484375, 22.4375, 22.765625]",5.9097,37.392775,6.551025390625,12898.0,1057.2,1.0819661963095053,"60,30,80",144
4153,TJ-022-WQIDC,2022040710,20220407,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.9,1,0.0,75,30,75,22.640625,"[22.640625, 22.21875, 22.265625, 22.40625]",5.9097,37.392775,64.5732421875,10704.5,467.0,1.0436265122144892,"80,30,80",142
4154,TJ-022-WQIDC,2022040710,20220407,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.6,30.0,1,4.46,80,45,80,22.390625,[22.390625],5.9097,37.392775,32.26953125,9498.5,468.6,1.049334105385061,"60,30,80",144
4155,TJ-022-WQIDC,2022040710,20220407,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.6,1,2.69,80,30,80,23.59375,"[22.265625, 23.46875, 23.59375]",5.9097,37.392775,38.220703125,6851.5,400.5,1.0584543530613737,"90,30,80",125
4156,TJ-022-WQIDC,2022040710,20220407,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,76.2,30.2,1,4.69,90,35,90,23.453125,"[23.0625, 22.90625, 23.453125]",5.9097,37.392775,42.46875,12898.0,1057.2,1.0819661963095053,"80,30,80",108
4157,TJ-022-WQIDC,2022040710,20220407,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.5,29.7,1,4.14,80,45,80,22.9375,"[22.9375, 22.234375, 22.734375]",5.9097,37.392775,30.51953125,9498.5,468.6,1.049334105385061,"60,30,80",77
4158,TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.2,28.7,1,3.81,85,35,85,22.75,"[22.078125, 22.75, 22.546875, 22.515625]",5.9097,37.392775,81.7421875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4159,TJ-022-WQIDC,2022040710,20220407,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,83.6,30.2,1,4.55,90,35,90,23.296875,[23.296875],5.9097,37.392775,41.390625,12898.0,1057.2,1.0819661963095053,"80,30,80",67
4160,TJ-022-WQIDC,2022040710,20220407,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,60.3,27.5,1,3.98,70,45,70,23.65625,"[23.65625, 23.546875, 22.484375, 22.71875]",5.9097,37.392775,61.12109375,9498.5,468.6,1.049334105385061,"80,30,80",144
4161,TJ-022-WQIDC,2022040710,20220407,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.6,1,3.34,85,30,85,24.515625,"[24.515625, 24.515625]",5.9097,37.392775,23.19921875,6316.04,860.4,1.1362245964243418,"80,30,80",144
4162,TJ-022-WQIDC,2022040710,20220407,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.2,1,4.14,85,30,85,24.515625,"[24.09375, 24.109375, 24.390625, 24.515625]",5.9097,37.392775,64.29931640625,6316.04,860.4,1.1362245964243418,"80,30,80",144
4163,TJ-022-WQIDC,2022040710,20220407,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,61.2,29.3,1,4.81,70,30,70,23.890625,"[23.75, 23.890625]",5.9097,37.392775,32.4775390625,10704.5,467.0,1.0436265122144892,"90,30,80",119
4164,TJ-022-WQIDC,2022040710,20220407,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.6875,"[24.515625, 24.6875, 24.328125]",5.9097,37.392775,0.64990234375,6316.04,860.4,1.1362245964243418,"80,30,80",144
4165,TJ-022-WQIDC,2022040710,20220407,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,68.2,30.5,1,3.75,80,30,80,23.296875,"[23.296875, 23.078125]",5.9097,37.392775,34.8876953125,10704.5,467.0,1.0436265122144892,"90,30,80",94
4166,TJ-022-WQIDC,2022040710,20220407,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.5,29.1,1,3.98,80,45,80,24.59375,"[23.890625, 24.109375, 24.59375, 23.765625]",5.9097,37.392775,61.96875,9498.5,468.6,1.049334105385061,"80,30,80",144
4167,TJ-022-WQIDC,2022040710,20220407,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.98,80,30,80,22.484375,"[22.34375, 22.484375]",5.9097,37.392775,18.9375,3410.2,295.5,1.0866518092780482,"60,30,80",144
4168,TJ-022-WQIDC,2022040710,20220407,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,60.3,29.7,1,4.14,70,45,70,24.53125,"[23.1875, 24.171875, 24.53125, 24.171875]",5.9097,37.392775,67.048828125,9498.5,468.6,1.049334105385061,"80,30,80",144
4169,TJ-022-WQIDC,2022040710,20220407,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,24.125,"[24.125, 23.8125]",5.9097,37.392775,3.190185546875,483.18,103.8,1.2148267726313176,"70,30,80",41
4170,TJ-022-WQIDC,2022040710,20220407,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.4,29.2,1,4.42,90,35,90,23.46875,"[22.84375, 22.4375, 23.46875, 23.140625]",5.9097,37.392775,79.998046875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4171,TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.5,29.6,1,4.78,80,35,80,22.9375,"[22.65625, 22.9375]",5.9097,37.392775,27.791015625,15066.1,1065.0,1.0706884993462142,"60,30,80",80
4172,TJ-022-WQIDC,2022040710,20220407,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,68.5,29.8,1,4.75,80,30,80,22.8125,"[22.34375, 22.8125]",5.9097,37.392775,43.318359375,10704.5,467.0,1.0436265122144892,"80,30,80",119
4173,TJ-022-WQIDC,2022040710,20220407,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.5,27.4,1,2.46,80,30,80,23.125,"[22.875, 23.125, 22.9375, 22.625]",5.9097,37.392775,33.67041015625,6851.5,400.5,1.0584543530613737,"90,30,80",136
4174,TJ-022-WQIDC,2022040710,20220407,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.5,30.7,1,4.17,80,30,80,23.09375,"[23.09375, 22.546875, 21.78125]",5.9097,37.392775,39.44140625,10704.5,467.0,1.0436265122144892,"90,30,80",52
4175,TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.9,29.5,1,3.81,90,35,90,23.40625,[23.40625],5.9097,37.392775,42.119140625,15066.1,1065.0,1.0706884993462142,"80,30,80",112
4176,TJ-022-WQIDC,2022040710,20220407,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.2,27.0,1,4.14,80,30,80,23.21875,"[23.21875, 22.171875, 22.984375, 21.765625]",5.9097,37.392775,57.46484375,6851.5,400.5,1.0584543530613737,"80,30,80",144
4177,TJ-022-WQIDC,2022040710,20220407,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.546875,"[24.546875, 24.3125]",5.9097,37.392775,1.6300048828125,483.18,103.8,1.2148267726313176,"70,30,80",102
4178,TJ-022-WQIDC,2022040710,20220407,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,1.54,70,30,70,22.40625,"[22.40625, 22.40625]",5.9097,37.392775,13.94140625,3410.2,295.5,1.0866518092780482,"60,30,80",144
4179,TJ-022-WQIDC,2022040710,20220407,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.515625,"[23.84375, 24.515625]",5.9097,37.392775,3.2197265625,1612.26,97.2,1.0602880428714971,"70,30,80",144
4180,TJ-022-WQIDC,2022040710,20220407,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.7,26.8,1,2.51,80,30,80,24.234375,"[24.234375, 23.78125]",5.9097,37.392775,2.5001220703125,1612.26,97.2,1.0602880428714971,"70,30,80",86
4181,TJ-022-WQIDC,2022040710,20220407,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.7,29.5,1,3.65,90,35,90,23.09375,"[22.4375, 23.09375, 22.3125]",5.9097,37.392775,25.421875,15066.1,1065.0,1.0706884993462142,"90,30,80",144
4182,TJ-022-WQIDC,2022040710,20220407,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.0,27.0,1,3.65,70,30,70,23.015625,"[22.59375, 22.65625, 21.96875, 23.015625]",5.9097,37.392775,42.621337890625,6851.5,400.5,1.0584543530613737,"80,30,80",129
4183,TJ-022-WQIDC,2022040710,20220407,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.0,31.3,1,4.55,80,30,80,23.25,[23.25],5.9097,37.392775,37.33203125,10704.5,467.0,1.0436265122144892,"90,30,80",73
4184,TJ-022-WQIDC,2022040710,20220407,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,83.1,30.1,1,4.65,90,35,90,23.59375,"[23.296875, 23.25, 23.484375, 23.59375]",5.9097,37.392775,86.11328125,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4185,TJ-022-WQIDC,2022040710,20220407,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,66.1,30.2,1,3.98,80,45,80,23.96875,[23.96875],5.9097,37.392775,37.3701171875,9498.5,468.6,1.049334105385061,"90,30,80",140
4186,TJ-022-WQIDC,2022040710,20220407,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.5,29.8,1,4.94,80,30,80,22.90625,"[22.34375, 22.359375, 22.90625, 22.3125]",5.9097,37.392775,93.740234375,10704.5,467.0,1.0436265122144892,"80,30,80",144
4187,TJ-022-WQIDC,2022040710,20220407,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.7,30.5,1,4.63,80,30,80,23.234375,"[23.234375, 22.765625]",5.9097,37.392775,41.029296875,6851.5,400.5,1.0584543530613737,"80,30,80",127
4188,TJ-022-WQIDC,2022040710,20220407,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,4.08,85,30,85,24.625,[24.625],5.9097,37.392775,14.45849609375,6316.04,860.4,1.1362245964243418,"80,30,80",144
4189,TJ-022-WQIDC,2022040711,20220407,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,34.9,25.0,1,1.31,75,30,75,24.078125,"[23.65625, 24.078125]",6.770199999999999,34.4572125,4.370086669921875,483.18,103.8,1.2148267726313176,"70,30,80",123
4190,TJ-022-WQIDC,2022040711,20220407,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.7,28.0,1,2.38,80,30,80,24.6875,"[24.5625, 24.375, 24.6875, 24.09375]",6.770199999999999,34.4572125,33.41790771484375,1612.26,97.2,1.0602880428714971,"90,30,80",140
4191,TJ-022-WQIDC,2022040711,20220407,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.8,30.0,1,3.81,80,45,80,24.046875,[24.046875],6.770199999999999,34.4572125,35.9619140625,9498.5,468.6,1.049334105385061,"90,30,80",140
4192,TJ-022-WQIDC,2022040711,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,83.6,30.1,1,5.1,90,35,90,23.890625,"[23.890625, 23.734375, 23.71875]",6.770199999999999,34.4572125,43.87890625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4193,TJ-022-WQIDC,2022040711,20220407,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,83.9,30.2,1,4.81,90,35,90,23.234375,[23.234375],6.770199999999999,34.4572125,41.2109375,12898.0,1057.2,1.0819661963095053,"80,30,80",67
4194,TJ-022-WQIDC,2022040711,20220407,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.6,29.1,1,3.52,90,35,90,23.4375,"[22.796875, 22.5, 23.4375, 23.265625]",6.770199999999999,34.4572125,80.2265625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4195,TJ-022-WQIDC,2022040711,20220407,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,83.9,30.1,1,4.65,90,35,90,23.4375,"[23.15625, 23.078125, 23.375, 23.4375]",6.770199999999999,34.4572125,85.37109375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4196,TJ-022-WQIDC,2022040711,20220407,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,4.14,85,30,85,24.453125,"[24.046875, 24.0625, 24.375, 24.453125]",6.770199999999999,34.4572125,64.16064453125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4197,TJ-022-WQIDC,2022040711,20220407,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.5,26.6,1,1.34,80,30,80,24.609375,"[24.40625, 24.28125, 24.609375]",6.770199999999999,34.4572125,5.5,1612.26,97.2,1.0602880428714971,"70,30,80",144
4198,TJ-022-WQIDC,2022040711,20220407,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.5,29.5,1,3.69,85,35,85,22.9375,[22.9375],6.770199999999999,34.4572125,38.3525390625,12898.0,1057.2,1.0819661963095053,"60,30,80",17
4199,TJ-022-WQIDC,2022040711,20220407,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.5,1,3.34,85,30,85,24.484375,"[24.390625, 24.484375]",6.770199999999999,34.4572125,23.2509765625,6316.04,860.4,1.1362245964243418,"80,30,80",144
4200,TJ-022-WQIDC,2022040711,20220407,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,67.8,27.7,1,3.91,80,35,80,22.84375,"[22.84375, 22.625, 22.625, 22.75]",6.770199999999999,34.4572125,6.551025390625,12898.0,1057.2,1.0819661963095053,"60,30,80",144
4201,TJ-022-WQIDC,2022040711,20220407,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,75.1,30.0,1,3.91,90,35,90,23.296875,"[22.984375, 22.84375, 23.296875]",6.770199999999999,34.4572125,42.240234375,12898.0,1057.2,1.0819661963095053,"80,30,80",108
4202,TJ-022-WQIDC,2022040711,20220407,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.42,80,30,80,22.515625,"[22.515625, 21.5625]",6.770199999999999,34.4572125,34.298828125,3410.2,295.5,1.0866518092780482,"60,30,80",144
4203,TJ-022-WQIDC,2022040711,20220407,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.3,1,2.46,80,30,80,23.1875,"[22.90625, 23.1875, 22.984375, 22.75]",6.770199999999999,34.4572125,33.66943359375,6851.5,400.5,1.0584543530613737,"90,30,80",136
4204,TJ-022-WQIDC,2022040711,20220407,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.7,1,0.0,75,30,75,23.8125,"[23.34375, 23.8125]",6.770199999999999,34.4572125,10.809814453125,483.18,103.8,1.2148267726313176,"60,30,80",20
4205,TJ-022-WQIDC,2022040711,20220407,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.5,28.7,1,4.14,85,35,85,22.84375,"[22.0625, 22.84375, 22.59375, 22.71875]",6.770199999999999,34.4572125,81.103515625,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4206,TJ-022-WQIDC,2022040711,20220407,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.2,30.4,1,4.46,80,30,80,23.234375,"[23.234375, 22.765625]",6.770199999999999,34.4572125,40.8671875,6851.5,400.5,1.0584543530613737,"80,30,80",127
4207,TJ-022-WQIDC,2022040711,20220407,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,59.5,29.7,1,4.94,80,30,80,22.875,"[22.171875, 22.09375, 22.875, 22.125]",6.770199999999999,34.4572125,92.890625,10704.5,467.0,1.0436265122144892,"80,30,80",144
4208,TJ-022-WQIDC,2022040711,20220407,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,70.0,30.6,1,3.75,80,30,80,23.359375,"[23.359375, 23.0625]",6.770199999999999,34.4572125,34.6025390625,10704.5,467.0,1.0436265122144892,"90,30,80",94
4209,TJ-022-WQIDC,2022040711,20220407,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,23.1,1,0.0,75,30,75,22.75,"[22.75, 22.28125, 22.40625, 22.484375]",6.770199999999999,34.4572125,65.328125,10704.5,467.0,1.0436265122144892,"80,30,80",142
4210,TJ-022-WQIDC,2022040711,20220407,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.4,28.6,1,4.3,90,35,90,23.09375,"[22.25, 23.09375, 22.3125, 22.875]",6.770199999999999,34.4572125,82.033203125,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4211,TJ-022-WQIDC,2022040711,20220407,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,3.01,70,30,70,22.5625,"[22.546875, 22.5625]",6.770199999999999,34.4572125,14.78125,3410.2,295.5,1.0866518092780482,"60,30,80",144
4212,TJ-022-WQIDC,2022040711,20220407,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,23.765625,"[23.765625, 23.40625]",6.770199999999999,34.4572125,1.7403564453125,483.18,103.8,1.2148267726313176,"60,30,80",42
4213,TJ-022-WQIDC,2022040711,20220407,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.8,1,5.1,85,35,85,22.4375,"[22.4375, 22.34375, 22.203125, 22.375]",6.770199999999999,34.4572125,67.900390625,15066.1,1065.0,1.0706884993462142,"90,50,80",137
4214,TJ-022-WQIDC,2022040711,20220407,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,55.2,26.0,1,1.63,80,30,80,24.109375,"[24.109375, 23.5, 23.71875, 23.5]",6.770199999999999,34.4572125,9.51953125,6316.04,860.4,1.1362245964243418,"70,30,80",114
4215,TJ-022-WQIDC,2022040711,20220407,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.7,29.7,1,3.98,75,45,75,24.375,"[24.375, 24.234375, 23.4375]",6.770199999999999,34.4572125,25.76171875,9498.5,468.6,1.049334105385061,"90,30,80",143
4216,TJ-022-WQIDC,2022040711,20220407,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.4,29.4,1,4.14,90,35,90,23.375,[23.375],6.770199999999999,34.4572125,41.76171875,15066.1,1065.0,1.0706884993462142,"80,30,80",112
4217,TJ-022-WQIDC,2022040711,20220407,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.8,29.2,1,4.14,70,45,70,24.078125,"[23.90625, 24.046875, 24.078125, 23.5625]",6.770199999999999,34.4572125,77.89453125,9498.5,468.6,1.049334105385061,"80,30,80",144
4218,TJ-022-WQIDC,2022040711,20220407,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.1,1,5.26,90,35,90,23.8125,"[22.96875, 23.8125, 22.703125]",6.770199999999999,34.4572125,37.71875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4219,TJ-022-WQIDC,2022040711,20220407,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.2,29.1,1,4.3,80,30,80,23.4375,"[22.984375, 23.4375]",6.770199999999999,34.4572125,39.7978515625,6851.5,400.5,1.0584543530613737,"90,30,80",54
4220,TJ-022-WQIDC,2022040711,20220407,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.6,26.5,1,2.73,70,30,70,22.921875,"[22.796875, 22.921875, 22.15625, 22.6875]",6.770199999999999,34.4572125,26.708740234375,6851.5,400.5,1.0584543530613737,"60,30,80",129
4221,TJ-022-WQIDC,2022040711,20220407,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,61.2,29.6,1,4.81,70,30,70,23.96875,"[23.796875, 23.96875]",6.770199999999999,34.4572125,31.7412109375,10704.5,467.0,1.0436265122144892,"90,30,80",119
4222,TJ-022-WQIDC,2022040711,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,79.5,29.4,1,5.04,85,35,85,23.90625,"[23.734375, 23.765625, 23.125, 23.90625]",6.770199999999999,34.4572125,75.546875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4223,TJ-022-WQIDC,2022040711,20220407,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.3,29.8,1,4.63,80,45,80,23.0625,"[23.0625, 22.40625, 22.875]",6.770199999999999,34.4572125,30.37109375,9498.5,468.6,1.049334105385061,"90,30,80",56
4224,TJ-022-WQIDC,2022040711,20220407,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.78,75,30,75,22.40625,"[22.40625, 22.375]",6.770199999999999,34.4572125,30.791015625,3410.2,295.5,1.0866518092780482,"60,30,80",144
4225,TJ-022-WQIDC,2022040711,20220407,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.4,30.0,1,4.36,70,30,70,23.75,"[23.125, 22.828125, 23.75]",6.770199999999999,34.4572125,22.708984375,10704.5,467.0,1.0436265122144892,"90,30,80",142
4226,TJ-022-WQIDC,2022040711,20220407,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.7,31.2,1,4.55,80,30,80,23.171875,[23.171875],6.770199999999999,34.4572125,37.26171875,10704.5,467.0,1.0436265122144892,"90,30,80",73
4227,TJ-022-WQIDC,2022040711,20220407,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.5,"[24.015625, 24.5]",6.770199999999999,34.4572125,3.2900390625,1612.26,97.2,1.0602880428714971,"70,30,80",144
4228,TJ-022-WQIDC,2022040711,20220407,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.0,30.8,1,4.17,80,30,80,23.015625,"[23.015625, 22.359375, 21.625]",6.770199999999999,34.4572125,39.90234375,10704.5,467.0,1.0436265122144892,"80,30,80",8
4229,TJ-022-WQIDC,2022040711,20220407,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.0,29.2,1,3.98,80,45,80,24.640625,"[23.9375, 24.171875, 24.640625, 23.75]",6.770199999999999,34.4572125,63.650390625,9498.5,468.6,1.049334105385061,"80,30,80",144
4230,TJ-022-WQIDC,2022040711,20220407,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.7,29.8,1,3.65,70,45,70,24.546875,"[23.125, 24.1875, 24.546875, 24.078125]",6.770199999999999,34.4572125,68.126953125,9498.5,468.6,1.049334105385061,"80,30,80",144
4231,TJ-022-WQIDC,2022040711,20220407,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.28,1,0.0,80,30,80,24.0,"[23.984375, 23.890625, 24.0, 23.8125]",6.770199999999999,34.4572125,6.0595703125,6316.04,860.4,1.1362245964243418,"70,30,80",111
4232,TJ-022-WQIDC,2022040711,20220407,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.25,"[22.34375, 23.25]",6.770199999999999,34.4572125,43.56640625,15066.1,1065.0,1.0706884993462142,"80,30,80",140
4233,TJ-022-WQIDC,2022040711,20220407,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.671875,"[24.453125, 24.671875, 24.296875]",6.770199999999999,34.4572125,0.6298828125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4234,TJ-022-WQIDC,2022040711,20220407,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.71875,"[23.625, 23.71875]",6.770199999999999,34.4572125,3.46044921875,483.18,103.8,1.2148267726313176,"60,30,80",103
4235,TJ-022-WQIDC,2022040711,20220407,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.2,27.2,1,3.98,80,30,80,23.125,"[23.125, 22.0625, 22.9375, 21.671875]",6.770199999999999,34.4572125,58.33203125,6851.5,400.5,1.0584543530613737,"80,30,80",144
4236,TJ-022-WQIDC,2022040711,20220407,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.2,26.0,1,1.27,80,30,80,24.84375,"[24.671875, 24.671875, 24.84375, 24.8125]",6.770199999999999,34.4572125,18.77880859375,1612.26,97.2,1.0602880428714971,"70,30,80",144
4237,TJ-022-WQIDC,2022040711,20220407,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.8,1,0.0,80,30,80,24.5,[24.5],6.770199999999999,34.4572125,1.16015625,1612.26,97.2,1.0602880428714971,"70,30,80",135
4238,TJ-022-WQIDC,2022040711,20220407,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.3,30.1,1,4.63,80,45,80,22.546875,[22.546875],6.770199999999999,34.4572125,32.30859375,9498.5,468.6,1.049334105385061,"60,30,80",144
4239,TJ-022-WQIDC,2022040711,20220407,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,59.7,30.5,1,4.59,80,30,80,22.265625,[22.265625],6.770199999999999,34.4572125,35.552734375,10704.5,467.0,1.0436265122144892,"60,30,80",116
4240,TJ-022-WQIDC,2022040711,20220407,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.3,1,4.08,85,30,85,24.5625,[24.5625],6.770199999999999,34.4572125,13.810546875,6316.04,860.4,1.1362245964243418,"80,30,80",144
4241,TJ-022-WQIDC,2022040711,20220407,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.8,27.7,1,3.81,70,45,70,23.484375,"[23.484375, 23.421875, 22.234375, 22.671875]",6.770199999999999,34.4572125,62.849609375,9498.5,468.6,1.049334105385061,"80,30,80",144
4242,TJ-022-WQIDC,2022040711,20220407,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.7,26.9,1,2.83,80,30,80,24.28125,"[24.28125, 24.109375]",6.770199999999999,34.4572125,2.3599853515625,1612.26,97.2,1.0602880428714971,"70,30,80",86
4243,TJ-022-WQIDC,2022040711,20220407,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,69.0,29.5,1,4.75,80,30,80,22.796875,"[22.296875, 22.796875]",6.770199999999999,34.4572125,42.560546875,10704.5,467.0,1.0436265122144892,"90,50,80",25
4244,TJ-022-WQIDC,2022040711,20220407,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,2.27,70,30,70,22.0625,"[22.0625, 21.984375]",6.770199999999999,34.4572125,23.2890625,3410.2,295.5,1.0866518092780482,"60,30,80",144
4245,TJ-022-WQIDC,2022040711,20220407,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.1,1,4.2,85,30,85,24.9375,"[24.9375, 24.1875]",6.770199999999999,34.4572125,38.689453125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4246,TJ-022-WQIDC,2022040711,20220407,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.94,80,35,80,23.015625,"[22.703125, 23.015625]",6.770199999999999,34.4572125,26.611328125,15066.1,1065.0,1.0706884993462142,"90,30,80",13
4247,TJ-022-WQIDC,2022040711,20220407,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.9,1,4.3,85,30,85,25.59375,"[24.59375, 24.875, 24.796875, 25.59375]",6.770199999999999,34.4572125,35.0224609375,6316.04,860.4,1.1362245964243418,"80,30,80",144
4248,TJ-022-WQIDC,2022040711,20220407,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.0,26.9,1,3.5,70,30,70,23.09375,"[22.6875, 22.5625, 21.875, 23.09375]",6.770199999999999,34.4572125,43.751220703125,6851.5,400.5,1.0584543530613737,"80,30,80",129
4249,TJ-022-WQIDC,2022040711,20220407,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,75.0,28.2,1,4.01,80,35,80,23.671875,"[23.296875, 23.671875, 23.15625]",6.770199999999999,34.4572125,19.564208984375,12898.0,1057.2,1.0819661963095053,"60,30,80",118
4250,TJ-022-WQIDC,2022040711,20220407,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.6,1,2.69,80,30,80,23.640625,"[22.28125, 23.5, 23.640625]",6.770199999999999,34.4572125,39.869140625,6851.5,400.5,1.0584543530613737,"80,30,80",19
4251,TJ-022-WQIDC,2022040711,20220407,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.42,90,35,90,24.1875,"[23.46875, 24.1875, 23.984375, 24.09375]",6.770199999999999,34.4572125,81.73046875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4252,TJ-022-WQIDC,2022040711,20220407,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.6,1,0.0,70,30,70,22.59375,"[22.484375, 22.59375]",6.770199999999999,34.4572125,21.720703125,3410.2,295.5,1.0866518092780482,"60,30,80",144
4253,TJ-022-WQIDC,2022040711,20220407,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,69.7,32.7,1,4.81,80,30,80,22.375,"[22.328125, 22.375]",6.770199999999999,34.4572125,44.05859375,10704.5,467.0,1.0436265122144892,"80,30,80",142
4254,TJ-022-WQIDC,2022040711,20220407,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.7,28.4,1,3.05,85,35,85,23.546875,"[23.546875, 22.78125, 23.03125, 23.265625]",6.770199999999999,34.4572125,82.333984375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4255,TJ-022-WQIDC,2022040711,20220407,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.4,29.4,1,3.81,90,35,90,23.09375,"[22.484375, 23.09375, 22.3125]",6.770199999999999,34.4572125,25.048828125,15066.1,1065.0,1.0706884993462142,"90,30,80",144
4256,TJ-022-WQIDC,2022040711,20220407,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.5,29.4,1,3.98,85,35,85,22.59375,"[21.859375, 22.28125, 22.59375]",6.770199999999999,34.4572125,35.62890625,15066.1,1065.0,1.0706884993462142,"60,30,80",144
4257,TJ-022-WQIDC,2022040711,20220407,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.4,1,5.42,90,35,90,22.703125,[22.703125],6.770199999999999,34.4572125,44.34619140625,15066.1,1065.0,1.0706884993462142,"90,50,80",126
4258,TJ-022-WQIDC,2022040711,20220407,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,3.98,80,30,80,22.625,"[22.484375, 22.625]",6.770199999999999,34.4572125,20.04296875,3410.2,295.5,1.0866518092780482,"60,30,80",144
4259,TJ-022-WQIDC,2022040711,20220407,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.5,29.4,1,4.14,85,35,85,21.765625,[21.765625],6.770199999999999,34.4572125,39.927734375,15066.1,1065.0,1.0706884993462142,"60,30,80",88
4260,TJ-022-WQIDC,2022040712,20220407,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.640625,"[24.484375, 24.640625, 24.203125]",7.630699999999999,31.52165,0.669921875,6316.04,860.4,1.1362245964243418,"80,30,80",144
4261,TJ-022-WQIDC,2022040712,20220407,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,76.2,29.5,1,3.88,90,35,90,22.8125,"[22.484375, 22.4375, 22.703125, 22.8125]",7.630699999999999,31.52165,84.58203125,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4262,TJ-022-WQIDC,2022040712,20220407,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,62.2,30.9,1,4.17,80,30,80,22.859375,"[22.859375, 22.484375, 21.71875]",7.630699999999999,31.52165,38.708984375,10704.5,467.0,1.0436265122144892,"60,30,80",84
4263,TJ-022-WQIDC,2022040712,20220407,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,75.9,29.4,1,3.52,90,35,90,22.53125,[22.53125],7.630699999999999,31.52165,41.30859375,12898.0,1057.2,1.0819661963095053,"80,30,80",67
4264,TJ-022-WQIDC,2022040712,20220407,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.5,30.1,1,4.63,80,45,80,22.515625,[22.515625],7.630699999999999,31.52165,32.427734375,9498.5,468.6,1.049334105385061,"60,30,80",144
4265,TJ-022-WQIDC,2022040712,20220407,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,23.0,1,0.0,75,30,75,22.59375,"[22.59375, 22.078125, 22.171875, 22.234375]",7.630699999999999,31.52165,64.73828125,10704.5,467.0,1.0436265122144892,"80,30,80",142
4266,TJ-022-WQIDC,2022040712,20220407,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,61.0,29.7,1,4.81,70,30,70,23.3125,"[23.15625, 23.3125]",7.630699999999999,31.52165,31.9912109375,10704.5,467.0,1.0436265122144892,"90,30,80",119
4267,TJ-022-WQIDC,2022040712,20220407,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.0,30.6,1,4.59,80,30,80,22.0625,[22.0625],7.630699999999999,31.52165,34.8515625,10704.5,467.0,1.0436265122144892,"60,30,80",116
4268,TJ-022-WQIDC,2022040712,20220407,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.2,30.1,1,4.36,70,30,70,24.265625,"[23.46875, 23.15625, 24.265625]",7.630699999999999,31.52165,22.849609375,10704.5,467.0,1.0436265122144892,"90,30,80",142
4269,TJ-022-WQIDC,2022040712,20220407,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.4,1,0.0,80,30,80,24.546875,"[23.984375, 24.546875]",7.630699999999999,31.52165,3.23046875,1612.26,97.2,1.0602880428714971,"70,30,80",144
4270,TJ-022-WQIDC,2022040712,20220407,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.4,29.5,1,3.98,90,35,90,23.15625,"[22.609375, 23.15625, 22.375]",7.630699999999999,31.52165,25.322265625,15066.1,1065.0,1.0706884993462142,"90,30,80",144
4271,TJ-022-WQIDC,2022040712,20220407,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.5,27.8,1,2.67,80,30,80,24.734375,"[24.59375, 24.1875, 24.734375, 23.796875]",7.630699999999999,31.52165,33.2042236328125,1612.26,97.2,1.0602880428714971,"90,30,80",140
4272,TJ-022-WQIDC,2022040712,20220407,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.3,1,0.0,80,30,80,24.4375,[24.4375],7.630699999999999,31.52165,1.119873046875,1612.26,97.2,1.0602880428714971,"70,30,80",135
4273,TJ-022-WQIDC,2022040712,20220407,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,67.0,30.4,1,4.26,80,30,80,22.8125,"[22.8125, 22.71875]",7.630699999999999,31.52165,34.2412109375,10704.5,467.0,1.0436265122144892,"60,30,80",50
4274,TJ-022-WQIDC,2022040712,20220407,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.26,1,0.0,80,30,80,24.0,"[24.0, 23.890625, 23.984375, 23.796875]",7.630699999999999,31.52165,6.05859375,6316.04,860.4,1.1362245964243418,"70,30,80",111
4275,TJ-022-WQIDC,2022040712,20220407,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.3,29.2,1,4.14,80,45,80,24.671875,"[23.9375, 24.109375, 24.671875, 23.765625]",7.630699999999999,31.52165,62.720703125,9498.5,468.6,1.049334105385061,"80,30,80",144
4276,TJ-022-WQIDC,2022040712,20220407,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,68.7,28.2,1,4.01,80,35,80,24.015625,"[23.296875, 24.015625, 23.59375]",7.630699999999999,31.52165,19.613037109375,12898.0,1057.2,1.0819661963095053,"90,30,80",11
4277,TJ-022-WQIDC,2022040712,20220407,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.2,32.7,1,4.81,80,30,80,22.328125,"[22.140625, 22.328125]",7.630699999999999,31.52165,44.51171875,10704.5,467.0,1.0436265122144892,"80,30,80",142
4278,TJ-022-WQIDC,2022040712,20220407,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,5.1,85,35,85,22.4375,"[22.4375, 22.328125, 22.171875, 22.34375]",7.630699999999999,31.52165,70.017578125,15066.1,1065.0,1.0706884993462142,"90,50,80",137
4279,TJ-022-WQIDC,2022040712,20220407,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.7,26.0,1,2.08,80,30,80,24.796875,"[24.265625, 24.34375, 24.796875, 24.65625]",7.630699999999999,31.52165,18.81982421875,1612.26,97.2,1.0602880428714971,"70,30,80",144
4280,TJ-022-WQIDC,2022040712,20220407,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.7,27.0,1,3.65,70,45,70,23.53125,"[23.53125, 23.40625, 22.234375, 22.671875]",7.630699999999999,31.52165,61.3388671875,9498.5,468.6,1.049334105385061,"80,30,80",144
4281,TJ-022-WQIDC,2022040712,20220407,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.7,26.8,1,2.83,80,30,80,24.296875,"[24.296875, 23.9375]",7.630699999999999,31.52165,2.4100341796875,1612.26,97.2,1.0602880428714971,"70,30,80",86
4282,TJ-022-WQIDC,2022040712,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,75.9,29.2,1,3.69,90,35,90,23.125,"[23.09375, 23.078125, 23.125]",7.630699999999999,31.52165,43.896484375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4283,TJ-022-WQIDC,2022040712,20220407,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.6,1,5.59,90,35,90,22.78125,[22.78125],7.630699999999999,31.52165,45.65283203125,15066.1,1065.0,1.0706884993462142,"80,30,80",17
4284,TJ-022-WQIDC,2022040712,20220407,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.4,1,3.34,85,30,85,24.34375,"[24.328125, 24.34375]",7.630699999999999,31.52165,23.251953125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4285,TJ-022-WQIDC,2022040712,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,72.5,28.7,1,3.75,85,35,85,22.921875,"[22.90625, 22.921875, 22.34375, 22.796875]",7.630699999999999,31.52165,76.880859375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4286,TJ-022-WQIDC,2022040712,20220407,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.6,1,2.69,80,30,80,23.53125,"[22.25, 23.4375, 23.53125]",7.630699999999999,31.52165,38.90625,6851.5,400.5,1.0584543530613737,"90,30,80",125
4287,TJ-022-WQIDC,2022040712,20220407,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,76.2,29.9,1,4.71,85,35,85,23.609375,[23.609375],7.630699999999999,31.52165,38.5517578125,12898.0,1057.2,1.0819661963095053,"90,30,80",126
4288,TJ-022-WQIDC,2022040712,20220407,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.9,29.5,1,3.81,90,35,90,23.59375,[23.59375],7.630699999999999,31.52165,42.962890625,15066.1,1065.0,1.0706884993462142,"80,30,80",112
