,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
4665,TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.1,29.8,1,4.97,90,35,90,23.65625,"[23.625, 23.5625, 23.65625]",10.7133875,25.3805625,43.609375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4666,TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,65.2,28.7,1,4.3,90,35,90,23.15625,"[22.25, 23.15625, 22.28125, 22.96875]",10.7133875,25.3805625,83.2421875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4667,TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.0,28.9,1,3.75,85,35,85,23.703125,"[23.625, 23.5625, 23.03125, 23.703125]",10.7133875,25.3805625,76.01953125,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4668,TJ-022-WQIDC,2022040717,20220407,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.0,31.4,1,3.65,80,30,80,23.4375,[23.4375],10.7133875,25.3805625,36.9375,10704.5,467.0,1.0436265122144892,"90,30,80",73
4669,TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.6,1,5.26,90,35,90,23.84375,"[23.0, 23.84375, 22.734375]",10.7133875,25.3805625,38.623046875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4670,TJ-022-WQIDC,2022040717,20220407,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,60.1,29.7,1,4.14,70,45,70,24.296875,"[23.0625, 23.9375, 24.296875, 23.953125]",10.7133875,25.3805625,68.671875,9498.5,468.6,1.049334105385061,"80,30,80",144
4671,TJ-022-WQIDC,2022040717,20220407,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.8,1,4.63,75,30,75,22.328125,"[22.328125, 22.3125]",10.7133875,25.3805625,30.939453125,3410.2,295.5,1.0866518092780482,"60,30,80",144
4672,TJ-022-WQIDC,2022040717,20220407,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.7,1,4.08,85,30,85,24.65625,[24.65625],10.7133875,25.3805625,15.24072265625,6316.04,860.4,1.1362245964243418,"80,30,80",144
4673,TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.5,29.4,1,3.98,85,35,85,21.71875,[21.71875],10.7133875,25.3805625,40.818359375,15066.1,1065.0,1.0706884993462142,"80,30,80",54
4674,TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,74.7,29.8,1,4.71,85,35,85,23.5625,[23.5625],10.7133875,25.3805625,38.7021484375,12898.0,1057.2,1.0819661963095053,"90,30,80",126
4675,TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,71.0,27.9,1,3.91,80,35,80,23.265625,"[23.265625, 23.015625, 23.0, 23.15625]",10.7133875,25.3805625,6.570556640625,12898.0,1057.2,1.0819661963095053,"60,30,80",144
4676,TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.94,80,35,80,23.046875,"[22.765625, 23.046875]",10.7133875,25.3805625,27.80859375,15066.1,1065.0,1.0706884993462142,"90,30,80",13
4677,TJ-022-WQIDC,2022040717,20220407,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,36.0,26.3,1,1.25,80,30,80,24.84375,"[24.4375, 24.453125, 24.75, 24.84375]",10.7133875,25.3805625,18.3388671875,1612.26,97.2,1.0602880428714971,"70,30,80",144
4678,TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.7,28.7,1,3.81,85,35,85,22.875,"[22.078125, 22.875, 22.65625, 22.65625]",10.7133875,25.3805625,83.265625,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4679,TJ-022-WQIDC,2022040717,20220407,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,79.0,30.5,1,4.04,90,35,90,23.625,"[23.25, 23.21875, 23.625]",10.7133875,25.3805625,43.287109375,12898.0,1057.2,1.0819661963095053,"80,30,80",108
4680,TJ-022-WQIDC,2022040717,20220407,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,36.2,26.6,1,1.85,80,30,80,24.96875,"[24.484375, 24.4375, 24.96875]",10.7133875,25.3805625,5.5302734375,1612.26,97.2,1.0602880428714971,"70,30,80",144
4681,TJ-022-WQIDC,2022040717,20220407,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.5,1,5.42,90,35,90,22.703125,[22.703125],10.7133875,25.3805625,45.37548828125,15066.1,1065.0,1.0706884993462142,"90,50,80",126
4682,TJ-022-WQIDC,2022040717,20220407,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,36.7,25.8,1,1.38,75,30,75,24.4375,"[24.4375, 24.28125]",10.7133875,25.3805625,10.74951171875,483.18,103.8,1.2148267726313176,"70,30,80",124
4683,TJ-022-WQIDC,2022040717,20220407,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,67.2,27.3,1,4.3,80,30,80,23.203125,"[23.203125, 22.203125, 23.0625, 21.765625]",10.7133875,25.3805625,58.880859375,6851.5,400.5,1.0584543530613737,"80,30,80",144
4684,TJ-022-WQIDC,2022040717,20220407,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.4,1,0.0,80,30,80,23.84375,"[23.796875, 23.84375]",10.7133875,25.3805625,2.3597412109375,1612.26,97.2,1.0602880428714971,"60,30,80",58
4685,TJ-022-WQIDC,2022040717,20220407,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,67.5,29.2,1,4.3,80,30,80,23.515625,"[23.0625, 23.515625]",10.7133875,25.3805625,42.2119140625,6851.5,400.5,1.0584543530613737,"80,30,80",90
4686,TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,76.2,29.5,1,4.69,90,35,90,22.453125,[22.453125],10.354075,30.981725,40.537109375,12898.0,1057.2,1.0819661963095053,"80,30,80",67
4687,TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.8,30.1,1,4.63,80,45,80,22.484375,[22.484375],10.354075,30.981725,32.19921875,9498.5,468.6,1.049334105385061,"60,30,80",144
4688,TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,80.3,30.5,1,4.04,90,35,90,23.84375,"[23.34375, 23.40625, 23.84375]",10.354075,30.981725,43.66015625,12898.0,1057.2,1.0819661963095053,"80,30,80",108
4689,TJ-022-WQIDC,2022040718,20220407,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.81,80,30,80,22.390625,"[22.296875, 22.390625]",10.354075,30.981725,19.361328125,3410.2,295.5,1.0866518092780482,"60,30,80",144
4690,TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.7,30.4,1,3.4,80,30,80,22.578125,"[22.578125, 22.53125, 21.90625]",10.354075,30.981725,38.5703125,10704.5,467.0,1.0436265122144892,"60,30,80",84
4691,TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.0,30.5,1,3.69,80,30,80,21.9375,[21.9375],10.354075,30.981725,34.701171875,10704.5,467.0,1.0436265122144892,"60,30,80",116
4692,TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,72.1,27.9,1,3.91,80,35,80,23.296875,"[23.296875, 23.078125, 23.0625, 23.234375]",10.354075,30.981725,6.569580078125,12898.0,1057.2,1.0819661963095053,"60,30,80",144
4693,TJ-022-WQIDC,2022040718,20220407,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.234375,"[23.703125, 24.234375]",10.354075,30.981725,3.25,1612.26,97.2,1.0602880428714971,"70,30,80",144
4694,TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.7,29.4,1,3.65,85,35,85,22.609375,"[21.6875, 22.125, 22.609375]",10.354075,30.981725,36.65625,15066.1,1065.0,1.0706884993462142,"60,30,80",144
4695,TJ-022-WQIDC,2022040718,20220407,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.3125,"[22.3125, 22.296875]",10.354075,30.981725,30.87890625,3410.2,295.5,1.0866518092780482,"60,30,80",144
4696,TJ-022-WQIDC,2022040718,20220407,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.9,1,0.0,70,30,70,22.46875,"[22.390625, 22.46875]",10.354075,30.981725,21.681640625,3410.2,295.5,1.0866518092780482,"60,30,80",144
4697,TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.7,28.7,1,3.46,80,30,80,23.65625,"[22.3125, 23.578125, 23.65625]",10.354075,30.981725,39.26953125,6851.5,400.5,1.0584543530613737,"90,30,80",125
4698,TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.3,27.1,1,3.5,70,45,70,23.484375,"[23.484375, 23.453125, 22.25, 22.625]",10.354075,30.981725,62.974609375,9498.5,468.6,1.049334105385061,"80,30,80",144
4699,TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,72.0,28.5,1,5.14,80,30,80,22.234375,"[22.234375, 21.8125]",10.354075,30.981725,42.72265625,10704.5,467.0,1.0436265122144892,"80,30,80",119
4700,TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,63.2,29.8,1,4.69,70,30,70,23.203125,"[23.078125, 23.203125]",10.354075,30.981725,31.76171875,10704.5,467.0,1.0436265122144892,"90,30,80",119
4701,TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,27.9,1,0.0,80,30,80,22.90625,"[22.90625, 22.5]",10.354075,30.981725,34.419921875,10704.5,467.0,1.0436265122144892,"60,30,80",50
4702,TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.6,29.7,1,4.46,80,45,80,22.9375,"[22.9375, 22.375, 22.828125]",10.354075,30.981725,30.376953125,9498.5,468.6,1.049334105385061,"60,30,80",77
4703,TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,68.5,28.2,1,4.01,80,35,80,23.890625,"[23.1875, 23.890625, 23.5]",10.354075,30.981725,19.583740234375,12898.0,1057.2,1.0819661963095053,"60,30,80",118
4704,TJ-022-WQIDC,2022040718,20220407,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,2.46,70,30,70,22.34375,"[22.34375, 22.34375]",10.354075,30.981725,14.001953125,3410.2,295.5,1.0866518092780482,"60,30,80",144
4705,TJ-022-WQIDC,2022040718,20220407,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,36.0,25.9,1,3.34,80,30,80,24.84375,"[24.296875, 24.453125, 24.84375, 24.703125]",10.354075,30.981725,18.65966796875,1612.26,97.2,1.0602880428714971,"70,30,80",144
4706,TJ-022-WQIDC,2022040718,20220407,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.703125,"[23.5, 23.703125]",10.354075,30.981725,3.41015625,483.18,103.8,1.2148267726313176,"60,30,80",103
4707,TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.7,29.9,1,3.81,80,45,80,24.0625,[24.0625],10.354075,30.981725,36.7919921875,9498.5,468.6,1.049334105385061,"90,30,80",140
4708,TJ-022-WQIDC,2022040718,20220407,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.8,1,0.0,80,30,80,23.953125,"[23.953125, 23.734375]",10.354075,30.981725,2.3900146484375,1612.26,97.2,1.0602880428714971,"60,30,80",58
4709,TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,53.7,26.0,1,1.89,80,30,80,24.140625,"[24.140625, 23.703125, 23.796875, 23.59375]",10.354075,30.981725,9.419921875,6316.04,860.4,1.1362245964243418,"70,30,80",114
4710,TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.94,80,35,80,23.015625,"[22.71875, 23.015625]",10.354075,30.981725,26.962890625,15066.1,1065.0,1.0706884993462142,"90,30,80",13
4711,TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.6,29.2,1,3.81,80,45,80,24.625,"[23.875, 24.09375, 24.625, 23.765625]",10.354075,30.981725,62.70703125,9498.5,468.6,1.049334105385061,"80,30,80",144
4712,TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.1,1,4.3,85,30,85,25.796875,"[24.875, 25.0625, 25.046875, 25.796875]",10.354075,30.981725,37.5322265625,6316.04,860.4,1.1362245964243418,"80,30,80",144
4713,TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.6,26.9,1,3.65,70,30,70,23.0,"[22.65625, 22.6875, 21.921875, 23.0]",10.354075,30.981725,43.261962890625,6851.5,400.5,1.0584543530613737,"80,30,80",129
4714,TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.6,30.5,1,3.59,70,30,70,23.984375,"[23.546875, 23.1875, 23.984375]",10.354075,30.981725,22.31640625,10704.5,467.0,1.0436265122144892,"90,30,80",142
4715,TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.7,29.2,1,3.65,70,45,70,24.046875,"[24.046875, 24.046875, 23.921875, 23.484375]",10.354075,30.981725,78.986328125,9498.5,468.6,1.049334105385061,"80,30,80",144
4716,TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,75.7,29.5,1,4.65,90,35,90,22.796875,"[22.40625, 22.390625, 22.671875, 22.796875]",10.354075,30.981725,83.9921875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4717,TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,80.3,29.5,1,4.42,90,35,90,23.203125,"[23.125, 22.984375, 22.90625, 23.203125]",10.354075,30.981725,81.05078125,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4718,TJ-022-WQIDC,2022040718,20220407,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.99,1,0.0,80,30,80,24.296875,[24.296875],10.354075,30.981725,1.079833984375,1612.26,97.2,1.0602880428714971,"70,30,80",135
4719,TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.8,1,4.78,80,35,80,23.34375,"[22.375, 23.34375]",10.354075,30.981725,43.7890625,15066.1,1065.0,1.0706884993462142,"80,30,80",140
4720,TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.5,1,5.26,90,35,90,23.8125,"[23.015625, 23.8125, 22.75]",10.354075,30.981725,38.587890625,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4721,TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.7,29.3,1,4.3,80,30,80,23.5,"[23.09375, 23.5]",10.354075,30.981725,41.5986328125,6851.5,400.5,1.0584543530613737,"80,30,80",90
4722,TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,67.2,30.5,1,4.63,80,30,80,23.203125,"[23.203125, 22.765625]",10.354075,30.981725,40.724609375,6851.5,400.5,1.0584543530613737,"80,30,80",127
4723,TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.1,29.5,1,4.14,90,35,90,23.375,[23.375],10.354075,30.981725,42.6484375,15066.1,1065.0,1.0706884993462142,"80,30,80",112
4724,TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.8,29.8,1,3.98,70,45,70,24.40625,"[22.953125, 23.875, 24.40625, 23.96875]",10.354075,30.981725,66.26953125,9498.5,468.6,1.049334105385061,"80,30,80",144
4725,TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.3,1,5.1,85,35,85,22.375,"[22.375, 22.3125, 22.140625, 22.328125]",10.354075,30.981725,69.48828125,15066.1,1065.0,1.0706884993462142,"90,50,80",137
4726,TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,72.2,28.6,1,3.75,85,35,85,22.96875,"[22.96875, 22.953125, 22.453125, 22.96875]",10.354075,30.981725,75.94921875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4727,TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.7,1,3.34,85,30,85,24.4375,"[24.4375, 24.421875]",10.354075,30.981725,23.33984375,6316.04,860.4,1.1362245964243418,"80,30,80",144
4728,TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.4,28.5,1,4.14,90,35,90,23.15625,"[22.265625, 23.15625, 22.296875, 22.84375]",10.354075,30.981725,82.1796875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4729,TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.7,1,5.26,90,35,90,24.1875,"[23.515625, 24.1875, 24.046875, 24.125]",10.354075,30.981725,85.390625,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4730,TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,4.14,85,30,85,24.65625,"[24.1875, 24.15625, 24.40625, 24.65625]",10.354075,30.981725,60.15087890625,6316.04,860.4,1.1362245964243418,"80,30,80",144
4731,TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,66.9,28.1,1,3.75,75,30,75,22.15625,"[21.984375, 22.15625, 21.78125, 21.59375]",10.354075,30.981725,64.443359375,10704.5,467.0,1.0436265122144892,"80,30,80",142
4732,TJ-022-WQIDC,2022040718,20220407,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.03125,"[24.03125, 23.625]",10.354075,30.981725,1.7403564453125,483.18,103.8,1.2148267726313176,"70,30,80",102
4733,TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.671875,"[24.484375, 24.671875, 24.3125]",10.354075,30.981725,0.6298828125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4734,TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.2,26.8,1,2.73,70,30,70,22.90625,"[22.765625, 22.90625, 22.046875, 22.65625]",10.354075,30.981725,26.738525390625,6851.5,400.5,1.0584543530613737,"60,30,80",129
4735,TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.7,27.4,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.984375, 22.703125]",10.354075,30.981725,33.830078125,6851.5,400.5,1.0584543530613737,"90,30,80",136
4736,TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,70.7,32.3,1,4.55,80,30,80,22.140625,"[21.984375, 22.140625]",10.354075,30.981725,44.150390625,10704.5,467.0,1.0436265122144892,"80,30,80",142
4737,TJ-022-WQIDC,2022040718,20220407,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,34.5,25.6,1,1.25,75,30,75,24.125,"[23.234375, 24.125]",10.354075,30.981725,10.640869140625,483.18,103.8,1.2148267726313176,"70,30,80",124
4738,TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.7,28.7,1,3.65,85,35,85,22.8125,"[21.953125, 22.8125, 22.484375, 22.71875]",10.354075,30.981725,82.83984375,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4739,TJ-022-WQIDC,2022040718,20220407,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,24.9,1,0.0,75,30,75,23.875,"[23.375, 23.875]",10.354075,30.981725,4.310516357421875,483.18,103.8,1.2148267726313176,"60,30,80",21
4740,TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,76.0,30.0,1,4.71,85,35,85,23.65625,[23.65625],10.354075,30.981725,38.7607421875,12898.0,1057.2,1.0819661963095053,"90,30,80",126
4741,TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,75.9,29.2,1,4.97,90,35,90,23.15625,"[23.15625, 23.125, 23.15625]",10.354075,30.981725,44.07421875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4742,TJ-022-WQIDC,2022040718,20220407,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,1.34,70,30,70,22.015625,"[21.90625, 22.015625]",10.354075,30.981725,22.05078125,3410.2,295.5,1.0866518092780482,"60,30,80",144
4743,TJ-022-WQIDC,2022040718,20220407,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,36.2,26.6,1,1.99,80,30,80,24.703125,"[24.34375, 24.328125, 24.703125]",10.354075,30.981725,5.5302734375,1612.26,97.2,1.0602880428714971,"70,30,80",144
4744,TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,54.0,21.87,1,10.0,80,30,80,24.09375,"[24.09375, 23.9375, 24.0625, 23.765625]",10.354075,30.981725,6.0986328125,6316.04,860.4,1.1362245964243418,"70,30,80",111
4745,TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.2,1,5.42,90,35,90,22.703125,[22.703125],10.354075,30.981725,45.22119140625,15066.1,1065.0,1.0706884993462142,"90,50,80",126
4746,TJ-022-WQIDC,2022040718,20220407,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,35.7,27.4,1,1.81,80,30,80,24.59375,"[24.546875, 23.953125, 24.59375, 23.6875]",10.354075,30.981725,33.51885986328125,1612.26,97.2,1.0602880428714971,"90,30,80",140
4747,TJ-022-WQIDC,2022040718,20220407,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,75.7,28.7,1,4.08,85,35,85,23.734375,"[23.734375, 23.34375, 23.4375, 23.65625]",10.354075,30.981725,76.576171875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4748,TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.125,"[25.125, 24.21875]",10.354075,30.981725,38.748046875,6316.04,860.4,1.1362245964243418,"80,30,80",144
4749,TJ-022-WQIDC,2022040718,20220407,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,4.08,85,30,85,24.59375,[24.59375],10.354075,30.981725,14.919677734375,6316.04,860.4,1.1362245964243418,"80,30,80",144
4750,TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.2,31.4,1,3.65,80,30,80,23.265625,[23.265625],10.354075,30.981725,36.8828125,10704.5,467.0,1.0436265122144892,"90,30,80",73
4751,TJ-022-WQIDC,2022040718,20220407,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.8,29.7,1,3.81,75,45,75,24.34375,"[24.34375, 24.265625, 23.390625]",10.354075,30.981725,26.810546875,9498.5,468.6,1.049334105385061,"90,30,80",143
4752,TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.7,29.2,1,3.81,85,35,85,21.59375,[21.59375],10.354075,30.981725,40.580078125,15066.1,1065.0,1.0706884993462142,"80,30,80",54
4753,TJ-022-WQIDC,2022040718,20220407,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.7,27.2,1,4.14,80,30,80,23.1875,"[23.1875, 22.171875, 22.984375, 21.734375]",10.354075,30.981725,58.859375,6851.5,400.5,1.0584543530613737,"80,30,80",144
4754,TJ-022-WQIDC,2022040718,20220407,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.4,29.5,1,3.65,90,35,90,23.03125,"[22.515625, 23.03125, 22.296875]",10.354075,30.981725,25.279296875,15066.1,1065.0,1.0706884993462142,"90,30,80",144
4755,TJ-022-WQIDC,2022040718,20220407,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.0,30.1,1,3.79,80,30,80,23.1875,"[22.8125, 22.640625, 23.1875, 22.78125]",10.354075,30.981725,92.634765625,10704.5,467.0,1.0436265122144892,"80,30,80",144
4756,TJ-022-WQIDC,2022040718,20220407,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.1,80,30,80,22.828125,"[22.828125, 21.515625]",10.354075,30.981725,32.94921875,3410.2,295.5,1.0866518092780482,"60,30,80",144
4757,TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.7,29.2,1,3.98,80,30,80,23.390625,"[22.953125, 23.390625]",9.9947625,36.5828875,40.6845703125,6851.5,400.5,1.0584543530613737,"80,30,80",90
4758,TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,68.7,28.2,1,3.63,75,30,75,22.21875,"[22.09375, 22.21875, 21.96875, 21.765625]",9.9947625,36.5828875,62.779296875,10704.5,467.0,1.0436265122144892,"80,30,80",142
4759,TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.4,1,4.3,80,30,80,23.203125,"[23.203125, 22.703125]",9.9947625,36.5828875,40.59765625,6851.5,400.5,1.0584543530613737,"80,30,80",127
4760,TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.5,31.3,1,3.65,80,30,80,23.234375,[23.234375],9.9947625,36.5828875,36.396484375,10704.5,467.0,1.0436265122144892,"90,30,80",73
4761,TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,4.14,85,30,85,24.5,"[24.203125, 24.203125, 24.5, 24.453125]",9.9947625,36.5828875,60.6318359375,6316.04,860.4,1.1362245964243418,"80,30,80",144
4762,TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,72.2,28.8,1,5.14,80,30,80,22.203125,"[22.203125, 21.796875]",9.9947625,36.5828875,42.701171875,10704.5,467.0,1.0436265122144892,"80,30,80",119
4763,TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.0,29.2,1,3.98,85,35,85,22.546875,"[21.8125, 22.140625, 22.546875]",9.9947625,36.5828875,35.861328125,15066.1,1065.0,1.0706884993462142,"60,30,80",144
4764,TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.4,30.2,1,3.59,70,30,70,23.984375,"[23.515625, 23.171875, 23.984375]",9.9947625,36.5828875,22.0390625,10704.5,467.0,1.0436265122144892,"90,30,80",142
4765,TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,72.7,32.4,1,4.55,80,30,80,22.15625,"[21.953125, 22.15625]",9.9947625,36.5828875,43.8984375,10704.5,467.0,1.0436265122144892,"80,30,80",142
4766,TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,49.0,27.4,1,2.46,80,30,80,23.25,"[22.90625, 23.25, 23.015625, 22.671875]",9.9947625,36.5828875,33.6806640625,6851.5,400.5,1.0584543530613737,"90,30,80",136
4767,TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.7,29.9,1,3.79,80,30,80,23.265625,"[22.765625, 22.578125, 23.265625, 22.71875]",9.9947625,36.5828875,92.259765625,10704.5,467.0,1.0436265122144892,"80,30,80",144
4768,TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.0,29.4,1,3.65,90,35,90,23.296875,[23.296875],9.9947625,36.5828875,42.08984375,15066.1,1065.0,1.0706884993462142,"80,30,80",112
4769,TJ-022-WQIDC,2022040719,20220407,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.3,1,1.38,75,30,75,23.875,"[23.859375, 23.875]",9.9947625,36.5828875,1.7401123046875,483.18,103.8,1.2148267726313176,"60,30,80",42
4770,TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,74.0,28.6,1,4.08,85,35,85,23.65625,"[23.65625, 23.09375, 23.265625, 23.546875]",9.9947625,36.5828875,77.59765625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4771,TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.6,28.1,1,4.01,80,35,80,23.765625,"[23.125, 23.765625, 23.40625]",9.9947625,36.5828875,19.5205078125,12898.0,1057.2,1.0819661963095053,"60,30,80",118
4772,TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.6,28.5,1,3.98,90,35,90,23.03125,"[22.21875, 23.03125, 22.203125, 22.828125]",9.9947625,36.5828875,80.91015625,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4773,TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.6,29.6,1,3.81,75,45,75,24.34375,"[24.34375, 24.265625, 23.453125]",9.9947625,36.5828875,26.962890625,9498.5,468.6,1.049334105385061,"90,30,80",143
4774,TJ-022-WQIDC,2022040719,20220407,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,3.27,70,30,70,22.484375,"[22.4375, 22.484375]",9.9947625,36.5828875,13.990234375,3410.2,295.5,1.0866518092780482,"60,30,80",144
4775,TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.3,29.1,1,3.98,80,45,80,24.5625,"[23.890625, 24.078125, 24.5625, 23.59375]",9.9947625,36.5828875,62.60546875,9498.5,468.6,1.049334105385061,"80,30,80",144
4776,TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,52.7,26.0,1,1.89,80,30,80,24.1875,"[24.1875, 23.515625, 23.65625, 23.625]",9.9947625,36.5828875,9.51953125,6316.04,860.4,1.1362245964243418,"70,30,80",114
4777,TJ-022-WQIDC,2022040719,20220407,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,4.3,80,30,80,22.515625,"[22.375, 22.515625]",9.9947625,36.5828875,19.26171875,3410.2,295.5,1.0866518092780482,"60,30,80",144
4778,TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,77.9,30.4,1,4.17,90,35,90,23.78125,"[23.21875, 23.265625, 23.78125]",9.9947625,36.5828875,42.103515625,12898.0,1057.2,1.0819661963095053,"80,30,80",108
4779,TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,77.3,29.4,1,3.81,90,35,90,23.265625,"[23.265625, 23.171875, 23.234375]",9.9947625,36.5828875,43.05859375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4780,TJ-022-WQIDC,2022040719,20220407,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.0,1,0.0,75,30,75,23.84375,"[23.625, 23.84375]",9.9947625,36.5828875,4.359466552734375,483.18,103.8,1.2148267726313176,"60,30,80",21
4781,TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,49.0,28.6,1,2.69,80,30,80,23.640625,"[22.21875, 23.5625, 23.640625]",9.9947625,36.5828875,38.6171875,6851.5,400.5,1.0584543530613737,"90,30,80",125
4782,TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.3,29.2,1,3.65,70,45,70,24.15625,"[23.796875, 24.0625, 24.15625, 23.484375]",9.9947625,36.5828875,78.271484375,9498.5,468.6,1.049334105385061,"80,30,80",144
4783,TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,77.6,29.6,1,3.52,90,35,90,22.65625,[22.65625],9.9947625,36.5828875,40.4453125,12898.0,1057.2,1.0819661963095053,"80,30,80",67
4784,TJ-022-WQIDC,2022040719,20220407,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.375,"[23.65625, 24.375]",9.9947625,36.5828875,3.1796875,1612.26,97.2,1.0602880428714971,"70,30,80",144
4785,TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,45.0,26.7,1,2.73,70,30,70,22.84375,"[22.75, 22.84375, 21.875, 22.65625]",9.9947625,36.5828875,26.736572265625,6851.5,400.5,1.0584543530613737,"60,30,80",129
4786,TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.7,29.6,1,3.65,70,45,70,24.265625,"[23.0625, 24.0, 24.265625, 24.046875]",9.9947625,36.5828875,66.890625,9498.5,468.6,1.049334105385061,"80,30,80",144
4787,TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.2,29.8,1,3.65,80,45,80,24.125,[24.125],9.9947625,36.5828875,36.4306640625,9498.5,468.6,1.049334105385061,"90,30,80",140
4788,TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.0,27.1,1,3.81,80,30,80,23.125,"[23.125, 22.015625, 22.90625, 21.609375]",9.9947625,36.5828875,58.181640625,6851.5,400.5,1.0584543530613737,"80,30,80",144
4789,TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.78,80,35,80,23.015625,"[22.65625, 23.015625]",9.9947625,36.5828875,27.33984375,15066.1,1065.0,1.0706884993462142,"90,30,80",13
4790,TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,77.9,29.4,1,4.42,90,35,90,23.296875,"[23.125, 22.796875, 23.296875, 23.21875]",9.9947625,36.5828875,79.7109375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4791,TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,28.1,1,0.0,80,30,80,23.0,"[23.0, 22.484375]",9.9947625,36.5828875,33.5771484375,10704.5,467.0,1.0436265122144892,"90,30,80",94
4792,TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.5,30.3,1,3.4,80,30,80,22.59375,"[22.59375, 22.5, 21.84375]",9.9947625,36.5828875,38.44140625,10704.5,467.0,1.0436265122144892,"60,30,80",84
4793,TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,25.3125,"[25.3125, 24.796875]",9.9947625,36.5828875,38.67578125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4794,TJ-022-WQIDC,2022040719,20220407,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.5,26.9,1,1.81,80,30,80,24.109375,"[24.109375, 23.5625]",9.9947625,36.5828875,2.4400634765625,1612.26,97.2,1.0602880428714971,"70,30,80",86
4795,TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.8,1,4.63,80,35,80,23.34375,"[22.40625, 23.34375]",9.9947625,36.5828875,43.83984375,15066.1,1065.0,1.0706884993462142,"80,30,80",140
4796,TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.7,27.1,1,3.65,70,45,70,23.546875,"[23.546875, 23.4375, 22.203125, 22.5625]",9.9947625,36.5828875,62.0380859375,9498.5,468.6,1.049334105385061,"80,30,80",144
4797,TJ-022-WQIDC,2022040719,20220407,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,23.59375,"[23.53125, 23.59375]",9.9947625,36.5828875,3.330078125,483.18,103.8,1.2148267726313176,"60,30,80",103
4798,TJ-022-WQIDC,2022040719,20220407,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.5,25.9,1,1.95,80,30,80,24.875,"[24.640625, 24.6875, 24.796875, 24.875]",9.9947625,36.5828875,18.2607421875,1612.26,97.2,1.0602880428714971,"70,30,80",144
4799,TJ-022-WQIDC,2022040719,20220407,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.5,26.7,1,2.11,80,30,80,24.484375,"[24.078125, 24.140625, 24.484375]",9.9947625,36.5828875,5.60009765625,1612.26,97.2,1.0602880428714971,"70,30,80",144
4800,TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,70.1,27.7,1,3.91,80,35,80,23.1875,"[23.1875, 22.90625, 22.84375, 23.015625]",9.9947625,36.5828875,6.570556640625,12898.0,1057.2,1.0819661963095053,"60,30,80",144
4801,TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.2,30.4,1,3.69,80,30,80,21.953125,[21.953125],9.9947625,36.5828875,34.740234375,10704.5,467.0,1.0436265122144892,"60,30,80",116
4802,TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.6,29.7,1,4.46,80,45,80,23.078125,"[23.078125, 22.34375, 22.84375]",9.9947625,36.5828875,29.96875,9498.5,468.6,1.049334105385061,"90,30,80",56
4803,TJ-022-WQIDC,2022040719,20220407,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,23.984375,"[23.984375, 23.921875]",9.9947625,36.5828875,10.62939453125,483.18,103.8,1.2148267726313176,"70,30,80",124
4804,TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.1,90,35,90,24.109375,"[23.46875, 24.109375, 23.953125, 24.09375]",9.9947625,36.5828875,82.19921875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4805,TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,3.34,85,30,85,25.015625,"[25.015625, 24.953125]",9.9947625,36.5828875,23.2900390625,6316.04,860.4,1.1362245964243418,"80,30,80",144
4806,TJ-022-WQIDC,2022040719,20220407,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,63.8,29.6,1,4.04,70,30,70,23.3125,"[23.1875, 23.3125]",9.9947625,36.5828875,31.4072265625,10704.5,467.0,1.0436265122144892,"90,30,80",119
4807,TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,4.08,85,30,85,24.5625,[24.5625],9.9947625,36.5828875,14.5595703125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4808,TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,73.5,28.8,1,3.63,85,35,85,23.40625,"[23.3125, 23.40625, 22.78125, 23.390625]",9.9947625,36.5828875,73.857421875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4809,TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.0,1,4.94,90,35,90,23.84375,"[22.96875, 23.84375, 22.65625]",9.9947625,36.5828875,37.951171875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4810,TJ-022-WQIDC,2022040719,20220407,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.7,1,4.63,75,30,75,22.390625,"[22.359375, 22.390625]",9.9947625,36.5828875,30.8203125,3410.2,295.5,1.0866518092780482,"60,30,80",144
4811,TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.8,1,0.0,80,30,80,24.109375,"[24.109375, 24.0625, 24.109375, 23.890625]",9.9947625,36.5828875,6.0712890625,6316.04,860.4,1.1362245964243418,"70,30,80",111
4812,TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.5,1,5.26,90,35,90,22.6875,[22.6875],9.9947625,36.5828875,45.01806640625,15066.1,1065.0,1.0706884993462142,"90,50,80",126
4813,TJ-022-WQIDC,2022040719,20220407,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.94,80,30,80,22.40625,"[22.40625, 21.46875]",9.9947625,36.5828875,32.9296875,3410.2,295.5,1.0866518092780482,"60,30,80",144
4814,TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.9,1,4.3,85,30,85,25.515625,"[24.703125, 24.828125, 24.84375, 25.515625]",9.9947625,36.5828875,36.7412109375,6316.04,860.4,1.1362245964243418,"80,30,80",144
4815,TJ-022-WQIDC,2022040719,20220407,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.6,30.0,1,4.3,80,45,80,22.515625,[22.515625],9.9947625,36.5828875,31.169921875,9498.5,468.6,1.049334105385061,"60,30,80",144
4816,TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,74.0,29.8,1,4.71,85,35,85,23.515625,[23.515625],9.9947625,36.5828875,38.0498046875,12898.0,1057.2,1.0819661963095053,"90,30,80",126
4817,TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.0,29.5,1,3.5,90,35,90,23.09375,"[22.453125, 23.09375, 22.21875]",9.9947625,36.5828875,24.96875,15066.1,1065.0,1.0706884993462142,"90,30,80",144
4818,TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.0,1,4.94,85,35,85,22.3125,"[22.296875, 22.296875, 22.140625, 22.3125]",9.9947625,36.5828875,68.720703125,15066.1,1065.0,1.0706884993462142,"90,50,80",137
4819,TJ-022-WQIDC,2022040719,20220407,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,2.5,70,30,70,21.875,"[21.875, 21.859375]",9.9947625,36.5828875,22.05859375,3410.2,295.5,1.0866518092780482,"60,30,80",144
4820,TJ-022-WQIDC,2022040719,20220407,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.625,"[22.546875, 22.625]",9.9947625,36.5828875,21.61328125,3410.2,295.5,1.0866518092780482,"60,30,80",144
4821,TJ-022-WQIDC,2022040719,20220407,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.6,27.0,1,3.34,70,30,70,22.96875,"[22.546875, 22.65625, 21.875, 22.96875]",9.9947625,36.5828875,42.369384765625,6851.5,400.5,1.0584543530613737,"80,30,80",129
4822,TJ-022-WQIDC,2022040719,20220407,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.6,1,0.0,80,30,80,24.140625,[24.140625],9.9947625,36.5828875,1.070068359375,1612.26,97.2,1.0602880428714971,"70,30,80",135
4823,TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.7,28.6,1,3.65,85,35,85,22.8125,"[22.046875, 22.8125, 22.546875, 22.625]",9.9947625,36.5828875,81.537109375,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4824,TJ-022-WQIDC,2022040719,20220407,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.3,29.6,1,3.75,90,35,90,22.90625,"[22.640625, 22.515625, 22.796875, 22.90625]",9.9947625,36.5828875,82.89453125,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4825,TJ-022-WQIDC,2022040719,20220407,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.7,27.9,1,2.17,80,30,80,24.59375,"[24.484375, 23.96875, 24.59375, 23.765625]",9.9947625,36.5828875,33.32928466796875,1612.26,97.2,1.0602880428714971,"90,30,80",140
4826,TJ-022-WQIDC,2022040719,20220407,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.625,"[24.453125, 24.625, 24.203125]",9.9947625,36.5828875,0.62994384765625,6316.04,860.4,1.1362245964243418,"80,30,80",144
4827,TJ-022-WQIDC,2022040719,20220407,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.5,29.2,1,3.81,85,35,85,21.734375,[21.734375],9.9947625,36.5828875,39.599609375,15066.1,1065.0,1.0706884993462142,"60,30,80",88
4828,TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.5,1,4.08,85,30,85,24.515625,[24.515625],9.635449999999999,42.18405,14.810302734375,6316.04,860.4,1.1362245964243418,"80,30,80",144
4829,TJ-022-WQIDC,2022040720,20220407,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,4.14,80,30,80,22.515625,"[22.390625, 22.515625]",9.635449999999999,42.18405,19.16015625,3410.2,295.5,1.0866518092780482,"60,30,80",144
4830,TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.2,1,5.1,85,35,85,22.375,"[22.375, 22.3125, 22.171875, 22.328125]",9.635449999999999,42.18405,69.34765625,15066.1,1065.0,1.0706884993462142,"90,50,80",137
4831,TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,70.5,29.6,1,4.71,85,35,85,23.25,[23.25],9.635449999999999,42.18405,38.6591796875,12898.0,1057.2,1.0819661963095053,"90,30,80",126
4832,TJ-022-WQIDC,2022040720,20220407,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.484375,"[23.875, 24.484375]",9.635449999999999,42.18405,3.1806640625,1612.26,97.2,1.0602880428714971,"70,30,80",144
4833,TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.5,30.4,1,4.3,80,30,80,23.140625,"[23.140625, 22.6875]",9.635449999999999,42.18405,40.478515625,6851.5,400.5,1.0584543530613737,"80,30,80",127
4834,TJ-022-WQIDC,2022040720,20220407,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,1.95,70,30,70,21.84375,"[21.84375, 21.765625]",9.635449999999999,42.18405,22.220703125,3410.2,295.5,1.0866518092780482,"60,30,80",144
4835,TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.8,29.5,1,3.81,90,35,90,23.109375,"[22.609375, 23.109375, 22.296875]",9.635449999999999,42.18405,25.541015625,15066.1,1065.0,1.0706884993462142,"90,30,80",144
4836,TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.7,30.1,1,3.79,80,30,80,23.203125,"[22.875, 22.578125, 23.203125, 22.6875]",9.635449999999999,42.18405,93.984375,10704.5,467.0,1.0436265122144892,"80,30,80",144
4837,TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,49.2,27.4,1,2.46,80,30,80,23.296875,"[22.96875, 23.296875, 23.109375, 22.90625]",9.635449999999999,42.18405,33.7861328125,6851.5,400.5,1.0584543530613737,"90,30,80",136
4838,TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.47,1,0.0,80,30,80,24.09375,"[24.078125, 23.890625, 24.09375, 23.734375]",9.635449999999999,42.18405,6.0703125,6316.04,860.4,1.1362245964243418,"70,30,80",111
4839,TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.7,27.1,1,3.81,80,30,80,23.125,"[23.125, 22.015625, 22.84375, 21.5625]",9.635449999999999,42.18405,58.12890625,6851.5,400.5,1.0584543530613737,"80,30,80",144
4840,TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.2,29.1,1,3.63,85,35,85,23.59375,"[23.546875, 23.59375, 22.96875, 23.515625]",9.635449999999999,42.18405,73.658203125,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4841,TJ-022-WQIDC,2022040720,20220407,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.6,25.9,1,2.83,75,30,75,24.9375,"[24.9375, 24.59375]",9.635449999999999,42.18405,10.751953125,483.18,103.8,1.2148267726313176,"70,30,80",124
4842,TJ-022-WQIDC,2022040720,20220407,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.6,1,0.0,70,30,70,22.5,"[22.5, 22.46875]",9.635449999999999,42.18405,21.623046875,3410.2,295.5,1.0866518092780482,"60,30,80",144
4843,TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.2,28.7,1,3.98,85,35,85,22.84375,"[22.140625, 22.84375, 22.640625, 22.703125]",9.635449999999999,42.18405,83.193359375,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4844,TJ-022-WQIDC,2022040720,20220407,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.0,1,0.0,80,30,80,24.34375,[24.34375],9.635449999999999,42.18405,1.10009765625,1612.26,97.2,1.0602880428714971,"70,30,80",135
4845,TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.5,30.1,1,4.46,80,45,80,22.5625,[22.5625],9.635449999999999,42.18405,31.4453125,9498.5,468.6,1.049334105385061,"60,30,80",144
4846,TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.6,26.9,1,3.17,70,30,70,23.0,"[22.6875, 22.625, 21.796875, 23.0]",9.635449999999999,42.18405,43.38134765625,6851.5,400.5,1.0584543530613737,"80,30,80",129
4847,TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.0,29.2,1,4.42,90,35,90,23.3125,"[22.8125, 22.453125, 23.3125, 22.96875]",9.635449999999999,42.18405,79.806640625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4848,TJ-022-WQIDC,2022040720,20220407,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,41.2,26.6,1,2.38,80,30,80,24.703125,"[24.390625, 24.125, 24.703125]",9.635449999999999,42.18405,5.6396484375,1612.26,97.2,1.0602880428714971,"70,30,80",144
4849,TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,25.15625,"[25.15625, 24.234375]",9.635449999999999,42.18405,38.830078125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4850,TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.0,1,4.3,85,30,85,25.65625,"[24.875, 25.015625, 25.078125, 25.65625]",9.635449999999999,42.18405,37.1669921875,6316.04,860.4,1.1362245964243418,"80,30,80",144
4851,TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,70.5,28.3,1,3.95,85,35,85,23.15625,"[23.0625, 22.828125, 22.671875, 23.15625]",9.635449999999999,42.18405,77.181640625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
