,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
4852,TJ-022-WQIDC,2022040720,20220407,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,41.5,28.0,1,2.31,80,30,80,24.765625,"[24.640625, 24.09375, 24.765625, 23.625]",9.635449999999999,42.18405,33.37127685546875,1612.26,97.2,1.0602880428714971,"90,30,80",140
4853,TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,64.4,29.7,1,4.04,70,30,70,23.40625,"[23.25, 23.40625]",9.635449999999999,42.18405,31.8994140625,10704.5,467.0,1.0436265122144892,"90,30,80",119
4854,TJ-022-WQIDC,2022040720,20220407,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,39.0,26.3,1,3.01,80,30,80,24.796875,"[24.296875, 24.5, 24.796875, 24.609375]",9.635449999999999,42.18405,18.57958984375,1612.26,97.2,1.0602880428714971,"70,30,80",144
4855,TJ-022-WQIDC,2022040720,20220407,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,2.21,70,30,70,22.46875,"[22.46875, 22.453125]",9.635449999999999,42.18405,13.859375,3410.2,295.5,1.0866518092780482,"60,30,80",144
4856,TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.5,29.2,1,3.98,80,45,80,24.640625,"[23.90625, 24.0625, 24.640625, 23.75]",9.635449999999999,42.18405,62.240234375,9498.5,468.6,1.049334105385061,"80,30,80",144
4857,TJ-022-WQIDC,2022040720,20220407,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.9,1,5.1,80,30,80,21.96875,"[21.96875, 21.40625]",9.635449999999999,42.18405,33.072265625,3410.2,295.5,1.0866518092780482,"60,30,80",144
4858,TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.5,1,5.1,90,35,90,23.90625,"[22.984375, 23.90625, 22.75]",9.635449999999999,42.18405,38.720703125,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4859,TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,45.4,26.8,1,2.73,70,30,70,22.984375,"[22.875, 22.984375, 22.1875, 22.78125]",9.635449999999999,42.18405,26.686767578125,6851.5,400.5,1.0584543530613737,"60,30,80",129
4860,TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.6,29.2,1,3.65,70,45,70,24.03125,"[23.8125, 24.03125, 24.03125, 23.53125]",9.635449999999999,42.18405,75.958984375,9498.5,468.6,1.049334105385061,"80,30,80",144
4861,TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,73.2,29.1,1,5.14,80,30,80,22.234375,"[22.234375, 21.90625]",9.635449999999999,42.18405,43.2421875,10704.5,467.0,1.0436265122144892,"90,50,80",25
4862,TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.7,29.1,1,4.14,80,30,80,23.546875,"[22.9375, 23.546875]",9.635449999999999,42.18405,41.0478515625,6851.5,400.5,1.0584543530613737,"80,30,80",90
4863,TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.5,29.7,1,4.63,80,45,80,23.0625,"[23.0625, 22.4375, 22.921875]",9.635449999999999,42.18405,30.0390625,9498.5,468.6,1.049334105385061,"90,30,80",56
4864,TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.2,29.8,1,3.98,70,45,70,24.4375,"[23.125, 23.9375, 24.4375, 24.0625]",9.635449999999999,42.18405,65.26953125,9498.5,468.6,1.049334105385061,"80,30,80",144
4865,TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.8,30.4,1,3.59,70,30,70,24.265625,"[23.53125, 23.296875, 24.265625]",9.635449999999999,42.18405,22.328125,10704.5,467.0,1.0436265122144892,"90,30,80",142
4866,TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,66.9,27.4,1,3.91,80,35,80,22.8125,"[22.8125, 22.515625, 22.453125, 22.703125]",9.635449999999999,42.18405,6.560791015625,12898.0,1057.2,1.0819661963095053,"60,30,80",144
4867,TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.26,90,35,90,24.171875,"[23.453125, 24.15625, 24.046875, 24.171875]",9.635449999999999,42.18405,83.9921875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4868,TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.0,30.4,1,3.4,80,30,80,22.703125,"[22.703125, 22.53125, 21.890625]",9.635449999999999,42.18405,39.482421875,10704.5,467.0,1.0436265122144892,"60,30,80",84
4869,TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,69.1,28.2,1,3.63,75,30,75,22.328125,"[22.234375, 22.328125, 22.078125, 21.84375]",9.635449999999999,42.18405,62.5283203125,10704.5,467.0,1.0436265122144892,"80,30,80",142
4870,TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.0,29.7,1,3.75,90,35,90,23.03125,"[22.90625, 22.75, 23.03125, 23.03125]",9.635449999999999,42.18405,81.201171875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4871,TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.0,30.0,1,4.17,90,35,90,23.4375,"[22.953125, 22.9375, 23.4375]",9.635449999999999,42.18405,42.279296875,12898.0,1057.2,1.0819661963095053,"80,30,80",108
4872,TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.0,28.0,1,4.01,80,35,80,23.625,"[23.078125, 23.625, 23.0625]",9.635449999999999,42.18405,19.5703125,12898.0,1057.2,1.0819661963095053,"60,30,80",118
4873,TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.8,28.5,1,4.3,90,35,90,23.125,"[22.296875, 23.125, 22.296875, 22.96875]",9.635449999999999,42.18405,80.38671875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4874,TJ-022-WQIDC,2022040720,20220407,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.484375,"[22.34375, 22.484375]",9.635449999999999,42.18405,30.8291015625,3410.2,295.5,1.0866518092780482,"60,30,80",144
4875,TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.0,30.4,1,3.69,80,30,80,22.0,[22.0],9.635449999999999,42.18405,35.12109375,10704.5,467.0,1.0436265122144892,"60,30,80",116
4876,TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.2,29.6,1,3.81,90,35,90,23.484375,"[23.484375, 23.484375, 23.46875]",9.635449999999999,42.18405,43.359375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4877,TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.5625,"[24.40625, 24.5625, 24.234375]",9.635449999999999,42.18405,0.639892578125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4878,TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.1,1,5.42,90,35,90,22.765625,[22.765625],9.635449999999999,42.18405,46.03564453125,15066.1,1065.0,1.0706884993462142,"90,50,80",126
4879,TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.3,29.8,1,3.81,80,45,80,24.25,[24.25],9.635449999999999,42.18405,36.8388671875,9498.5,468.6,1.049334105385061,"90,30,80",140
4880,TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,72.7,32.4,1,4.55,80,30,80,22.203125,"[22.046875, 22.203125]",9.635449999999999,42.18405,44.62109375,10704.5,467.0,1.0436265122144892,"80,30,80",142
4881,TJ-022-WQIDC,2022040720,20220407,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,49.5,28.7,1,3.08,80,30,80,23.796875,"[22.4375, 23.625, 23.796875]",9.635449999999999,42.18405,39.19140625,6851.5,400.5,1.0584543530613737,"90,30,80",125
4882,TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,63.0,29.8,1,4.14,75,45,75,24.40625,"[24.40625, 24.34375, 23.484375]",9.635449999999999,42.18405,26.7109375,9498.5,468.6,1.049334105385061,"90,30,80",143
4883,TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.5,29.3,1,3.81,85,35,85,22.640625,"[21.859375, 22.3125, 22.640625]",9.635449999999999,42.18405,35.859375,15066.1,1065.0,1.0706884993462142,"60,30,80",144
4884,TJ-022-WQIDC,2022040720,20220407,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.0,1,0.0,75,30,75,24.375,"[24.375, 24.21875]",9.635449999999999,42.18405,4.370697021484375,483.18,103.8,1.2148267726313176,"70,30,80",123
4885,TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,53.2,26.0,1,2.01,80,30,80,24.1875,"[24.1875, 23.75, 23.9375, 23.515625]",9.635449999999999,42.18405,9.4609375,6316.04,860.4,1.1362245964243418,"70,30,80",114
4886,TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.2,29.2,1,3.65,85,35,85,21.71875,[21.71875],9.635449999999999,42.18405,40.087890625,15066.1,1065.0,1.0706884993462142,"80,30,80",54
4887,TJ-022-WQIDC,2022040720,20220407,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.5,29.8,1,3.52,90,35,90,22.796875,[22.796875],9.635449999999999,42.18405,40.400390625,12898.0,1057.2,1.0819661963095053,"90,50,80",1
4888,TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,28.0,1,0.0,80,30,80,23.09375,"[23.09375, 22.734375]",9.635449999999999,42.18405,34.0498046875,10704.5,467.0,1.0436265122144892,"90,30,80",94
4889,TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.8,29.5,1,3.81,90,35,90,23.40625,[23.40625],9.635449999999999,42.18405,43.298828125,15066.1,1065.0,1.0706884993462142,"80,30,80",112
4890,TJ-022-WQIDC,2022040720,20220407,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.671875,"[24.5625, 24.671875]",9.635449999999999,42.18405,1.7603759765625,483.18,103.8,1.2148267726313176,"70,30,80",102
4891,TJ-022-WQIDC,2022040720,20220407,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,39.2,26.7,1,2.11,80,30,80,24.140625,"[24.140625, 23.84375]",9.635449999999999,42.18405,2.4498291015625,1612.26,97.2,1.0602880428714971,"70,30,80",86
4892,TJ-022-WQIDC,2022040720,20220407,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,24.125,"[24.125, 23.84375]",9.635449999999999,42.18405,3.4296875,483.18,103.8,1.2148267726313176,"70,30,80",41
4893,TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.7,1,3.34,85,30,85,24.53125,"[24.53125, 24.484375]",9.635449999999999,42.18405,23.337890625,6316.04,860.4,1.1362245964243418,"80,30,80",144
4894,TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,23.375,"[22.34375, 23.375]",9.635449999999999,42.18405,43.578125,15066.1,1065.0,1.0706884993462142,"80,30,80",140
4895,TJ-022-WQIDC,2022040720,20220407,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,4.14,85,30,85,24.578125,"[24.171875, 24.140625, 24.421875, 24.578125]",9.635449999999999,42.18405,59.97265625,6316.04,860.4,1.1362245964243418,"80,30,80",144
4896,TJ-022-WQIDC,2022040720,20220407,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.2,31.3,1,3.65,80,30,80,23.4375,[23.4375],9.635449999999999,42.18405,36.98046875,10704.5,467.0,1.0436265122144892,"90,30,80",73
4897,TJ-022-WQIDC,2022040720,20220407,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.7,27.3,1,3.81,70,45,70,23.515625,"[23.484375, 23.515625, 22.296875, 22.75]",9.635449999999999,42.18405,62.4326171875,9498.5,468.6,1.049334105385061,"80,30,80",144
4898,TJ-022-WQIDC,2022040720,20220407,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.78,80,35,80,23.015625,"[22.703125, 23.015625]",9.635449999999999,42.18405,28.212890625,15066.1,1065.0,1.0706884993462142,"90,30,80",13
4899,TJ-022-WQIDC,2022040721,20220407,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,35.6,25.1,1,2.5,75,30,75,24.359375,"[24.203125, 24.359375]",9.276137499999999,47.7852125,4.350311279296875,483.18,103.8,1.2148267726313176,"70,30,80",123
4900,TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,71.8,29.8,1,4.17,90,35,90,23.296875,"[22.90625, 22.78125, 23.296875]",9.276137499999999,47.7852125,41.501953125,12898.0,1057.2,1.0819661963095053,"80,30,80",108
4901,TJ-022-WQIDC,2022040721,20220407,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.8,1,0.0,80,30,80,24.546875,[24.546875],9.276137499999999,47.7852125,1.080078125,1612.26,97.2,1.0602880428714971,"70,30,80",135
4902,TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.2,29.2,1,3.63,85,35,85,23.765625,"[23.75, 23.765625, 23.171875, 23.734375]",9.276137499999999,47.7852125,72.8671875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4903,TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.6,29.8,1,3.81,90,35,90,23.65625,"[23.65625, 23.65625, 23.5625]",9.276137499999999,47.7852125,43.599609375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4904,TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.3,1,4.94,90,35,90,23.875,"[23.0, 23.875, 22.71875]",9.276137499999999,47.7852125,37.12890625,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4905,TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.5,29.4,1,3.65,90,35,90,23.09375,"[22.453125, 23.09375, 22.25]",9.276137499999999,47.7852125,24.591796875,15066.1,1065.0,1.0706884993462142,"90,30,80",144
4906,TJ-022-WQIDC,2022040721,20220407,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.0,1,0.0,70,30,70,22.359375,"[22.359375, 22.359375]",9.276137499999999,47.7852125,21.609375,3410.2,295.5,1.0866518092780482,"60,30,80",144
4907,TJ-022-WQIDC,2022040721,20220407,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,1.25,70,30,70,22.546875,"[22.546875, 22.546875]",9.276137499999999,47.7852125,14.169921875,3410.2,295.5,1.0866518092780482,"60,30,80",144
4908,TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,23.390625,"[22.375, 23.390625]",9.276137499999999,47.7852125,43.509765625,15066.1,1065.0,1.0706884993462142,"80,30,80",140
4909,TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,25.203125,"[25.203125, 24.703125]",9.276137499999999,47.7852125,38.71875,6316.04,860.4,1.1362245964243418,"80,30,80",144
4910,TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.8,29.0,1,3.5,70,45,70,24.15625,"[23.5625, 24.046875, 24.15625, 23.53125]",9.276137499999999,47.7852125,75.720703125,9498.5,468.6,1.049334105385061,"80,30,80",144
4911,TJ-022-WQIDC,2022040721,20220407,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,0.0,70,30,70,21.875,"[21.875, 21.734375]",9.276137499999999,47.7852125,22.310546875,3410.2,295.5,1.0866518092780482,"60,30,80",144
4912,TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.2,27.0,1,3.5,70,45,70,23.484375,"[23.453125, 23.484375, 22.25, 22.703125]",9.276137499999999,47.7852125,60.44921875,9498.5,468.6,1.049334105385061,"80,30,80",144
4913,TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.1,1,3.65,85,35,85,21.59375,[21.59375],9.276137499999999,47.7852125,39.5234375,15066.1,1065.0,1.0706884993462142,"60,30,80",88
4914,TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,72.0,28.7,1,5.14,80,30,80,22.1875,"[22.1875, 21.8125]",9.276137499999999,47.7852125,42.689453125,10704.5,467.0,1.0436265122144892,"80,30,80",119
4915,TJ-022-WQIDC,2022040721,20220407,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.1,80,30,80,21.703125,"[21.703125, 21.375]",9.276137499999999,47.7852125,33.30859375,3410.2,295.5,1.0866518092780482,"60,30,80",144
4916,TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.7,1,4.3,85,30,85,25.484375,"[24.609375, 24.8125, 24.796875, 25.484375]",9.276137499999999,47.7852125,37.9189453125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4917,TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.0,29.9,1,3.79,80,30,80,23.109375,"[22.6875, 22.40625, 23.109375, 22.515625]",9.276137499999999,47.7852125,91.447265625,10704.5,467.0,1.0436265122144892,"80,30,80",144
4918,TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.0,28.5,1,3.65,85,35,85,22.796875,"[21.984375, 22.796875, 22.5625, 22.671875]",9.276137499999999,47.7852125,81.14453125,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4919,TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.2,31.3,1,3.65,80,30,80,23.375,[23.375],9.276137499999999,47.7852125,36.318359375,10704.5,467.0,1.0436265122144892,"90,30,80",73
4920,TJ-022-WQIDC,2022040721,20220407,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.5,27.7,1,1.77,80,30,80,24.546875,"[24.46875, 24.3125, 24.546875, 24.03125]",9.276137499999999,47.7852125,33.3807373046875,1612.26,97.2,1.0602880428714971,"90,30,80",140
4921,TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.6,1,2.05,80,30,80,23.5625,"[22.1875, 23.421875, 23.5625]",9.276137499999999,47.7852125,37.712890625,6851.5,400.5,1.0584543530613737,"90,30,80",125
4922,TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,68.2,29.4,1,3.81,85,35,85,22.84375,[22.84375],9.276137499999999,47.7852125,37.5400390625,12898.0,1057.2,1.0819661963095053,"60,30,80",17
4923,TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.3,29.4,1,3.65,70,45,70,24.328125,"[22.953125, 23.96875, 24.328125, 24.09375]",9.276137499999999,47.7852125,65.048828125,9498.5,468.6,1.049334105385061,"80,30,80",144
4924,TJ-022-WQIDC,2022040721,20220407,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.421875,"[23.984375, 24.421875]",9.276137499999999,47.7852125,3.1796875,1612.26,97.2,1.0602880428714971,"70,30,80",144
4925,TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.3,29.9,1,3.75,90,35,90,23.1875,"[23.0625, 22.859375, 23.15625, 23.1875]",9.276137499999999,47.7852125,82.70703125,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4926,TJ-022-WQIDC,2022040721,20220407,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.7,26.0,1,1.89,80,30,80,24.734375,"[24.4375, 24.421875, 24.65625, 24.734375]",9.276137499999999,47.7852125,18.21875,1612.26,97.2,1.0602880428714971,"70,30,80",144
4927,TJ-022-WQIDC,2022040721,20220407,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.296875,"[22.296875, 22.046875]",9.276137499999999,47.7852125,30.859375,3410.2,295.5,1.0866518092780482,"60,30,80",144
4928,TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.94,80,35,80,23.015625,"[22.75, 23.015625]",9.276137499999999,47.7852125,27.291015625,15066.1,1065.0,1.0706884993462142,"90,30,80",13
4929,TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,71.3,29.1,1,3.52,90,35,90,23.453125,"[22.6875, 22.28125, 23.453125, 23.078125]",9.276137499999999,47.7852125,78.900390625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4930,TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,63.0,29.7,1,4.04,70,30,70,23.3125,"[23.21875, 23.3125]",9.276137499999999,47.7852125,31.3916015625,10704.5,467.0,1.0436265122144892,"90,30,80",119
4931,TJ-022-WQIDC,2022040721,20220407,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.875,"[23.875, 23.78125]",9.276137499999999,47.7852125,3.439453125,483.18,103.8,1.2148267726313176,"60,30,80",103
4932,TJ-022-WQIDC,2022040721,20220407,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,3.81,80,30,80,22.5625,"[22.4375, 22.5625]",9.276137499999999,47.7852125,19.341796875,3410.2,295.5,1.0866518092780482,"60,30,80",144
4933,TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.1,1,5.42,90,35,90,22.734375,[22.734375],9.276137499999999,47.7852125,44.01025390625,15066.1,1065.0,1.0706884993462142,"90,50,80",126
4934,TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,68.0,28.0,1,3.63,75,30,75,22.234375,"[22.234375, 22.234375, 22.125, 21.8125]",9.276137499999999,47.7852125,62.0791015625,10704.5,467.0,1.0436265122144892,"80,30,80",142
4935,TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.8,30.1,1,4.3,80,45,80,22.46875,[22.46875],9.276137499999999,47.7852125,31.689453125,9498.5,468.6,1.049334105385061,"60,30,80",144
4936,TJ-022-WQIDC,2022040721,20220407,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.2,26.6,1,2.24,80,30,80,24.875,"[24.609375, 24.234375, 24.875]",9.276137499999999,47.7852125,5.65087890625,1612.26,97.2,1.0602880428714971,"70,30,80",144
4937,TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.5,1,3.98,90,35,90,23.0,"[22.15625, 23.0, 22.125, 22.828125]",9.276137499999999,47.7852125,80.4853515625,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4938,TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.1,1,5.1,85,35,85,22.375,"[22.328125, 22.296875, 22.15625, 22.375]",9.276137499999999,47.7852125,68.91015625,15066.1,1065.0,1.0706884993462142,"90,50,80",137
4939,TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,27.9,1,0.0,80,30,80,23.0625,"[23.0625, 22.6875]",9.276137499999999,47.7852125,33.421875,10704.5,467.0,1.0436265122144892,"90,30,80",94
4940,TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,72.2,32.4,1,4.55,80,30,80,22.125,"[21.953125, 22.125]",9.276137499999999,47.7852125,44.060546875,10704.5,467.0,1.0436265122144892,"80,30,80",142
4941,TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.546875,"[24.453125, 24.546875, 24.203125]",9.276137499999999,47.7852125,0.64990234375,6316.04,860.4,1.1362245964243418,"80,30,80",144
4942,TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.7,30.4,1,3.69,80,30,80,21.90625,[21.90625],9.276137499999999,47.7852125,33.81640625,10704.5,467.0,1.0436265122144892,"60,30,80",116
4943,TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,52.5,26.0,1,1.25,80,30,80,24.140625,"[24.140625, 23.625, 23.921875, 23.578125]",9.276137499999999,47.7852125,9.390625,6316.04,860.4,1.1362245964243418,"70,30,80",114
4944,TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.0,1,4.14,85,30,85,24.421875,"[24.09375, 24.09375, 24.421875, 24.390625]",9.276137499999999,47.7852125,61.7705078125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4945,TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.5,29.6,1,4.14,80,45,80,24.15625,[24.15625],9.276137499999999,47.7852125,37.1103515625,9498.5,468.6,1.049334105385061,"90,30,80",140
4946,TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.3,1,4.08,85,30,85,24.546875,[24.546875],9.276137499999999,47.7852125,15.10888671875,6316.04,860.4,1.1362245964243418,"80,30,80",144
4947,TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.0,30.4,1,3.4,80,30,80,22.546875,"[22.546875, 22.40625, 21.71875]",9.276137499999999,47.7852125,37.84375,10704.5,467.0,1.0436265122144892,"60,30,80",84
4948,TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.3,29.9,1,3.52,90,35,90,23.09375,[23.09375],9.276137499999999,47.7852125,40.3203125,12898.0,1057.2,1.0819661963095053,"80,30,80",67
4949,TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.0,29.6,1,3.98,75,45,75,24.34375,"[24.34375, 24.296875, 23.4375]",9.276137499999999,47.7852125,26.458984375,9498.5,468.6,1.049334105385061,"90,30,80",143
4950,TJ-022-WQIDC,2022040721,20220407,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.5,26.9,1,2.51,80,30,80,24.171875,"[24.171875, 24.046875]",9.276137499999999,47.7852125,2.4600830078125,1612.26,97.2,1.0602880428714971,"70,30,80",86
4951,TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.4,1,4.3,80,30,80,23.265625,"[23.265625, 22.6875]",9.276137499999999,47.7852125,40.458984375,6851.5,400.5,1.0584543530613737,"80,30,80",127
4952,TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.6,26.9,1,3.34,70,30,70,22.9375,"[22.546875, 22.65625, 21.84375, 22.9375]",9.276137499999999,47.7852125,41.87939453125,6851.5,400.5,1.0584543530613737,"80,30,80",129
4953,TJ-022-WQIDC,2022040721,20220407,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,23.9375,"[23.5, 23.9375]",9.276137499999999,47.7852125,10.92919921875,483.18,103.8,1.2148267726313176,"60,30,80",20
4954,TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.0,29.1,1,4.14,80,30,80,23.46875,"[23.03125, 23.46875]",9.276137499999999,47.7852125,40.9541015625,6851.5,400.5,1.0584543530613737,"80,30,80",90
4955,TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.5,27.4,1,2.46,80,30,80,23.03125,"[22.8125, 23.03125, 22.84375, 22.625]",9.276137499999999,47.7852125,33.7890625,6851.5,400.5,1.0584543530613737,"90,30,80",136
4956,TJ-022-WQIDC,2022040721,20220407,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.4,30.2,1,3.59,70,30,70,24.203125,"[23.4375, 23.203125, 24.203125]",9.276137499999999,47.7852125,22.33203125,10704.5,467.0,1.0436265122144892,"90,30,80",142
4957,TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.5,1,0.0,80,30,80,24.046875,"[24.015625, 23.90625, 24.046875, 23.796875]",9.276137499999999,47.7852125,6.0791015625,6316.04,860.4,1.1362245964243418,"70,30,80",111
4958,TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.7,27.1,1,3.98,80,30,80,23.203125,"[23.203125, 22.078125, 22.90625, 21.609375]",9.276137499999999,47.7852125,57.5703125,6851.5,400.5,1.0584543530613737,"80,30,80",144
4959,TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.6,29.7,1,4.3,80,45,80,22.953125,"[22.953125, 22.328125, 22.84375]",9.276137499999999,47.7852125,30.19921875,9498.5,468.6,1.049334105385061,"60,30,80",77
4960,TJ-022-WQIDC,2022040721,20220407,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,29.1,1,3.81,80,45,80,24.546875,"[23.859375, 24.046875, 24.546875, 23.6875]",9.276137499999999,47.7852125,62.43359375,9498.5,468.6,1.049334105385061,"80,30,80",144
4961,TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.1,28.0,1,4.01,80,35,80,23.5625,"[23.046875, 23.5625, 22.984375]",9.276137499999999,47.7852125,19.5302734375,12898.0,1057.2,1.0819661963095053,"60,30,80",118
4962,TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.0,29.2,1,3.81,85,35,85,22.59375,"[21.6875, 21.984375, 22.59375]",9.276137499999999,47.7852125,35.337890625,15066.1,1065.0,1.0706884993462142,"60,30,80",144
4963,TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.4,1,5.26,90,35,90,24.171875,"[23.46875, 24.171875, 24.015625, 24.140625]",9.276137499999999,47.7852125,81.392578125,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4964,TJ-022-WQIDC,2022040721,20220407,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.7,1,3.34,85,30,85,24.84375,"[24.84375, 24.8125]",9.276137499999999,47.7852125,23.240234375,6316.04,860.4,1.1362245964243418,"80,30,80",144
4965,TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,68.0,28.1,1,3.05,85,35,85,23.296875,"[23.296875, 22.640625, 22.9375, 23.078125]",9.276137499999999,47.7852125,74.8359375,12898.0,1057.2,1.0819661963095053,"80,30,80",144
4966,TJ-022-WQIDC,2022040721,20220407,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.5,29.4,1,3.5,90,35,90,23.4375,[23.4375],9.276137499999999,47.7852125,41.4296875,15066.1,1065.0,1.0706884993462142,"80,30,80",112
4967,TJ-022-WQIDC,2022040721,20220407,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.2,26.7,1,2.73,70,30,70,22.796875,"[22.65625, 22.796875, 21.84375, 22.59375]",9.276137499999999,47.7852125,26.648681640625,6851.5,400.5,1.0584543530613737,"60,30,80",129
4968,TJ-022-WQIDC,2022040721,20220407,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,23.859375,"[23.859375, 23.453125]",9.276137499999999,47.7852125,1.7998046875,483.18,103.8,1.2148267726313176,"60,30,80",42
4969,TJ-022-WQIDC,2022040721,20220407,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,64.9,27.2,1,3.52,80,35,80,22.6875,"[22.6875, 22.40625, 22.34375, 22.5]",9.276137499999999,47.7852125,6.560791015625,12898.0,1057.2,1.0819661963095053,"60,30,80",144
4970,TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,64.0,27.3,1,2.75,80,35,80,22.796875,"[22.796875, 22.453125, 22.484375, 22.640625]",8.916825,53.386375,6.560791015625,12898.0,1057.2,1.0819661963095053,"60,30,80",144
4971,TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,59.2,28.5,1,3.5,85,35,85,22.78125,"[21.984375, 22.78125, 22.515625, 22.625]",8.916825,53.386375,81.150390625,15066.1,1065.0,1.0706884993462142,"80,30,80",144
4972,TJ-022-WQIDC,2022040722,20220407,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,0.0,70,30,70,22.453125,"[22.453125, 22.453125]",8.916825,53.386375,13.919921875,3410.2,295.5,1.0866518092780482,"60,30,80",144
4973,TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,84.0,29.8,1,4.78,85,35,85,22.234375,"[22.21875, 22.203125, 22.0625, 22.234375]",8.916825,53.386375,68.6796875,15066.1,1065.0,1.0706884993462142,"90,50,80",137
4974,TJ-022-WQIDC,2022040722,20220407,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.2,25.2,1,1.31,75,30,75,24.125,"[23.8125, 24.125]",8.916825,53.386375,4.390228271484375,483.18,103.8,1.2148267726313176,"70,30,80",123
4975,TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,59.5,29.0,1,3.98,85,35,85,21.65625,[21.65625],8.916825,53.386375,39.701171875,15066.1,1065.0,1.0706884993462142,"60,30,80",88
4976,TJ-022-WQIDC,2022040722,20220407,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,4.3,80,30,80,22.515625,"[22.375, 22.515625]",8.916825,53.386375,19.1796875,3410.2,295.5,1.0866518092780482,"60,30,80",144
4977,TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.7,29.6,1,5.26,90,35,90,22.671875,[22.671875],8.916825,53.386375,43.92236328125,15066.1,1065.0,1.0706884993462142,"80,30,80",17
4978,TJ-022-WQIDC,2022040722,20220407,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,44.7,28.2,1,2.74,80,30,80,24.8125,"[24.703125, 24.203125, 24.8125, 23.8125]",8.916825,53.386375,33.55206298828125,1612.26,97.2,1.0602880428714971,"90,30,80",140
4979,TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.5,1,2.17,80,30,80,23.5625,"[22.21875, 23.453125, 23.5625]",8.916825,53.386375,37.404296875,6851.5,400.5,1.0584543530613737,"90,30,80",125
4980,TJ-022-WQIDC,2022040722,20220407,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.5,"[24.015625, 24.5]",8.916825,53.386375,3.1904296875,1612.26,97.2,1.0602880428714971,"70,30,80",144
4981,TJ-022-WQIDC,2022040722,20220407,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,43.5,21.8,1,6.67,80,30,80,24.5625,[24.5625],8.916825,53.386375,1.10986328125,1612.26,97.2,1.0602880428714971,"70,30,80",135
4982,TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.7,30.2,1,4.3,80,30,80,23.1875,"[23.1875, 22.65625]",8.916825,53.386375,40.310546875,6851.5,400.5,1.0584543530613737,"80,30,80",127
4983,TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.7,29.4,1,3.81,75,45,75,24.375,"[24.296875, 24.375, 23.4375]",8.916825,53.386375,25.451171875,9498.5,468.6,1.049334105385061,"90,30,80",143
4984,TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.2,29.8,1,3.98,80,45,80,24.09375,[24.09375],8.916825,53.386375,35.0302734375,9498.5,468.6,1.049334105385061,"90,30,80",140
4985,TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,71.0,29.8,1,3.79,90,35,90,23.3125,"[22.90625, 22.75, 23.3125]",8.916825,53.386375,41.720703125,12898.0,1057.2,1.0819661963095053,"80,30,80",108
4986,TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.2,1,4.08,85,30,85,24.578125,[24.578125],8.916825,53.386375,14.439453125,6316.04,860.4,1.1362245964243418,"80,30,80",144
4987,TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.3,1,2.46,80,30,80,23.078125,"[22.828125, 23.078125, 22.875, 22.6875]",8.916825,53.386375,23.8291015625,6851.5,400.5,1.0584543530613737,"90,30,80",136
4988,TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.6,26.7,1,2.73,70,30,70,22.84375,"[22.734375, 22.84375, 22.078125, 22.65625]",8.916825,53.386375,26.717041015625,6851.5,400.5,1.0584543530613737,"60,30,80",129
4989,TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.7,1,4.3,85,30,85,25.375,"[24.5, 24.75, 24.625, 25.375]",8.916825,53.386375,35.5625,6316.04,860.4,1.1362245964243418,"80,30,80",144
4990,TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.6,30.0,1,4.3,90,35,90,23.078125,[23.078125],8.916825,53.386375,39.349609375,12898.0,1057.2,1.0819661963095053,"90,30,80",29
4991,TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,61.9,29.3,1,3.81,90,35,90,23.328125,[23.328125],8.916825,53.386375,41.62109375,15066.1,1065.0,1.0706884993462142,"80,30,80",112
4992,TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.8,29.1,1,3.81,70,45,70,24.28125,"[23.5, 23.921875, 24.28125, 23.53125]",8.916825,53.386375,57.1396484375,9498.5,468.6,1.049334105385061,"80,30,80",144
4993,TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,26.8,1,3.17,70,30,70,23.015625,"[22.546875, 22.5, 21.734375, 23.015625]",8.916825,53.386375,41.861328125,6851.5,400.5,1.0584543530613737,"80,30,80",129
4994,TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,53.5,25.9,1,2.01,80,30,80,23.90625,"[23.90625, 23.375, 23.453125, 23.546875]",8.916825,53.386375,9.419921875,6316.04,860.4,1.1362245964243418,"60,30,80",30
4995,TJ-022-WQIDC,2022040722,20220407,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,43.0,26.9,1,3.01,80,30,80,24.296875,"[24.296875, 23.9375]",8.916825,53.386375,2.3394775390625,1612.26,97.2,1.0602880428714971,"70,30,80",86
4996,TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,57.8,26.9,1,3.34,70,45,70,23.375,"[23.375, 23.375, 22.203125, 22.609375]",8.916825,53.386375,59.4560546875,9498.5,468.6,1.049334105385061,"80,30,80",144
4997,TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.6,30.0,1,4.14,80,45,80,22.40625,[22.40625],8.916825,53.386375,31.689453125,9498.5,468.6,1.049334105385061,"60,30,80",144
4998,TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,61.6,29.3,1,3.5,90,35,90,23.1875,"[22.53125, 23.1875, 22.171875]",8.916825,53.386375,24.390625,15066.1,1065.0,1.0706884993462142,"90,30,80",144
4999,TJ-022-WQIDC,2022040722,20220407,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.2,25.8,1,1.95,75,30,75,24.546875,"[24.546875, 24.390625]",8.916825,53.386375,7.429931640625,483.18,103.8,1.2148267726313176,"70,30,80",124
5000,TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.703125,"[24.5, 24.703125, 24.328125]",8.916825,53.386375,0.639892578125,6316.04,860.4,1.1362245964243418,"80,30,80",144
5001,TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.9,1,4.14,85,30,85,24.390625,"[24.015625, 24.109375, 24.390625, 24.375]",8.916825,53.386375,59.60888671875,6316.04,860.4,1.1362245964243418,"80,30,80",144
5002,TJ-022-WQIDC,2022040722,20220407,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.34375,"[22.234375, 22.34375]",8.916825,53.386375,21.611328125,3410.2,295.5,1.0866518092780482,"60,30,80",144
5003,TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,61.9,28.5,1,4.14,90,35,90,22.984375,"[22.234375, 22.984375, 22.203125, 22.765625]",8.916825,53.386375,79.5810546875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
5004,TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,68.0,28.2,1,3.63,75,30,75,22.296875,"[22.28125, 22.296875, 22.203125, 21.84375]",8.916825,53.386375,61.44921875,10704.5,467.0,1.0436265122144892,"80,30,80",142
5005,TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,28.0,1,0.0,80,30,80,23.0625,"[23.0625, 22.734375]",8.916825,53.386375,33.259765625,10704.5,467.0,1.0436265122144892,"90,30,80",94
5006,TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,56.5,30.9,1,3.65,80,30,80,23.078125,[23.078125],8.916825,53.386375,35.953125,10704.5,467.0,1.0436265122144892,"90,30,80",73
5007,TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.7,1,0.0,80,30,80,24.078125,"[24.078125, 23.953125, 24.0625, 23.84375]",8.916825,53.386375,6.08984375,6316.04,860.4,1.1362245964243418,"70,30,80",111
5008,TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.6,29.8,1,4.53,90,35,90,23.203125,"[23.03125, 22.921875, 23.171875, 23.203125]",8.916825,53.386375,79.931640625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
5009,TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,72.0,32.2,1,4.55,80,30,80,22.0625,"[21.984375, 22.0625]",8.916825,53.386375,43.076171875,10704.5,467.0,1.0436265122144892,"80,30,80",142
5010,TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,57.2,29.8,1,3.79,80,30,80,22.78125,"[22.4375, 22.046875, 22.78125, 22.203125]",8.916825,53.386375,89.9296875,10704.5,467.0,1.0436265122144892,"80,30,80",144
5011,TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,52.2,29.9,1,3.59,70,30,70,23.765625,"[23.140625, 22.875, 23.765625]",8.916825,53.386375,21.8203125,10704.5,467.0,1.0436265122144892,"90,30,80",142
5012,TJ-022-WQIDC,2022040722,20220407,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.21875,"[25.21875, 24.796875]",8.916825,53.386375,38.658203125,6316.04,860.4,1.1362245964243418,"80,30,80",144
5013,TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.7,29.0,1,3.65,85,35,85,22.484375,"[21.765625, 22.046875, 22.484375]",8.916825,53.386375,35.859375,15066.1,1065.0,1.0706884993462142,"60,30,80",144
5014,TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.4,29.6,1,4.14,80,45,80,22.984375,"[22.984375, 22.296875, 22.84375]",8.916825,53.386375,29.59765625,9498.5,468.6,1.049334105385061,"60,30,80",77
5015,TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,68.0,28.1,1,2.91,85,35,85,23.53125,"[23.53125, 22.59375, 23.109375, 23.15625]",8.916825,53.386375,72.056640625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
5016,TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.0,29.0,1,3.98,80,30,80,23.4375,"[22.953125, 23.4375]",8.916825,53.386375,40.5087890625,6851.5,400.5,1.0584543530613737,"80,30,80",90
5017,TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,67.5,29.2,1,3.56,85,35,85,22.875,[22.875],8.916825,53.386375,24.7005615234375,12898.0,1057.2,1.0819661963095053,"60,30,80",17
5018,TJ-022-WQIDC,2022040722,20220407,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.46,75,30,75,22.203125,"[22.203125, 21.734375]",8.916825,53.386375,30.73046875,3410.2,295.5,1.0866518092780482,"60,30,80",144
5019,TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,56.2,30.1,1,3.27,80,30,80,22.40625,"[22.40625, 22.1875, 21.4375]",8.916825,53.386375,37.27734375,10704.5,467.0,1.0436265122144892,"60,30,80",84
5020,TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.7,29.6,1,4.63,80,35,80,22.984375,"[22.671875, 22.984375]",8.916825,53.386375,26.669921875,15066.1,1065.0,1.0706884993462142,"80,30,80",51
5021,TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.5,29.1,1,4.78,85,35,85,23.625,"[23.625, 23.578125, 23.078125, 23.59375]",8.916825,53.386375,72.7265625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
5022,TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,63.8,29.6,1,4.04,70,30,70,23.34375,"[23.265625, 23.34375]",8.916825,53.386375,31.0390625,10704.5,467.0,1.0436265122144892,"90,30,80",119
5023,TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.3,28.0,1,4.01,80,35,80,23.65625,"[23.109375, 23.65625, 23.140625]",8.916825,53.386375,19.4111328125,12898.0,1057.2,1.0819661963095053,"60,30,80",118
5024,TJ-022-WQIDC,2022040722,20220407,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,72.0,29.0,1,5.14,80,30,80,22.140625,"[22.140625, 21.796875]",8.916825,53.386375,41.791015625,10704.5,467.0,1.0436265122144892,"90,50,80",25
5025,TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.6,29.8,1,4.97,90,35,90,23.8125,"[23.8125, 23.765625, 23.640625]",8.916825,53.386375,42.2421875,12898.0,1057.2,1.0819661963095053,"80,30,80",144
5026,TJ-022-WQIDC,2022040722,20220407,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.203125,"[24.203125, 24.203125]",8.916825,53.386375,1.47998046875,483.18,103.8,1.2148267726313176,"70,30,80",102
5027,TJ-022-WQIDC,2022040722,20220407,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,44.5,26.7,1,2.95,80,30,80,24.828125,"[24.5, 24.453125, 24.828125]",8.916825,53.386375,5.619140625,1612.26,97.2,1.0602880428714971,"70,30,80",144
5028,TJ-022-WQIDC,2022040722,20220407,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.953125,"[23.953125, 23.84375]",8.916825,53.386375,3.2705078125,483.18,103.8,1.2148267726313176,"60,30,80",103
5029,TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.4,31.1,1,4.94,90,35,90,23.8125,"[22.9375, 23.8125, 22.609375]",8.916825,53.386375,36.98046875,15066.1,1065.0,1.0706884993462142,"80,30,80",144
5030,TJ-022-WQIDC,2022040722,20220407,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.0,1,0.0,70,30,70,21.75,"[21.75, 21.578125]",8.916825,53.386375,22.0,3410.2,295.5,1.0866518092780482,"60,30,80",144
5031,TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,28.9,1,3.65,80,45,80,24.625,"[23.796875, 24.0625, 24.625, 23.59375]",8.916825,53.386375,61.865234375,9498.5,468.6,1.049334105385061,"80,30,80",144
5032,TJ-022-WQIDC,2022040722,20220407,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,76.2,27.7,1,4.78,80,30,80,21.421875,"[21.421875, 21.296875]",8.916825,53.386375,32.94140625,3410.2,295.5,1.0866518092780482,"60,30,80",144
5033,TJ-022-WQIDC,2022040722,20220407,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.0,27.1,1,3.81,80,30,80,23.125,"[23.125, 22.015625, 22.859375, 21.546875]",8.916825,53.386375,53.310546875,6851.5,400.5,1.0584543530613737,"80,30,80",144
5034,TJ-022-WQIDC,2022040722,20220407,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,88.9,30.3,1,5.1,90,35,90,24.015625,"[23.328125, 23.96875, 23.90625, 24.015625]",8.916825,53.386375,67.61328125,15066.1,1065.0,1.0706884993462142,"80,30,80",144
5035,TJ-022-WQIDC,2022040722,20220407,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,70.7,29.0,1,3.4,90,35,90,23.3125,"[22.6875, 22.390625, 23.3125, 23.265625]",8.916825,53.386375,78.791015625,12898.0,1057.2,1.0819661963095053,"80,30,80",144
5036,TJ-022-WQIDC,2022040722,20220407,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.1,29.4,1,3.5,70,45,70,24.34375,"[23.078125, 24.046875, 24.34375, 24.046875]",8.916825,53.386375,50.22216796875,9498.5,468.6,1.049334105385061,"80,30,80",144
