,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
5413,TJ-022-WQIDC,2022040804,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,58.2,31.1,1,3.91,80,30,80,23.375,[23.375],8.51075,66.07480000000001,36.509765625,10620.6,497.0,1.0467958495753535,"90,30,80",73
5414,TJ-022-WQIDC,2022040804,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.7,1,0.0,80,30,80,23.890625,"[23.890625, 23.5]",8.51075,66.07480000000001,2.4901123046875,1615.68,98.7,1.0610888294711824,"60,30,80",58
5415,TJ-022-WQIDC,2022040804,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.09375,"[23.5, 24.09375]",8.51075,66.07480000000001,3.169921875,1615.68,98.7,1.0610888294711824,"70,30,80",144
5416,TJ-022-WQIDC,2022040804,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.5,27.7,1,4.04,80,35,80,22.90625,"[22.90625, 22.5625, 22.5, 22.71875]",8.51075,66.07480000000001,6.560791015625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
5417,TJ-022-WQIDC,2022040804,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.125,"[25.125, 24.359375]",8.51075,66.07480000000001,38.59765625,6296.78,854.1,1.135640756068975,"80,30,80",144
5418,TJ-022-WQIDC,2022040804,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.8,29.4,1,3.5,70,45,70,24.296875,"[23.046875, 23.90625, 24.296875, 24.046875]",8.51075,66.07480000000001,62.3154296875,9437.2,465.9,1.049368456745645,"80,30,80",144
5419,TJ-022-WQIDC,2022040804,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,74.2,28.7,1,4.1,80,30,80,22.375,"[22.375, 22.125]",8.51075,66.07480000000001,42.5703125,10620.6,497.0,1.0467958495753535,"80,30,80",119
5420,TJ-022-WQIDC,2022040804,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.171875,"[24.171875, 23.78125]",8.51075,66.07480000000001,1.7200927734375,483.6,104.2,1.2154673283705542,"70,30,80",102
5421,TJ-022-WQIDC,2022040804,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.1,1,0.0,75,30,75,23.9375,"[23.59375, 23.9375]",8.51075,66.07480000000001,4.310394287109375,483.6,104.2,1.2154673283705542,"60,30,80",21
5422,TJ-022-WQIDC,2022040804,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.734375,"[23.59375, 23.734375]",8.51075,66.07480000000001,3.3603515625,483.6,104.2,1.2154673283705542,"60,30,80",103
5423,TJ-022-WQIDC,2022040804,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,58.5,30.3,1,4.59,80,30,80,22.03125,[22.03125],8.51075,66.07480000000001,34.171875,10620.6,497.0,1.0467958495753535,"60,30,80",116
5424,TJ-022-WQIDC,2022040804,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.9,29.6,1,4.53,90,35,90,22.96875,"[22.765625, 22.65625, 22.96875, 22.953125]",8.51075,66.07480000000001,84.494140625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5425,TJ-022-WQIDC,2022040804,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.2,29.8,1,3.98,80,45,80,22.390625,[22.390625],8.51075,66.07480000000001,29.921875,9437.2,465.9,1.049368456745645,"60,30,80",144
5426,TJ-022-WQIDC,2022040804,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.515625,"[22.484375, 22.515625]",8.51075,66.07480000000001,21.6796875,3434.9,301.8,1.087862819878308,"60,30,80",144
5427,TJ-022-WQIDC,2022040804,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.1,1,5.26,90,35,90,23.796875,"[23.0, 23.796875, 22.703125]",8.51075,66.07480000000001,37.37109375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5428,TJ-022-WQIDC,2022040804,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,49.7,26.0,1,1.25,80,30,80,23.953125,"[23.953125, 23.34375, 23.703125, 23.609375]",8.51075,66.07480000000001,9.169921875,6296.78,854.1,1.135640756068975,"60,30,80",30
5429,TJ-022-WQIDC,2022040804,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,59.0,29.7,1,4.81,80,30,80,22.734375,"[22.375, 21.875, 22.734375, 22.15625]",8.51075,66.07480000000001,92.1328125,10620.6,497.0,1.0467958495753535,"80,30,80",144
5430,TJ-022-WQIDC,2022040804,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,28.2,1,0.0,80,30,80,23.4375,"[23.4375, 23.03125]",8.51075,66.07480000000001,32.84765625,10620.6,497.0,1.0467958495753535,"90,30,80",94
5431,TJ-022-WQIDC,2022040804,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.5,28.4,1,3.95,85,35,85,23.453125,"[23.34375, 23.078125, 22.96875, 23.453125]",8.51075,66.07480000000001,74.447265625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5432,TJ-022-WQIDC,2022040804,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.0,26.6,1,1.31,80,30,80,24.40625,"[23.984375, 24.09375, 24.40625]",8.51075,66.07480000000001,5.53955078125,1615.68,98.7,1.0610888294711824,"70,30,80",144
5433,TJ-022-WQIDC,2022040804,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.0,29.2,1,3.65,85,35,85,21.71875,[21.71875],8.51075,66.07480000000001,40.08984375,14954.7,1067.7,1.0713956147565649,"80,30,80",54
5434,TJ-022-WQIDC,2022040804,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,3.34,85,30,85,24.65625,"[24.65625, 24.5625]",8.51075,66.07480000000001,23.21875,6296.78,854.1,1.135640756068975,"80,30,80",144
5435,TJ-022-WQIDC,2022040804,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.5,30.2,1,4.46,80,30,80,23.25,"[23.25, 22.765625]",8.51075,66.07480000000001,39.94921875,6798.0,401.4,1.059046778464254,"90,30,80",17
5436,TJ-022-WQIDC,2022040804,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.1,29.4,1,4.14,80,45,80,22.90625,"[22.90625, 22.296875, 22.8125]",8.51075,66.07480000000001,28.197265625,9437.2,465.9,1.049368456745645,"60,30,80",77
5437,TJ-022-WQIDC,2022040804,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,36.5,25.8,1,1.25,75,30,75,24.125,"[23.546875, 24.125]",8.51075,66.07480000000001,10.71923828125,483.6,104.2,1.2154673283705542,"70,30,80",124
5438,TJ-022-WQIDC,2022040804,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.5,29.1,1,4.14,80,30,80,23.5,"[22.953125, 23.5]",8.51075,66.07480000000001,38.9501953125,6798.0,401.4,1.059046778464254,"90,30,80",54
5439,TJ-022-WQIDC,2022040804,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,58.7,30.3,1,4.17,80,30,80,22.703125,"[22.703125, 22.21875, 21.4375]",8.51075,66.07480000000001,38.0390625,10620.6,497.0,1.0467958495753535,"60,30,80",84
5440,TJ-022-WQIDC,2022040804,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,5.1,80,30,80,21.890625,"[21.890625, 21.375]",8.51075,66.07480000000001,32.654296875,3434.9,301.8,1.087862819878308,"60,30,80",144
5441,TJ-022-WQIDC,2022040804,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.8,1,3.34,80,30,80,23.796875,"[22.3125, 23.6875, 23.796875]",8.51075,66.07480000000001,37.748046875,6798.0,401.4,1.059046778464254,"90,30,80",125
5442,TJ-022-WQIDC,2022040804,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.9,29.3,1,4.42,90,35,90,23.203125,"[22.8125, 22.34375, 23.203125, 22.90625]",8.51075,66.07480000000001,77.626953125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5443,TJ-022-WQIDC,2022040804,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.0,29.5,1,3.65,80,45,80,24.15625,[24.15625],8.51075,66.07480000000001,36.2705078125,9437.2,465.9,1.049368456745645,"90,30,80",140
5444,TJ-022-WQIDC,2022040804,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,69.3,28.3,1,3.63,75,30,75,22.453125,"[22.421875, 22.453125, 22.34375, 22.09375]",8.51075,66.07480000000001,61.2509765625,10620.6,497.0,1.0467958495753535,"80,30,80",142
5445,TJ-022-WQIDC,2022040804,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.2,27.4,1,2.46,80,30,80,23.28125,"[22.921875, 23.28125, 23.015625, 22.734375]",8.51075,66.07480000000001,33.7216796875,6798.0,401.4,1.059046778464254,"90,30,80",136
5446,TJ-022-WQIDC,2022040804,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.3,29.8,1,3.81,75,45,75,24.484375,"[24.484375, 24.390625, 23.53125]",8.51075,66.07480000000001,26.013671875,9437.2,465.9,1.049368456745645,"90,30,80",143
5447,TJ-022-WQIDC,2022040804,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.3,29.4,1,3.5,90,35,90,23.125,"[22.5, 23.125, 22.3125]",8.51075,66.07480000000001,24.58984375,14954.7,1067.7,1.0713956147565649,"90,30,80",144
5448,TJ-022-WQIDC,2022040804,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.5,1,4.08,85,30,85,24.703125,[24.703125],8.51075,66.07480000000001,13.669921875,6296.78,854.1,1.135640756068975,"80,30,80",144
5449,TJ-022-WQIDC,2022040804,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.2,29.6,1,4.71,85,35,85,23.34375,[23.34375],8.51075,66.07480000000001,37.1806640625,12796.9,1048.5,1.0819339058678277,"90,30,80",126
5450,TJ-022-WQIDC,2022040804,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.5,80,30,80,22.328125,"[22.21875, 22.328125]",8.51075,66.07480000000001,19.076171875,3434.9,301.8,1.087862819878308,"60,30,80",144
5451,TJ-022-WQIDC,2022040804,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.8,1,5.1,85,35,85,22.328125,"[22.328125, 22.28125, 22.15625, 22.25]",8.51075,66.07480000000001,65.30078125,14954.7,1067.7,1.0713956147565649,"90,50,80",137
5452,TJ-022-WQIDC,2022040804,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,52.8,29.9,1,4.36,70,30,70,24.203125,"[23.3125, 23.0625, 24.203125]",8.51075,66.07480000000001,21.66015625,10620.6,497.0,1.0467958495753535,"90,30,80",142
5453,TJ-022-WQIDC,2022040804,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.0,28.7,1,3.65,85,35,85,22.796875,"[21.96875, 22.796875, 22.53125, 22.640625]",8.51075,66.07480000000001,80.30078125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5454,TJ-022-WQIDC,2022040804,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.0,26.2,1,1.31,80,30,80,24.6875,"[24.421875, 24.40625, 24.6875, 24.671875]",8.51075,66.07480000000001,18.8291015625,1615.68,98.7,1.0610888294711824,"70,30,80",144
5455,TJ-022-WQIDC,2022040804,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.4,26.9,1,3.17,70,30,70,23.09375,"[22.6875, 22.671875, 21.875, 23.09375]",8.51075,66.07480000000001,41.244140625,6798.0,401.4,1.059046778464254,"80,30,80",129
5456,TJ-022-WQIDC,2022040804,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,74.0,28.8,1,4.78,85,35,85,23.3125,"[23.25, 23.28125, 22.65625, 23.3125]",8.51075,66.07480000000001,74.501953125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5457,TJ-022-WQIDC,2022040804,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,65.2,30.0,1,3.91,70,30,70,23.609375,"[23.546875, 23.609375]",8.51075,66.07480000000001,31.609375,10620.6,497.0,1.0467958495753535,"90,30,80",119
5458,TJ-022-WQIDC,2022040804,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.5,27.1,1,4.3,80,30,80,23.078125,"[23.078125, 22.078125, 22.875, 21.609375]",8.51075,66.07480000000001,55.13671875,6798.0,401.4,1.059046778464254,"80,30,80",144
5459,TJ-022-WQIDC,2022040804,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.2,28.9,1,3.65,70,45,70,24.1875,"[23.34375, 24.0, 24.1875, 23.46875]",8.51075,66.07480000000001,74.837890625,9437.2,465.9,1.049368456745645,"80,30,80",144
5460,TJ-022-WQIDC,2022040804,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.6,1,0.0,80,30,80,24.4375,"[24.34375, 23.703125, 24.4375, 23.515625]",8.51075,66.07480000000001,33.39019775390625,1615.68,98.7,1.0610888294711824,"90,30,80",140
5461,TJ-022-WQIDC,2022040804,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.8,28.5,1,3.98,90,35,90,23.203125,"[22.21875, 23.203125, 22.1875, 22.875]",8.51075,66.07480000000001,80.525390625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5462,TJ-022-WQIDC,2022040804,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.6,26.9,1,2.73,70,30,70,23.0,"[22.8125, 23.0, 22.046875, 22.765625]",8.51075,66.07480000000001,26.667236328125,6798.0,401.4,1.059046778464254,"90,30,80",15
5463,TJ-022-WQIDC,2022040804,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.2,29.3,1,3.65,85,35,85,22.515625,"[21.734375, 22.15625, 22.515625]",8.51075,66.07480000000001,35.421875,14954.7,1067.7,1.0713956147565649,"60,30,80",144
5464,TJ-022-WQIDC,2022040804,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.4,1,5.42,90,35,90,22.703125,[22.703125],8.51075,66.07480000000001,44.50830078125,14954.7,1067.7,1.0713956147565649,"90,50,80",126
5465,TJ-022-WQIDC,2022040804,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,2.69,70,30,70,21.84375,"[21.84375, 21.671875]",8.51075,66.07480000000001,22.03125,3434.9,301.8,1.087862819878308,"60,30,80",144
5466,TJ-022-WQIDC,2022040804,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,75.9,30.2,1,4.81,90,35,90,23.59375,"[23.046875, 22.984375, 23.59375]",8.51075,66.07480000000001,41.3828125,12796.9,1048.5,1.0819339058678277,"80,30,80",108
5467,TJ-022-WQIDC,2022040805,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,70.7,28.1,1,4.01,80,35,80,23.703125,"[23.15625, 23.703125, 23.375]",8.5888875,66.446325,19.5537109375,12796.9,1048.5,1.0819339058678277,"60,30,80",118
5468,TJ-022-WQIDC,2022040805,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.2,29.7,1,4.46,80,45,80,22.375,[22.375],8.5888875,66.446325,30.44140625,9437.2,465.9,1.049368456745645,"60,30,80",144
5469,TJ-022-WQIDC,2022040805,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.8,27.0,1,3.17,70,30,70,23.0,"[22.59375, 22.65625, 21.859375, 23.0]",8.5888875,66.446325,43.38916015625,6798.0,401.4,1.059046778464254,"80,30,80",129
5470,TJ-022-WQIDC,2022040805,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,49.5,27.4,1,2.46,80,30,80,23.234375,"[22.921875, 23.234375, 23.015625, 22.703125]",8.5888875,66.446325,33.6796875,6798.0,401.4,1.059046778464254,"90,30,80",136
5471,TJ-022-WQIDC,2022040805,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,0.0,70,30,70,22.453125,"[22.453125, 22.453125]",8.5888875,66.446325,13.791015625,3434.9,301.8,1.087862819878308,"60,30,80",144
5472,TJ-022-WQIDC,2022040805,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.2,29.0,1,3.81,80,45,80,24.578125,"[23.84375, 24.09375, 24.578125, 23.71875]",8.5888875,66.446325,60.376953125,9437.2,465.9,1.049368456745645,"80,30,80",144
5473,TJ-022-WQIDC,2022040805,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,71.8,28.4,1,3.63,75,30,75,22.59375,"[22.59375, 22.578125, 22.46875, 22.203125]",8.5888875,66.446325,61.8017578125,10620.6,497.0,1.0467958495753535,"80,30,80",142
5474,TJ-022-WQIDC,2022040805,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,26.0,1,0.0,75,30,75,24.453125,"[24.453125, 24.234375]",8.5888875,66.446325,10.76123046875,483.6,104.2,1.2154673283705542,"70,30,80",124
5475,TJ-022-WQIDC,2022040805,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,22.90625,"[22.625, 22.90625]",8.5888875,66.446325,28.23828125,14954.7,1067.7,1.0713956147565649,"60,30,80",80
5476,TJ-022-WQIDC,2022040805,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.0,28.9,1,4.78,85,35,85,23.296875,"[23.1875, 23.296875, 22.71875, 23.265625]",8.5888875,66.446325,75.0546875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5477,TJ-022-WQIDC,2022040805,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.2,29.3,1,3.65,85,35,85,22.515625,"[21.765625, 22.1875, 22.515625]",8.5888875,66.446325,36.4296875,14954.7,1067.7,1.0713956147565649,"60,30,80",144
5478,TJ-022-WQIDC,2022040805,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,41.0,26.0,1,2.95,80,30,80,24.796875,"[24.453125, 24.671875, 24.796875, 24.5625]",8.5888875,66.446325,18.52978515625,1615.68,98.7,1.0610888294711824,"70,30,80",144
5479,TJ-022-WQIDC,2022040805,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,66.2,30.2,1,3.91,70,30,70,23.75,"[23.703125, 23.75]",8.5888875,66.446325,31.8876953125,10620.6,497.0,1.0467958495753535,"90,30,80",119
5480,TJ-022-WQIDC,2022040805,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.3,1,0.0,75,30,75,24.1875,"[24.1875, 24.046875]",8.5888875,66.446325,4.4501953125,483.6,104.2,1.2154673283705542,"70,30,80",123
5481,TJ-022-WQIDC,2022040805,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.375,"[23.8125, 24.375]",8.5888875,66.446325,3.240234375,1615.68,98.7,1.0610888294711824,"70,30,80",144
5482,TJ-022-WQIDC,2022040805,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.90625,"[23.90625, 23.765625]",8.5888875,66.446325,3.42041015625,483.6,104.2,1.2154673283705542,"60,30,80",103
5483,TJ-022-WQIDC,2022040805,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,77.9,29.4,1,3.52,90,35,90,23.1875,"[23.171875, 22.84375, 23.1875, 23.125]",8.5888875,66.446325,79.63671875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5484,TJ-022-WQIDC,2022040805,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.3,1,4.14,85,30,85,24.8125,"[24.484375, 24.515625, 24.8125, 24.796875]",8.5888875,66.446325,58.61083984375,6296.78,854.1,1.135640756068975,"80,30,80",144
5485,TJ-022-WQIDC,2022040805,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,75.2,32.8,1,4.55,80,30,80,22.453125,"[22.453125, 22.40625]",8.5888875,66.446325,44.263671875,10620.6,497.0,1.0467958495753535,"80,30,80",142
5486,TJ-022-WQIDC,2022040805,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.8,1,0.0,80,30,80,24.015625,"[24.015625, 23.8125]",8.5888875,66.446325,2.31976318359375,1615.68,98.7,1.0610888294711824,"70,30,80",86
5487,TJ-022-WQIDC,2022040805,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.2,29.7,1,3.5,80,45,80,24.1875,[24.1875],8.5888875,66.446325,37.1103515625,9437.2,465.9,1.049368456745645,"90,30,80",140
5488,TJ-022-WQIDC,2022040805,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.62,1,0.0,80,30,80,24.09375,"[24.09375, 23.859375, 24.09375, 23.703125]",8.5888875,66.446325,6.0693359375,6296.78,854.1,1.135640756068975,"70,30,80",111
5489,TJ-022-WQIDC,2022040805,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.5,1,0.0,70,30,70,22.375,"[22.375, 22.3125]",8.5888875,66.446325,21.609375,3434.9,301.8,1.087862819878308,"60,30,80",144
5490,TJ-022-WQIDC,2022040805,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,70.5,27.8,1,4.04,80,35,80,23.25,"[23.25, 23.125, 23.15625, 23.109375]",8.5888875,66.446325,6.570556640625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
5491,TJ-022-WQIDC,2022040805,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.2,29.2,1,3.65,85,35,85,21.65625,[21.65625],8.5888875,66.446325,40.078125,14954.7,1067.7,1.0713956147565649,"80,30,80",54
5492,TJ-022-WQIDC,2022040805,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.1,1,5.1,85,35,85,22.265625,"[22.265625, 22.234375, 22.0625, 22.234375]",8.5888875,66.446325,68.458984375,14954.7,1067.7,1.0713956147565649,"90,50,80",137
5493,TJ-022-WQIDC,2022040805,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.5,29.2,1,3.65,70,45,70,24.21875,"[23.4375, 24.046875, 24.21875, 23.484375]",8.5888875,66.446325,79.109375,9437.2,465.9,1.049368456745645,"80,30,80",144
5494,TJ-022-WQIDC,2022040805,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,76.2,29.4,1,4.1,80,30,80,22.484375,"[22.484375, 22.234375]",8.5888875,66.446325,42.9296875,10620.6,497.0,1.0467958495753535,"90,50,80",25
5495,TJ-022-WQIDC,2022040805,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,42.5,26.1,1,2.15,80,30,80,24.3125,"[24.3125, 23.6875, 24.140625, 23.3125]",8.5888875,66.446325,9.26953125,6296.78,854.1,1.135640756068975,"70,30,80",114
5496,TJ-022-WQIDC,2022040805,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.2,29.7,1,3.5,70,45,70,24.4375,"[23.0625, 23.9375, 24.4375, 24.0625]",8.5888875,66.446325,63.396484375,9437.2,465.9,1.049368456745645,"80,30,80",144
5497,TJ-022-WQIDC,2022040805,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.5,29.1,1,4.14,80,30,80,23.390625,"[22.9375, 23.390625]",8.5888875,66.446325,41.1416015625,6798.0,401.4,1.059046778464254,"80,30,80",90
5498,TJ-022-WQIDC,2022040805,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.5,30.3,1,4.59,80,30,80,22.125,[22.125],8.5888875,66.446325,35.0,10620.6,497.0,1.0467958495753535,"60,30,80",116
5499,TJ-022-WQIDC,2022040805,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.3,1,4.94,90,35,90,23.765625,"[22.9375, 23.765625, 22.65625]",8.5888875,66.446325,37.76953125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5500,TJ-022-WQIDC,2022040805,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.0625,"[24.0625, 23.96875]",8.5888875,66.446325,1.8101806640625,483.6,104.2,1.2154673283705542,"70,30,80",102
5501,TJ-022-WQIDC,2022040805,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.1,90,35,90,24.109375,"[23.4375, 24.109375, 23.953125, 24.09375]",8.5888875,66.446325,83.150390625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5502,TJ-022-WQIDC,2022040805,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,49.7,28.8,1,2.3,80,30,80,23.765625,"[22.28125, 23.546875, 23.765625]",8.5888875,66.446325,40.603515625,6798.0,401.4,1.059046778464254,"80,30,80",19
5503,TJ-022-WQIDC,2022040805,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,28.1,1,0.0,80,30,80,23.5625,"[23.5625, 23.21875]",8.5888875,66.446325,32.7294921875,10620.6,497.0,1.0467958495753535,"90,30,80",94
5504,TJ-022-WQIDC,2022040805,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.515625,"[25.515625, 24.96875]",8.5888875,66.446325,38.708984375,6296.78,854.1,1.135640756068975,"80,30,80",144
5505,TJ-022-WQIDC,2022040805,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.5,1,4.08,85,30,85,24.6875,[24.6875],8.5888875,66.446325,13.92919921875,6296.78,854.1,1.135640756068975,"80,30,80",144
5506,TJ-022-WQIDC,2022040805,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.2,29.9,1,4.81,80,30,80,22.796875,"[22.46875, 21.921875, 22.796875, 22.1875]",8.5888875,66.446325,92.78125,10620.6,497.0,1.0467958495753535,"80,30,80",144
5507,TJ-022-WQIDC,2022040805,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.1,29.5,1,3.5,90,35,90,23.0625,"[22.484375, 23.0625, 22.25]",8.5888875,66.446325,24.80078125,14954.7,1067.7,1.0713956147565649,"90,30,80",144
5508,TJ-022-WQIDC,2022040805,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.0,29.8,1,3.81,75,45,75,24.484375,"[24.484375, 24.4375, 23.53125]",8.5888875,66.446325,26.62890625,9437.2,465.9,1.049368456745645,"90,30,80",143
5509,TJ-022-WQIDC,2022040805,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,24.390625,[24.390625],8.5888875,66.446325,1.090087890625,1615.68,98.7,1.0610888294711824,"70,30,80",135
5510,TJ-022-WQIDC,2022040805,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.6,26.8,1,3.34,70,45,70,23.453125,"[23.453125, 23.421875, 22.21875, 22.65625]",8.5888875,66.446325,61.091796875,9437.2,465.9,1.049368456745645,"80,30,80",144
5511,TJ-022-WQIDC,2022040805,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.2,1,4.3,85,30,85,25.703125,"[24.875, 25.015625, 25.109375, 25.703125]",8.5888875,66.446325,35.236328125,6296.78,854.1,1.135640756068975,"80,30,80",144
5512,TJ-022-WQIDC,2022040805,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,74.7,29.8,1,3.81,85,35,85,23.640625,[23.640625],8.5888875,66.446325,38.4404296875,12796.9,1048.5,1.0819339058678277,"90,30,80",126
5513,TJ-022-WQIDC,2022040805,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.0,1,3.34,85,30,85,25.21875,"[25.21875, 25.078125]",8.5888875,66.446325,23.3212890625,6296.78,854.1,1.135640756068975,"80,30,80",144
5514,TJ-022-WQIDC,2022040805,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.8,29.5,1,3.81,90,35,90,23.34375,[23.34375],8.5888875,66.446325,42.2734375,14954.7,1067.7,1.0713956147565649,"80,30,80",112
5515,TJ-022-WQIDC,2022040805,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.75,"[24.59375, 24.75, 24.40625]",8.5888875,66.446325,0.639892578125,6296.78,854.1,1.135640756068975,"80,30,80",144
5516,TJ-022-WQIDC,2022040805,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,21.453125,"[21.453125, 21.28125]",8.5888875,66.446325,32.61328125,3434.9,301.8,1.087862819878308,"60,30,80",144
5517,TJ-022-WQIDC,2022040805,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,40.5,26.7,1,1.31,80,30,80,24.65625,"[24.375, 24.140625, 24.65625]",8.5888875,66.446325,5.5908203125,1615.68,98.7,1.0610888294711824,"70,30,80",144
5518,TJ-022-WQIDC,2022040805,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.5,27.0,1,4.14,80,30,80,23.078125,"[23.078125, 22.078125, 22.90625, 21.59375]",8.5888875,66.446325,56.775390625,6798.0,401.4,1.059046778464254,"80,30,80",144
5519,TJ-022-WQIDC,2022040805,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.2,31.4,1,4.42,80,30,80,23.375,[23.375],8.5888875,66.446325,36.482421875,10620.6,497.0,1.0467958495753535,"90,30,80",73
5520,TJ-022-WQIDC,2022040805,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,78.4,29.7,1,4.3,90,35,90,22.734375,[22.734375],8.5888875,66.446325,40.701171875,12796.9,1048.5,1.0819339058678277,"80,30,80",67
5521,TJ-022-WQIDC,2022040805,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.4,29.4,1,4.14,80,45,80,22.953125,"[22.953125, 22.296875, 22.84375]",8.5888875,66.446325,28.44140625,9437.2,465.9,1.049368456745645,"60,30,80",77
5522,TJ-022-WQIDC,2022040805,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,79.0,30.4,1,4.04,90,35,90,23.8125,"[23.3125, 23.296875, 23.8125]",8.5888875,66.446325,43.138671875,12796.9,1048.5,1.0819339058678277,"80,30,80",108
5523,TJ-022-WQIDC,2022040805,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,78.7,29.4,1,4.97,90,35,90,23.453125,"[23.453125, 23.34375, 23.4375]",8.5888875,66.446325,44.21484375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5524,TJ-022-WQIDC,2022040805,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,45.8,26.9,1,2.73,70,30,70,22.90625,"[22.765625, 22.90625, 21.921875, 22.65625]",8.5888875,66.446325,26.707275390625,6798.0,401.4,1.059046778464254,"60,30,80",129
5525,TJ-022-WQIDC,2022040805,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.8,28.6,1,3.98,90,35,90,23.15625,"[22.21875, 23.15625, 22.296875, 22.90625]",8.5888875,66.446325,82.8310546875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5526,TJ-022-WQIDC,2022040805,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.5,30.5,1,3.4,80,30,80,22.75,"[22.75, 22.203125, 21.453125]",8.5888875,66.446325,39.263671875,10620.6,497.0,1.0467958495753535,"60,30,80",84
5527,TJ-022-WQIDC,2022040805,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.2,28.7,1,3.65,85,35,85,22.796875,"[22.046875, 22.796875, 22.609375, 22.625]",8.5888875,66.446325,81.958984375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5528,TJ-022-WQIDC,2022040805,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,1.4,70,30,70,21.765625,"[21.765625, 21.5625]",8.5888875,66.446325,21.900390625,3434.9,301.8,1.087862819878308,"60,30,80",144
5529,TJ-022-WQIDC,2022040805,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.6,1,4.46,80,35,80,23.234375,"[22.25, 23.234375]",8.5888875,66.446325,43.41015625,14954.7,1067.7,1.0713956147565649,"80,30,80",140
5530,TJ-022-WQIDC,2022040805,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.4,1,5.26,90,35,90,22.703125,[22.703125],8.5888875,66.446325,44.09228515625,14954.7,1067.7,1.0713956147565649,"90,50,80",126
5531,TJ-022-WQIDC,2022040805,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,74.0,28.6,1,3.95,85,35,85,23.71875,"[23.71875, 23.34375, 23.453125, 23.703125]",8.5888875,66.446325,77.171875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5532,TJ-022-WQIDC,2022040805,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,4.14,80,30,80,22.515625,"[22.390625, 22.515625]",8.5888875,66.446325,19.0078125,3434.9,301.8,1.087862819878308,"60,30,80",144
5533,TJ-022-WQIDC,2022040805,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,78.4,29.7,1,4.53,90,35,90,23.0625,"[22.8125, 22.765625, 23.0625, 23.046875]",8.5888875,66.446325,85.046875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5534,TJ-022-WQIDC,2022040805,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,70.5,27.6,1,4.3,75,30,75,22.28125,"[22.28125, 22.265625]",8.5888875,66.446325,30.740234375,3434.9,301.8,1.087862819878308,"60,30,80",144
5535,TJ-022-WQIDC,2022040805,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.3,1,4.3,80,30,80,23.1875,"[23.1875, 22.765625]",8.5888875,66.446325,40.13671875,6798.0,401.4,1.059046778464254,"80,30,80",127
5536,TJ-022-WQIDC,2022040805,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,53.6,29.9,1,3.59,70,30,70,24.203125,"[23.40625, 23.203125, 24.203125]",8.5888875,66.446325,22.31640625,10620.6,497.0,1.0467958495753535,"90,30,80",142
5537,TJ-022-WQIDC,2022040805,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,41.0,28.0,1,2.23,80,30,80,24.875,"[24.65625, 23.9375, 24.875, 23.375]",8.5888875,66.446325,33.37152099609375,1615.68,98.7,1.0610888294711824,"90,30,80",140
5538,TJ-022-WQIDC,2022040806,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,57.5,27.6,1,2.46,80,30,80,23.25,"[22.9375, 23.25, 23.03125, 22.828125]",8.667024999999999,66.81785,33.6484375,6798.0,401.4,1.059046778464254,"90,30,80",136
5539,TJ-022-WQIDC,2022040806,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.8,25.2,1,2.27,75,30,75,24.53125,"[24.53125, 24.4375]",8.667024999999999,66.81785,4.459442138671875,483.6,104.2,1.2154673283705542,"70,30,80",123
5540,TJ-022-WQIDC,2022040806,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,68.2,30.0,1,4.94,70,30,70,23.84375,"[23.796875, 23.84375]",8.667024999999999,66.81785,31.6787109375,10620.6,497.0,1.0467958495753535,"90,30,80",119
5541,TJ-022-WQIDC,2022040806,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.8,29.1,1,3.81,70,45,70,24.125,"[23.59375, 24.03125, 24.125, 23.484375]",8.667024999999999,66.81785,79.1796875,9437.2,465.9,1.049368456745645,"80,30,80",144
5542,TJ-022-WQIDC,2022040806,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,79.0,30.4,1,4.81,90,35,90,23.6875,"[23.125, 23.171875, 23.6875]",8.667024999999999,66.81785,42.158203125,12796.9,1048.5,1.0819339058678277,"80,30,80",108
5543,TJ-022-WQIDC,2022040806,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.6,1,1.38,75,30,75,24.515625,"[24.515625, 24.375]",8.667024999999999,66.81785,1.7103271484375,483.6,104.2,1.2154673283705542,"70,30,80",102
5544,TJ-022-WQIDC,2022040806,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,75.7,29.5,1,4.53,90,35,90,22.828125,"[22.546875, 22.46875, 22.796875, 22.828125]",8.667024999999999,66.81785,82.734375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5545,TJ-022-WQIDC,2022040806,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,75.0,29.9,1,4.71,85,35,85,23.515625,[23.515625],8.667024999999999,66.81785,38.0966796875,12796.9,1048.5,1.0819339058678277,"90,30,80",126
5546,TJ-022-WQIDC,2022040806,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,57.7,29.1,1,2.3,80,30,80,23.734375,"[22.453125, 23.59375, 23.734375]",8.667024999999999,66.81785,38.6328125,6798.0,401.4,1.059046778464254,"90,30,80",125
5547,TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.1,29.5,1,3.98,90,35,90,23.453125,[23.453125],8.667024999999999,66.81785,42.830078125,14954.7,1067.7,1.0713956147565649,"80,30,80",112
5548,TJ-022-WQIDC,2022040806,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,24.171875,"[24.171875, 23.875]",8.667024999999999,66.81785,3.419921875,483.6,104.2,1.2154673283705542,"70,30,80",41
5549,TJ-022-WQIDC,2022040806,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,57.7,30.5,1,3.27,80,30,80,22.8125,"[22.8125, 22.125, 21.3125]",8.667024999999999,66.81785,39.33984375,10620.6,497.0,1.0467958495753535,"60,30,80",84
5550,TJ-022-WQIDC,2022040806,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,77.0,32.6,1,4.55,80,30,80,22.578125,"[22.578125, 22.453125]",8.667024999999999,66.81785,44.455078125,10620.6,497.0,1.0467958495753535,"80,30,80",142
5551,TJ-022-WQIDC,2022040806,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.8,29.5,1,4.3,80,45,80,22.921875,"[22.921875, 22.265625, 22.8125]",8.667024999999999,66.81785,28.796875,9437.2,465.9,1.049368456745645,"60,30,80",77
5552,TJ-022-WQIDC,2022040806,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,52.0,26.7,1,2.73,70,30,70,22.96875,"[22.8125, 22.96875, 22.328125, 22.75]",8.667024999999999,66.81785,26.696533203125,6798.0,401.4,1.059046778464254,"60,30,80",129
5553,TJ-022-WQIDC,2022040806,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.5,26.6,1,1.31,80,30,80,24.84375,"[24.5, 24.234375, 24.84375]",8.667024999999999,66.81785,5.5205078125,1615.68,98.7,1.0610888294711824,"70,30,80",144
5554,TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.4,29.5,1,3.65,90,35,90,23.109375,"[22.5625, 23.109375, 22.296875]",8.667024999999999,66.81785,25.349609375,14954.7,1067.7,1.0713956147565649,"90,30,80",144
5555,TJ-022-WQIDC,2022040806,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.94,80,30,80,21.734375,"[21.734375, 21.3125]",8.667024999999999,66.81785,32.98828125,3434.9,301.8,1.087862819878308,"60,30,80",144
5556,TJ-022-WQIDC,2022040806,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,58.0,29.7,1,3.91,80,30,80,22.6875,"[22.40625, 21.703125, 22.6875, 22.0625]",8.667024999999999,66.81785,92.9140625,10620.6,497.0,1.0467958495753535,"80,30,80",144
5557,TJ-022-WQIDC,2022040806,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,52.2,30.0,1,3.59,70,30,70,24.171875,"[23.296875, 23.125, 24.171875]",8.667024999999999,66.81785,22.439453125,10620.6,497.0,1.0467958495753535,"90,30,80",142
5558,TJ-022-WQIDC,2022040806,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.34,1,0.0,80,30,80,24.0,"[23.984375, 23.59375, 24.0, 23.546875]",8.667024999999999,66.81785,6.029296875,6296.78,854.1,1.135640756068975,"70,30,80",111
5559,TJ-022-WQIDC,2022040806,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.5,27.8,1,2.67,80,30,80,24.65625,"[24.484375, 24.09375, 24.65625, 23.796875]",8.667024999999999,66.81785,33.2315673828125,1615.68,98.7,1.0610888294711824,"90,30,80",140
5560,TJ-022-WQIDC,2022040806,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.9,29.7,1,3.65,80,45,80,24.265625,[24.265625],8.667024999999999,66.81785,37.7001953125,9437.2,465.9,1.049368456745645,"90,30,80",140
5561,TJ-022-WQIDC,2022040806,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.8,26.0,1,1.89,75,30,75,24.53125,"[24.375, 24.53125]",8.667024999999999,66.81785,10.56884765625,483.6,104.2,1.2154673283705542,"70,30,80",124
5562,TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.28125,"[22.34375, 23.28125]",8.667024999999999,66.81785,43.21875,14954.7,1067.7,1.0713956147565649,"80,30,80",140
5563,TJ-022-WQIDC,2022040806,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.98,80,30,80,22.375,"[22.25, 22.375]",8.667024999999999,66.81785,19.126953125,3434.9,301.8,1.087862819878308,"60,30,80",144
5564,TJ-022-WQIDC,2022040806,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.7,30.2,1,4.3,80,30,80,23.1875,"[23.1875, 22.6875]",8.667024999999999,66.81785,40.0390625,6798.0,401.4,1.059046778464254,"90,30,80",17
5565,TJ-022-WQIDC,2022040806,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,58.2,30.2,1,4.46,80,30,80,22.234375,[22.234375],8.667024999999999,66.81785,34.892578125,10620.6,497.0,1.0467958495753535,"60,30,80",116
5566,TJ-022-WQIDC,2022040806,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.2,30.0,1,3.81,75,45,75,24.5,"[24.5, 24.40625, 23.515625]",8.667024999999999,66.81785,27.138671875,9437.2,465.9,1.049368456745645,"90,30,80",143
5567,TJ-022-WQIDC,2022040806,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.4,1,0.0,80,30,80,24.4375,"[23.921875, 24.4375]",8.667024999999999,66.81785,3.25,1615.68,98.7,1.0610888294711824,"70,30,80",144
5568,TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.1,28.6,1,3.98,90,35,90,23.171875,"[22.21875, 23.171875, 22.28125, 22.875]",8.667024999999999,66.81785,81.6591796875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5569,TJ-022-WQIDC,2022040806,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,75.9,29.1,1,3.81,90,35,90,23.125,"[23.09375, 23.015625, 23.125]",8.667024999999999,66.81785,42.6875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5570,TJ-022-WQIDC,2022040806,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,76.2,29.4,1,4.3,90,35,90,22.484375,[22.484375],8.667024999999999,66.81785,39.8984375,12796.9,1048.5,1.0819339058678277,"60,30,80",47
5571,TJ-022-WQIDC,2022040806,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.046875,"[25.046875, 24.1875]",8.667024999999999,66.81785,38.560546875,6296.78,854.1,1.135640756068975,"80,30,80",144
5572,TJ-022-WQIDC,2022040806,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,57.7,30.9,1,4.42,80,30,80,23.34375,[23.34375],8.667024999999999,66.81785,36.509765625,10620.6,497.0,1.0467958495753535,"90,30,80",73
5573,TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.26,90,35,90,24.125,"[23.46875, 24.125, 24.015625, 24.125]",8.667024999999999,66.81785,83.6640625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5574,TJ-022-WQIDC,2022040806,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,48.2,25.9,1,1.25,80,30,80,23.96875,"[23.96875, 23.421875, 23.875, 23.65625]",8.667024999999999,66.81785,9.3203125,6296.78,854.1,1.135640756068975,"60,30,80",30
5575,TJ-022-WQIDC,2022040806,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,68.5,28.1,1,4.01,80,35,80,23.71875,"[23.125, 23.71875, 23.265625]",8.667024999999999,66.81785,19.4892578125,12796.9,1048.5,1.0819339058678277,"60,30,80",118
5576,TJ-022-WQIDC,2022040806,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,72.5,28.7,1,3.75,85,35,85,23.03125,"[22.9375, 23.03125, 22.453125, 23.03125]",8.667024999999999,66.81785,74.103515625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5577,TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.1,1,5.26,90,35,90,22.703125,[22.703125],8.667024999999999,66.81785,44.55517578125,14954.7,1067.7,1.0713956147565649,"90,50,80",126
5578,TJ-022-WQIDC,2022040806,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.8125,"[21.8125, 21.703125]",8.667024999999999,66.81785,22.33984375,3434.9,301.8,1.087862819878308,"60,30,80",144
5579,TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.7,28.7,1,3.5,85,35,85,22.84375,"[22.015625, 22.84375, 22.53125, 22.640625]",8.667024999999999,66.81785,82.291015625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5580,TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.4,1,5.1,90,35,90,23.75,"[22.984375, 23.75, 22.703125]",8.667024999999999,66.81785,37.91015625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5581,TJ-022-WQIDC,2022040806,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,71.0,27.9,1,4.04,80,35,80,23.015625,"[23.015625, 22.703125, 22.671875, 22.90625]",8.667024999999999,66.81785,6.570556640625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
5582,TJ-022-WQIDC,2022040806,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.625,"[24.5, 24.625, 24.15625]",8.667024999999999,66.81785,0.639892578125,6296.78,854.1,1.135640756068975,"80,30,80",144
5583,TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.5,29.3,1,3.5,85,35,85,22.515625,"[21.71875, 22.046875, 22.515625]",8.667024999999999,66.81785,36.181640625,14954.7,1067.7,1.0713956147565649,"60,30,80",144
5584,TJ-022-WQIDC,2022040806,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.63,1,0.0,80,30,80,24.484375,[24.484375],8.667024999999999,66.81785,1.1298828125,1615.68,98.7,1.0610888294711824,"70,30,80",135
5585,TJ-022-WQIDC,2022040806,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.7,29.1,1,3.98,80,30,80,23.453125,"[22.8125, 23.453125]",8.667024999999999,66.81785,41.0615234375,6798.0,401.4,1.059046778464254,"80,30,80",90
5586,TJ-022-WQIDC,2022040806,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.3125,"[22.28125, 22.3125]",8.667024999999999,66.81785,21.5390625,3434.9,301.8,1.087862819878308,"60,30,80",144
5587,TJ-022-WQIDC,2022040806,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,0.0,70,30,70,22.328125,"[22.328125, 22.328125]",8.667024999999999,66.81785,13.880859375,3434.9,301.8,1.087862819878308,"60,30,80",144
5588,TJ-022-WQIDC,2022040806,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.3,29.7,1,3.65,70,45,70,24.453125,"[23.109375, 23.875, 24.453125, 24.0625]",8.667024999999999,66.81785,64.7890625,9437.2,465.9,1.049368456745645,"80,30,80",144
5589,TJ-022-WQIDC,2022040806,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,4.14,85,30,85,24.546875,"[24.1875, 24.1875, 24.4375, 24.546875]",8.667024999999999,66.81785,57.390625,6296.78,854.1,1.135640756068975,"80,30,80",144
5590,TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,23.015625,"[22.65625, 23.015625]",8.667024999999999,66.81785,26.541015625,14954.7,1067.7,1.0713956147565649,"90,30,80",13
5591,TJ-022-WQIDC,2022040806,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.1,1,4.3,85,30,85,25.453125,"[24.796875, 24.9375, 25.046875, 25.453125]",8.667024999999999,66.81785,34.810546875,6296.78,854.1,1.135640756068975,"80,30,80",144
5592,TJ-022-WQIDC,2022040806,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,72.7,28.4,1,3.63,75,30,75,22.734375,"[22.734375, 22.640625, 22.625, 22.21875]",8.667024999999999,66.81785,61.572265625,10620.6,497.0,1.0467958495753535,"80,30,80",142
5593,TJ-022-WQIDC,2022040806,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,79.0,29.4,1,3.79,90,35,90,23.109375,"[23.109375, 22.765625, 23.015625, 23.046875]",8.667024999999999,66.81785,78.771484375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5594,TJ-022-WQIDC,2022040806,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.8,26.8,1,3.17,70,30,70,23.09375,"[22.765625, 22.625, 21.84375, 23.09375]",8.667024999999999,66.81785,41.879150390625,6798.0,401.4,1.059046778464254,"80,30,80",129
5595,TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.1,1,5.1,85,35,85,22.328125,"[22.296875, 22.296875, 22.15625, 22.328125]",8.667024999999999,66.81785,67.984375,14954.7,1067.7,1.0713956147565649,"90,50,80",137
5596,TJ-022-WQIDC,2022040806,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,77.2,29.6,1,4.1,80,30,80,22.5625,"[22.5625, 22.34375]",8.667024999999999,66.81785,42.6015625,10620.6,497.0,1.0467958495753535,"80,30,80",119
5597,TJ-022-WQIDC,2022040806,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,4.08,85,30,85,24.59375,[24.59375],8.667024999999999,66.81785,14.378662109375,6296.78,854.1,1.135640756068975,"80,30,80",144
5598,TJ-022-WQIDC,2022040806,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.7,29.2,1,3.81,85,35,85,21.59375,[21.59375],8.667024999999999,66.81785,39.5,14954.7,1067.7,1.0713956147565649,"60,30,80",88
