,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
5789,TJ-022-WQIDC,2022040809,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,67.6,29.9,1,4.94,70,30,70,23.734375,"[23.640625, 23.734375]",9.732125,63.3671,31.9599609375,10620.6,497.0,1.0467958495753535,"90,30,80",119
5790,TJ-022-WQIDC,2022040809,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.0,28.9,1,3.75,85,35,85,23.625,"[23.453125, 23.484375, 22.90625, 23.625]",9.732125,63.3671,74.69140625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5791,TJ-022-WQIDC,2022040809,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,69.6,27.9,1,4.04,80,35,80,23.03125,"[23.03125, 22.765625, 22.6875, 22.90625]",9.732125,63.3671,6.560791015625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
5792,TJ-022-WQIDC,2022040809,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.2,30.5,1,4.33,80,30,80,22.28125,[22.28125],9.732125,63.3671,34.369140625,10620.6,497.0,1.0467958495753535,"60,30,80",116
5793,TJ-022-WQIDC,2022040809,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.5,1,4.08,85,30,85,24.734375,[24.734375],9.732125,63.3671,14.55029296875,6296.78,854.1,1.135640756068975,"80,30,80",144
5794,TJ-022-WQIDC,2022040809,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.2,29.8,1,3.79,80,30,80,23.0625,"[22.796875, 22.375, 23.0625, 22.609375]",9.732125,63.3671,93.27734375,10620.6,497.0,1.0467958495753535,"80,30,80",144
5795,TJ-022-WQIDC,2022040809,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,23.890625,"[23.890625, 23.453125]",9.732125,63.3671,1.7000732421875,483.6,104.2,1.2154673283705542,"60,30,80",42
5796,TJ-022-WQIDC,2022040809,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.6,29.3,1,3.65,70,45,70,23.953125,"[23.953125, 23.953125, 23.9375, 23.53125]",9.732125,63.3671,77.28125,9437.2,465.9,1.049368456745645,"80,30,80",144
5797,TJ-022-WQIDC,2022040809,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.3,1,5.26,90,35,90,23.765625,"[22.984375, 23.765625, 22.703125]",9.732125,63.3671,38.0625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5798,TJ-022-WQIDC,2022040809,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,46.2,26.2,1,2.27,80,30,80,24.125,"[24.125, 23.625, 23.875, 23.59375]",9.732125,63.3671,9.361328125,6296.78,854.1,1.135640756068975,"70,30,80",114
5799,TJ-022-WQIDC,2022040809,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.88,1,0.0,80,30,80,24.03125,"[24.03125, 23.8125, 24.0, 23.703125]",9.732125,63.3671,6.0986328125,6296.78,854.1,1.135640756068975,"70,30,80",111
5800,TJ-022-WQIDC,2022040809,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.0,27.4,1,2.46,80,30,80,23.125,"[22.875, 23.125, 22.875, 22.625]",9.732125,63.3671,33.6982421875,6798.0,401.4,1.059046778464254,"90,30,80",136
5801,TJ-022-WQIDC,2022040809,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.0,28.1,1,4.01,80,35,80,23.796875,"[23.171875, 23.796875, 23.234375]",9.732125,63.3671,19.5830078125,12796.9,1048.5,1.0819339058678277,"60,30,80",118
5802,TJ-022-WQIDC,2022040809,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.9,1,0.0,80,30,80,24.4375,[24.4375],9.732125,63.3671,1.059814453125,1615.68,98.7,1.0610888294711824,"70,30,80",135
5803,TJ-022-WQIDC,2022040809,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.0,26.9,1,2.94,80,30,80,24.171875,"[24.171875, 23.953125]",9.732125,63.3671,2.26971435546875,1615.68,98.7,1.0610888294711824,"70,30,80",86
5804,TJ-022-WQIDC,2022040809,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.328125,"[24.03125, 24.328125]",9.732125,63.3671,3.310546875,1615.68,98.7,1.0610888294711824,"70,30,80",144
5805,TJ-022-WQIDC,2022040809,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.0,29.7,1,4.53,90,35,90,23.0,"[22.8125, 22.75, 22.984375, 23.0]",9.732125,63.3671,83.65625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5806,TJ-022-WQIDC,2022040809,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.4,1,5.42,90,35,90,22.671875,[22.671875],9.732125,63.3671,44.49853515625,14954.7,1067.7,1.0713956147565649,"90,50,80",126
5807,TJ-022-WQIDC,2022040809,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.3,27.7,1,3.65,70,45,70,23.59375,"[23.5625, 23.59375, 22.3125, 22.796875]",9.732125,63.3671,61.20703125,9437.2,465.9,1.049368456745645,"80,30,80",144
5808,TJ-022-WQIDC,2022040809,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.1,29.7,1,3.81,80,45,80,24.21875,[24.21875],9.732125,63.3671,37.7490234375,9437.2,465.9,1.049368456745645,"90,30,80",140
5809,TJ-022-WQIDC,2022040809,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.0,30.4,1,3.59,70,30,70,24.296875,"[23.5625, 23.3125, 24.296875]",9.732125,63.3671,22.62890625,10620.6,497.0,1.0467958495753535,"90,30,80",142
5810,TJ-022-WQIDC,2022040809,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.6,29.7,1,4.46,80,45,80,22.9375,"[22.9375, 22.40625, 22.875]",9.732125,63.3671,30.107421875,9437.2,465.9,1.049368456745645,"60,30,80",77
5811,TJ-022-WQIDC,2022040809,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.0,28.7,1,3.5,85,35,85,22.8125,"[22.015625, 22.8125, 22.59375, 22.703125]",9.732125,63.3671,81.802734375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5812,TJ-022-WQIDC,2022040809,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,23.953125,"[23.453125, 23.953125]",9.732125,63.3671,10.609130859375,483.6,104.2,1.2154673283705542,"60,30,80",20
5813,TJ-022-WQIDC,2022040809,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,2.08,70,30,70,21.96875,"[21.953125, 21.96875]",9.732125,63.3671,22.490234375,3434.9,301.8,1.087862819878308,"60,30,80",144
5814,TJ-022-WQIDC,2022040809,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.8,1,4.94,85,35,85,22.28125,"[22.25, 22.25, 22.125, 22.28125]",9.732125,63.3671,68.537109375,14954.7,1067.7,1.0713956147565649,"90,50,80",137
5815,TJ-022-WQIDC,2022040809,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.84375,"[24.640625, 24.84375, 24.46875]",9.732125,63.3671,0.659912109375,6296.78,854.1,1.135640756068975,"80,30,80",144
5816,TJ-022-WQIDC,2022040809,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.63,75,30,75,22.625,"[22.375, 22.625]",9.732125,63.3671,30.80859375,3434.9,301.8,1.087862819878308,"60,30,80",144
5817,TJ-022-WQIDC,2022040809,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.5,30.4,1,4.46,80,30,80,23.25,"[23.25, 22.765625]",9.732125,63.3671,40.40234375,6798.0,401.4,1.059046778464254,"80,30,80",127
5818,TJ-022-WQIDC,2022040809,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.8,26.7,1,2.73,70,30,70,22.875,"[22.734375, 22.875, 21.90625, 22.65625]",9.732125,63.3671,26.748291015625,6798.0,401.4,1.059046778464254,"60,30,80",129
5819,TJ-022-WQIDC,2022040809,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.8,29.9,1,3.81,75,45,75,24.5,"[24.5, 24.375, 23.4375]",9.732125,63.3671,27.359375,9437.2,465.9,1.049368456745645,"90,30,80",143
5820,TJ-022-WQIDC,2022040809,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.0,29.8,1,4.3,90,35,90,22.90625,[22.90625],9.732125,63.3671,40.44140625,12796.9,1048.5,1.0819339058678277,"80,30,80",67
5821,TJ-022-WQIDC,2022040809,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,72.7,28.4,1,3.63,75,30,75,22.578125,"[22.578125, 22.5, 22.40625, 22.109375]",9.732125,63.3671,62.765625,10620.6,497.0,1.0467958495753535,"80,30,80",142
5822,TJ-022-WQIDC,2022040810,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.8,29.9,1,4.04,90,35,90,23.296875,"[22.953125, 22.84375, 23.296875]",10.64095,59.173300000000005,41.6484375,12796.9,1048.5,1.0819339058678277,"80,30,80",108
5823,TJ-022-WQIDC,2022040810,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,39.0,26.7,1,1.31,80,30,80,24.875,"[24.625, 24.296875, 24.875]",10.64095,59.173300000000005,5.5205078125,1615.68,98.7,1.0610888294711824,"70,30,80",144
5824,TJ-022-WQIDC,2022040810,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,69.0,30.3,1,4.94,70,30,70,23.796875,"[23.765625, 23.796875]",10.64095,59.173300000000005,31.83984375,10620.6,497.0,1.0467958495753535,"90,30,80",119
5825,TJ-022-WQIDC,2022040810,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.7,30.5,1,4.46,80,30,80,23.15625,"[23.15625, 22.734375]",10.64095,59.173300000000005,40.8515625,6798.0,401.4,1.059046778464254,"80,30,80",127
5826,TJ-022-WQIDC,2022040810,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.9,29.5,1,3.98,90,35,90,23.0625,"[22.453125, 23.0625, 22.296875]",10.64095,59.173300000000005,24.7109375,14954.7,1067.7,1.0713956147565649,"90,30,80",144
5827,TJ-022-WQIDC,2022040810,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,63.3,29.5,1,3.98,70,45,70,24.0,"[23.984375, 24.0, 23.90625, 23.484375]",10.64095,59.173300000000005,79.130859375,9437.2,465.9,1.049368456745645,"80,30,80",144
5828,TJ-022-WQIDC,2022040810,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.4,1,4.3,85,30,85,25.734375,"[24.984375, 25.109375, 25.1875, 25.734375]",10.64095,59.173300000000005,35.5888671875,6296.78,854.1,1.135640756068975,"80,30,80",144
5829,TJ-022-WQIDC,2022040810,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.1,1,3.34,85,30,85,25.21875,"[25.21875, 25.125]",10.64095,59.173300000000005,23.23046875,6296.78,854.1,1.135640756068975,"80,30,80",144
5830,TJ-022-WQIDC,2022040810,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,40.0,28.0,1,2.65,80,30,80,24.8125,"[24.640625, 24.015625, 24.8125, 23.765625]",10.64095,59.173300000000005,33.4503173828125,1615.68,98.7,1.0610888294711824,"90,30,80",140
5831,TJ-022-WQIDC,2022040810,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.5,29.3,1,3.98,80,45,80,24.59375,"[23.9375, 24.109375, 24.59375, 23.765625]",10.64095,59.173300000000005,63.109375,9437.2,465.9,1.049368456745645,"80,30,80",144
5832,TJ-022-WQIDC,2022040810,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,67.0,29.2,1,3.98,80,30,80,23.515625,"[23.0, 23.515625]",10.64095,59.173300000000005,40.6630859375,6798.0,401.4,1.059046778464254,"80,30,80",90
5833,TJ-022-WQIDC,2022040810,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.2,1,4.94,85,35,85,22.34375,"[22.296875, 22.328125, 22.125, 22.34375]",10.64095,59.173300000000005,68.630859375,14954.7,1067.7,1.0713956147565649,"90,50,80",137
5834,TJ-022-WQIDC,2022040810,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.7,30.1,1,4.63,80,45,80,22.59375,[22.59375],10.64095,59.173300000000005,32.25,9437.2,465.9,1.049368456745645,"60,30,80",144
5835,TJ-022-WQIDC,2022040810,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.5,1,4.2,85,30,85,25.578125,"[25.578125, 24.96875]",10.64095,59.173300000000005,38.8203125,6296.78,854.1,1.135640756068975,"80,30,80",144
5836,TJ-022-WQIDC,2022040810,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.2,31.2,1,4.42,80,30,80,23.546875,[23.546875],10.64095,59.173300000000005,36.87109375,10620.6,497.0,1.0467958495753535,"80,30,80",23
5837,TJ-022-WQIDC,2022040810,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,52.0,28.7,1,2.44,80,30,80,23.609375,"[22.296875, 23.515625, 23.609375]",10.64095,59.173300000000005,38.26953125,6798.0,401.4,1.059046778464254,"90,30,80",125
5838,TJ-022-WQIDC,2022040810,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.71875,"[24.65625, 24.71875, 24.375]",10.64095,59.173300000000005,0.669921875,6296.78,854.1,1.135640756068975,"80,30,80",144
5839,TJ-022-WQIDC,2022040810,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,67.0,30.1,1,3.81,80,45,80,24.171875,[24.171875],10.64095,59.173300000000005,37.7294921875,9437.2,465.9,1.049368456745645,"90,30,80",140
5840,TJ-022-WQIDC,2022040810,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.4,1,4.14,85,30,85,24.859375,"[24.390625, 24.515625, 24.8125, 24.859375]",10.64095,59.173300000000005,62.62939453125,6296.78,854.1,1.135640756068975,"80,30,80",144
5841,TJ-022-WQIDC,2022040810,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.26,80,30,80,22.40625,"[22.40625, 21.484375]",10.64095,59.173300000000005,32.916015625,3434.9,301.8,1.087862819878308,"60,30,80",144
5842,TJ-022-WQIDC,2022040810,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.0,1,0.0,70,30,70,22.546875,"[22.484375, 22.546875]",10.64095,59.173300000000005,21.66015625,3434.9,301.8,1.087862819878308,"60,30,80",144
5843,TJ-022-WQIDC,2022040810,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,78.2,29.3,1,3.75,85,35,85,23.65625,"[23.578125, 23.65625, 23.15625, 23.625]",10.64095,59.173300000000005,74.369140625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5844,TJ-022-WQIDC,2022040810,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,67.0,27.2,1,4.3,80,30,80,23.15625,"[23.15625, 22.140625, 22.9375, 21.65625]",10.64095,59.173300000000005,58.400390625,6798.0,401.4,1.059046778464254,"80,30,80",144
5845,TJ-022-WQIDC,2022040810,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.9,1,0.0,80,30,80,24.15625,"[24.15625, 23.796875, 24.15625, 23.578125]",10.64095,59.173300000000005,6.109375,6296.78,854.1,1.135640756068975,"70,30,80",111
5846,TJ-022-WQIDC,2022040810,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.9375,"[21.9375, 21.875]",10.64095,59.173300000000005,22.078125,3434.9,301.8,1.087862819878308,"60,30,80",144
5847,TJ-022-WQIDC,2022040810,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,63.4,29.9,1,3.81,75,45,75,24.484375,"[24.484375, 24.34375, 23.4375]",10.64095,59.173300000000005,27.259765625,9437.2,465.9,1.049368456745645,"90,30,80",143
5848,TJ-022-WQIDC,2022040810,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.0,30.4,1,4.33,80,30,80,22.359375,[22.359375],10.64095,59.173300000000005,34.392578125,10620.6,497.0,1.0467958495753535,"60,30,80",116
5849,TJ-022-WQIDC,2022040810,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,77.7,29.5,1,5.0,80,30,80,22.703125,"[22.703125, 22.453125]",10.64095,59.173300000000005,42.44921875,10620.6,497.0,1.0467958495753535,"90,50,80",25
5850,TJ-022-WQIDC,2022040810,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.8,25.2,1,2.6,75,30,75,24.421875,"[24.421875, 24.28125]",10.64095,59.173300000000005,4.699554443359375,483.6,104.2,1.2154673283705542,"70,30,80",123
5851,TJ-022-WQIDC,2022040810,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,65.2,29.5,1,3.65,90,35,90,23.34375,[23.34375],10.64095,59.173300000000005,41.490234375,14954.7,1067.7,1.0713956147565649,"80,30,80",112
5852,TJ-022-WQIDC,2022040810,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.15625,"[24.15625, 24.09375]",10.64095,59.173300000000005,1.7799072265625,483.6,104.2,1.2154673283705542,"70,30,80",102
5853,TJ-022-WQIDC,2022040810,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.2,30.4,1,3.59,70,30,70,24.34375,"[23.5625, 23.359375, 24.34375]",10.64095,59.173300000000005,22.861328125,10620.6,497.0,1.0467958495753535,"90,30,80",142
5854,TJ-022-WQIDC,2022040810,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,82.8,30.1,1,4.69,90,35,90,23.125,[23.125],10.64095,59.173300000000005,40.609375,12796.9,1048.5,1.0819339058678277,"80,30,80",67
5855,TJ-022-WQIDC,2022040810,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.4,29.2,1,3.65,90,35,90,23.375,"[22.734375, 22.375, 23.375, 23.078125]",10.64095,59.173300000000005,79.337890625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5856,TJ-022-WQIDC,2022040810,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.265625,"[24.265625, 23.859375]",10.64095,59.173300000000005,3.3798828125,483.6,104.2,1.2154673283705542,"70,30,80",41
5857,TJ-022-WQIDC,2022040810,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.8,26.9,1,2.73,70,30,70,22.9375,"[22.796875, 22.9375, 22.15625, 22.71875]",10.64095,59.173300000000005,26.718994140625,6798.0,401.4,1.059046778464254,"60,30,80",129
5858,TJ-022-WQIDC,2022040810,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.34375,"[24.015625, 24.34375]",10.64095,59.173300000000005,3.259765625,1615.68,98.7,1.0610888294711824,"70,30,80",144
5859,TJ-022-WQIDC,2022040810,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.8,26.0,1,1.56,75,30,75,24.625,"[24.625, 24.421875]",10.64095,59.173300000000005,10.66748046875,483.6,104.2,1.2154673283705542,"70,30,80",124
5860,TJ-022-WQIDC,2022040810,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,39.5,26.9,1,2.71,80,30,80,24.171875,"[24.0625, 24.171875]",10.64095,59.173300000000005,2.25994873046875,1615.68,98.7,1.0610888294711824,"70,30,80",86
5861,TJ-022-WQIDC,2022040810,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.5,80,30,80,22.34375,"[22.234375, 22.34375]",10.64095,59.173300000000005,19.189453125,3434.9,301.8,1.087862819878308,"60,30,80",144
5862,TJ-022-WQIDC,2022040810,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.5,29.8,1,4.78,80,45,80,23.015625,"[23.015625, 22.46875, 22.90625]",10.64095,59.173300000000005,30.9609375,9437.2,465.9,1.049368456745645,"90,30,80",56
5863,TJ-022-WQIDC,2022040810,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,67.6,27.7,1,4.04,80,35,80,22.90625,"[22.90625, 22.671875, 22.71875, 22.78125]",10.64095,59.173300000000005,6.570556640625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
5864,TJ-022-WQIDC,2022040810,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.7,1,4.08,85,30,85,24.734375,[24.734375],10.64095,59.173300000000005,13.898193359375,6296.78,854.1,1.135640756068975,"80,30,80",144
5865,TJ-022-WQIDC,2022040810,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.6,1,4.63,80,35,80,23.3125,"[22.3125, 23.3125]",10.64095,59.173300000000005,43.771484375,14954.7,1067.7,1.0713956147565649,"80,30,80",140
5866,TJ-022-WQIDC,2022040810,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,82.8,29.9,1,4.97,90,35,90,23.796875,"[23.796875, 23.796875, 23.75]",10.64095,59.173300000000005,43.20703125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5867,TJ-022-WQIDC,2022040810,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.7,26.1,1,1.38,80,30,80,24.21875,"[24.21875, 23.671875, 24.0625, 24.0]",10.64095,59.173300000000005,9.30859375,6296.78,854.1,1.135640756068975,"70,30,80",114
5868,TJ-022-WQIDC,2022040810,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.26,90,35,90,23.765625,"[22.9375, 23.765625, 22.703125]",10.64095,59.173300000000005,37.478515625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5869,TJ-022-WQIDC,2022040810,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.984375,"[22.703125, 22.984375]",10.64095,59.173300000000005,26.6875,14954.7,1067.7,1.0713956147565649,"80,30,80",51
5870,TJ-022-WQIDC,2022040810,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,65.2,28.8,1,4.14,90,35,90,23.171875,"[22.171875, 23.171875, 22.25, 22.90625]",10.64095,59.173300000000005,82.203125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5871,TJ-022-WQIDC,2022040810,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.2,29.4,1,3.81,85,35,85,22.5625,"[21.828125, 22.3125, 22.5625]",10.64095,59.173300000000005,36.123046875,14954.7,1067.7,1.0713956147565649,"60,30,80",144
5872,TJ-022-WQIDC,2022040810,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,60.5,28.0,1,3.34,70,45,70,23.4375,"[23.4375, 23.390625, 22.21875, 22.6875]",10.64095,59.173300000000005,60.8515625,9437.2,465.9,1.049368456745645,"80,30,80",144
5873,TJ-022-WQIDC,2022040810,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,79.0,32.6,1,5.2,80,30,80,22.65625,"[22.640625, 22.65625]",10.64095,59.173300000000005,44.005859375,10620.6,497.0,1.0467958495753535,"80,30,80",142
5874,TJ-022-WQIDC,2022040810,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,3.01,70,30,70,22.265625,"[22.234375, 22.265625]",10.64095,59.173300000000005,14.068359375,3434.9,301.8,1.087862819878308,"60,30,80",144
5875,TJ-022-WQIDC,2022040810,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,82.8,30.1,1,4.53,90,35,90,23.453125,"[23.25, 23.140625, 23.40625, 23.453125]",10.64095,59.173300000000005,83.6015625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5876,TJ-022-WQIDC,2022040810,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.5,1,0.0,80,30,80,24.609375,[24.609375],10.64095,59.173300000000005,1.1201171875,1615.68,98.7,1.0610888294711824,"70,30,80",135
5877,TJ-022-WQIDC,2022040810,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,39.5,26.1,1,1.31,80,30,80,24.703125,"[24.625, 24.46875, 24.703125, 24.671875]",10.64095,59.173300000000005,18.83935546875,1615.68,98.7,1.0610888294711824,"70,30,80",144
5878,TJ-022-WQIDC,2022040810,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,73.2,28.6,1,3.63,75,30,75,22.734375,"[22.734375, 22.625, 22.640625, 22.25]",10.64095,59.173300000000005,64.9111328125,10620.6,497.0,1.0467958495753535,"80,30,80",142
5879,TJ-022-WQIDC,2022040810,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,74.1,28.1,1,4.01,80,35,80,23.703125,"[23.21875, 23.703125, 23.15625]",10.64095,59.173300000000005,19.603515625,12796.9,1048.5,1.0819339058678277,"60,30,80",118
5880,TJ-022-WQIDC,2022040810,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.4,27.0,1,3.34,70,30,70,23.125,"[22.65625, 22.59375, 21.875, 23.125]",10.64095,59.173300000000005,43.16845703125,6798.0,401.4,1.059046778464254,"80,30,80",129
5881,TJ-022-WQIDC,2022040810,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.0,30.4,1,3.27,80,30,80,23.0,"[23.0, 22.421875, 21.78125]",10.64095,59.173300000000005,38.4296875,10620.6,497.0,1.0467958495753535,"90,30,80",52
5882,TJ-022-WQIDC,2022040810,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.2,27.4,1,2.46,80,30,80,23.140625,"[22.875, 23.140625, 22.9375, 22.734375]",10.64095,59.173300000000005,33.79736328125,6798.0,401.4,1.059046778464254,"90,30,80",136
5883,TJ-022-WQIDC,2022040810,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.5,28.7,1,3.65,85,35,85,22.8125,"[22.0, 22.8125, 22.609375, 22.6875]",10.64095,59.173300000000005,81.380859375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5884,TJ-022-WQIDC,2022040810,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,28.4,1,0.0,80,30,80,23.5,"[23.5, 23.203125]",10.64095,59.173300000000005,34.611328125,10620.6,497.0,1.0467958495753535,"90,30,80",94
5885,TJ-022-WQIDC,2022040810,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,60.6,29.9,1,3.81,70,45,70,24.265625,"[22.90625, 23.765625, 24.265625, 23.875]",10.64095,59.173300000000005,66.490234375,9437.2,465.9,1.049368456745645,"80,30,80",144
5886,TJ-022-WQIDC,2022040810,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.5,30.0,1,3.79,80,30,80,23.078125,"[22.828125, 22.359375, 23.078125, 22.65625]",10.64095,59.173300000000005,92.4921875,10620.6,497.0,1.0467958495753535,"80,30,80",144
5887,TJ-022-WQIDC,2022040810,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.26,90,35,90,24.1875,"[23.515625, 24.171875, 24.015625, 24.1875]",10.64095,59.173300000000005,81.08984375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5888,TJ-022-WQIDC,2022040810,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.2,29.5,1,3.81,85,35,85,23.046875,[23.046875],10.64095,59.173300000000005,37.8779296875,12796.9,1048.5,1.0819339058678277,"90,30,80",126
5889,TJ-022-WQIDC,2022040810,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.5,29.3,1,3.81,85,35,85,21.6875,[21.6875],10.64095,59.173300000000005,40.080078125,14954.7,1067.7,1.0713956147565649,"80,30,80",54
5890,TJ-022-WQIDC,2022040810,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.4375,"[22.375, 22.4375]",10.64095,59.173300000000005,30.7998046875,3434.9,301.8,1.087862819878308,"60,30,80",144
5891,TJ-022-WQIDC,2022040810,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.5,28.4,1,4.08,85,35,85,23.40625,"[23.40625, 22.875, 22.703125, 23.1875]",10.64095,59.173300000000005,81.140625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5892,TJ-022-WQIDC,2022040810,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.1,1,5.42,90,35,90,22.703125,[22.703125],10.64095,59.173300000000005,44.06689453125,14954.7,1067.7,1.0713956147565649,"90,50,80",126
5893,TJ-022-WQIDC,2022040811,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.6,1,2.44,80,30,80,23.59375,"[22.3125, 23.453125, 23.59375]",11.549775,54.9795,39.349609375,6798.0,401.4,1.059046778464254,"90,30,80",125
5894,TJ-022-WQIDC,2022040811,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,35.4,25.7,1,1.27,75,30,75,24.203125,"[23.453125, 24.203125]",11.549775,54.9795,10.46875,483.6,104.2,1.2154673283705542,"70,30,80",124
5895,TJ-022-WQIDC,2022040811,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.2,30.4,1,4.33,80,30,80,22.3125,[22.3125],11.549775,54.9795,34.416015625,10620.6,497.0,1.0467958495753535,"60,30,80",116
5896,TJ-022-WQIDC,2022040811,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.5,26.8,1,1.93,80,30,80,23.96875,"[23.96875, 23.8125]",11.549775,54.9795,2.31976318359375,1615.68,98.7,1.0610888294711824,"60,30,80",58
5897,TJ-022-WQIDC,2022040811,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,73.4,28.8,1,4.65,75,30,75,22.75,"[22.75, 22.671875, 22.5625, 22.28125]",11.549775,54.9795,66.4892578125,10620.6,497.0,1.0467958495753535,"80,30,80",142
5898,TJ-022-WQIDC,2022040811,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.34375,"[22.375, 23.34375]",11.549775,54.9795,43.98046875,14954.7,1067.7,1.0713956147565649,"80,30,80",140
5899,TJ-022-WQIDC,2022040811,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,28.5,1,0.0,80,30,80,23.546875,"[23.546875, 23.265625]",11.549775,54.9795,35.1357421875,10620.6,497.0,1.0467958495753535,"90,30,80",94
5900,TJ-022-WQIDC,2022040811,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.9,29.5,1,3.81,90,35,90,23.09375,"[22.5, 23.09375, 22.296875]",11.549775,54.9795,25.0390625,14954.7,1067.7,1.0713956147565649,"90,30,80",144
5901,TJ-022-WQIDC,2022040811,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.5,26.2,1,1.54,80,30,80,24.734375,"[24.265625, 24.3125, 24.734375, 24.703125]",11.549775,54.9795,18.53125,1615.68,98.7,1.0610888294711824,"70,30,80",144
5902,TJ-022-WQIDC,2022040811,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.2,29.8,1,3.79,80,30,80,23.0,"[22.875, 22.234375, 23.0, 22.5625]",11.549775,54.9795,93.451171875,10620.6,497.0,1.0467958495753535,"80,30,80",144
5903,TJ-022-WQIDC,2022040811,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.5,26.6,1,2.44,80,30,80,24.84375,"[24.34375, 24.3125, 24.84375]",11.549775,54.9795,5.50048828125,1615.68,98.7,1.0610888294711824,"70,30,80",144
5904,TJ-022-WQIDC,2022040811,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.8,1,2.73,70,30,70,22.84375,"[22.703125, 22.84375, 22.046875, 22.65625]",11.549775,54.9795,26.74072265625,6798.0,401.4,1.059046778464254,"60,30,80",129
5905,TJ-022-WQIDC,2022040811,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.3,1,5.26,90,35,90,23.875,"[23.0, 23.875, 22.71875]",11.549775,54.9795,38.169921875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5906,TJ-022-WQIDC,2022040811,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.375,"[22.375, 22.0625]",11.549775,54.9795,30.9599609375,3434.9,301.8,1.087862819878308,"60,30,80",144
5907,TJ-022-WQIDC,2022040811,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.2,27.0,1,3.5,70,30,70,22.984375,"[22.609375, 22.625, 21.90625, 22.984375]",11.549775,54.9795,43.660400390625,6798.0,401.4,1.059046778464254,"80,30,80",129
5908,TJ-022-WQIDC,2022040811,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.2,30.5,1,3.27,80,30,80,22.90625,"[22.90625, 22.34375, 21.71875]",11.549775,54.9795,38.330078125,10620.6,497.0,1.0467958495753535,"60,30,80",84
5909,TJ-022-WQIDC,2022040811,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,81.7,29.9,1,4.97,90,35,90,23.8125,"[23.8125, 23.703125, 23.8125]",11.549775,54.9795,44.94140625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5910,TJ-022-WQIDC,2022040811,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.9,1,4.08,85,30,85,24.71875,[24.71875],11.549775,54.9795,15.4013671875,6296.78,854.1,1.135640756068975,"80,30,80",144
5911,TJ-022-WQIDC,2022040811,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.26,90,35,90,24.1875,"[23.515625, 24.1875, 24.03125, 24.140625]",11.549775,54.9795,81.41015625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5912,TJ-022-WQIDC,2022040811,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.81,80,30,80,22.40625,"[22.328125, 22.40625]",11.549775,54.9795,19.5390625,3434.9,301.8,1.087862819878308,"60,30,80",144
5913,TJ-022-WQIDC,2022040811,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.453125,"[22.40625, 22.453125]",11.549775,54.9795,21.669921875,3434.9,301.8,1.087862819878308,"60,30,80",144
5914,TJ-022-WQIDC,2022040811,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.3,1,5.42,90,35,90,22.6875,[22.6875],11.549775,54.9795,45.11181640625,14954.7,1067.7,1.0713956147565649,"90,50,80",126
5915,TJ-022-WQIDC,2022040811,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.7,1,0.0,80,30,80,24.5625,"[24.484375, 24.015625, 24.5625, 23.90625]",11.549775,54.9795,33.49163818359375,1615.68,98.7,1.0610888294711824,"90,30,80",140
5916,TJ-022-WQIDC,2022040811,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.6,1,4.14,85,30,85,24.796875,"[24.34375, 24.359375, 24.625, 24.796875]",11.549775,54.9795,68.76953125,6296.78,854.1,1.135640756068975,"80,30,80",144
5917,TJ-022-WQIDC,2022040811,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.2,29.4,1,3.98,85,35,85,22.59375,"[21.765625, 22.3125, 22.59375]",11.549775,54.9795,36.66015625,14954.7,1067.7,1.0713956147565649,"60,30,80",144
5918,TJ-022-WQIDC,2022040811,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.4,1,2.46,80,30,80,23.015625,"[22.84375, 23.015625, 22.859375, 22.625]",11.549775,54.9795,33.958984375,6798.0,401.4,1.059046778464254,"90,30,80",136
5919,TJ-022-WQIDC,2022040811,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.1,80,30,80,21.9375,"[21.9375, 21.453125]",11.549775,54.9795,33.390625,3434.9,301.8,1.087862819878308,"60,30,80",144
5920,TJ-022-WQIDC,2022040811,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.1,1,3.65,85,30,85,24.859375,"[24.59375, 24.859375, 24.28125]",11.549775,54.9795,0.64990234375,6296.78,854.1,1.135640756068975,"80,30,80",144
5921,TJ-022-WQIDC,2022040811,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,77.5,29.2,1,4.91,85,35,85,23.765625,"[23.625, 23.671875, 23.0625, 23.765625]",11.549775,54.9795,77.103515625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5922,TJ-022-WQIDC,2022040811,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,63.3,29.4,1,3.98,70,45,70,24.0625,"[24.0625, 23.921875, 23.796875, 23.53125]",11.549775,54.9795,79.650390625,9437.2,465.9,1.049368456745645,"80,30,80",144
5923,TJ-022-WQIDC,2022040811,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.6,1,0.0,80,30,80,24.109375,"[24.109375, 23.71875, 24.0625, 23.578125]",11.549775,54.9795,6.1103515625,6296.78,854.1,1.135640756068975,"70,30,80",111
5924,TJ-022-WQIDC,2022040811,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,74.5,29.9,1,3.81,85,35,85,23.65625,[23.65625],11.549775,54.9795,38.0712890625,12796.9,1048.5,1.0819339058678277,"90,30,80",126
5925,TJ-022-WQIDC,2022040811,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,68.8,30.1,1,4.94,70,30,70,23.8125,"[23.796875, 23.8125]",11.549775,54.9795,32.2626953125,10620.6,497.0,1.0467958495753535,"90,30,80",119
5926,TJ-022-WQIDC,2022040811,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,81.7,29.9,1,4.65,90,35,90,23.21875,"[23.0, 22.875, 23.15625, 23.21875]",11.549775,54.9795,85.9609375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5927,TJ-022-WQIDC,2022040811,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,35.4,25.1,1,1.31,75,30,75,24.140625,"[23.71875, 24.140625]",11.549775,54.9795,4.5498046875,483.6,104.2,1.2154673283705542,"70,30,80",123
5928,TJ-022-WQIDC,2022040811,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.5,29.1,1,3.98,80,30,80,23.5,"[23.015625, 23.5]",11.549775,54.9795,42.1025390625,6798.0,401.4,1.059046778464254,"80,30,80",90
5929,TJ-022-WQIDC,2022040811,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.0,1,3.34,85,30,85,24.640625,"[24.640625, 24.515625]",11.549775,54.9795,23.2392578125,6296.78,854.1,1.135640756068975,"80,30,80",144
5930,TJ-022-WQIDC,2022040811,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,67.2,30.5,1,4.63,80,30,80,23.234375,"[23.234375, 22.6875]",11.549775,54.9795,40.919921875,6798.0,401.4,1.059046778464254,"80,30,80",127
5931,TJ-022-WQIDC,2022040811,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,63.6,29.8,1,3.81,75,45,75,24.453125,"[24.453125, 24.3125, 23.40625]",11.549775,54.9795,26.921875,9437.2,465.9,1.049368456745645,"90,30,80",143
5932,TJ-022-WQIDC,2022040811,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.5,30.1,1,4.63,80,45,80,22.40625,[22.40625],11.549775,54.9795,32.701171875,9437.2,465.9,1.049368456745645,"60,30,80",144
5933,TJ-022-WQIDC,2022040811,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,78.7,32.5,1,5.71,80,30,80,22.625,"[22.625, 22.5625]",11.549775,54.9795,44.5,10620.6,497.0,1.0467958495753535,"80,30,80",142
5934,TJ-022-WQIDC,2022040811,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.5,29.8,1,4.3,80,45,80,23.09375,"[23.09375, 22.375, 22.75]",11.549775,54.9795,30.919921875,9437.2,465.9,1.049368456745645,"90,30,80",56
5935,TJ-022-WQIDC,2022040811,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.859375,"[21.859375, 21.8125]",11.549775,54.9795,22.609375,3434.9,301.8,1.087862819878308,"60,30,80",144
5936,TJ-022-WQIDC,2022040811,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,78.5,29.6,1,5.14,80,30,80,22.6875,"[22.6875, 22.4375]",11.549775,54.9795,42.76171875,10620.6,497.0,1.0467958495753535,"80,30,80",119
5937,TJ-022-WQIDC,2022040811,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,60.5,27.9,1,3.5,70,45,70,23.4375,"[23.4375, 23.421875, 22.25, 22.6875]",11.549775,54.9795,62.0615234375,9437.2,465.9,1.049368456745645,"80,30,80",144
5938,TJ-022-WQIDC,2022040811,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,44.5,26.1,1,1.25,80,30,80,24.125,"[24.125, 23.375, 23.625, 23.1875]",11.549775,54.9795,9.439453125,6296.78,854.1,1.135640756068975,"70,30,80",114
5939,TJ-022-WQIDC,2022040811,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.2,30.1,1,3.59,70,30,70,24.3125,"[23.5625, 23.40625, 24.3125]",11.549775,54.9795,23.03125,10620.6,497.0,1.0467958495753535,"90,30,80",142
5940,TJ-022-WQIDC,2022040811,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.3,29.3,1,3.98,80,45,80,24.625,"[23.90625, 24.1875, 24.625, 23.765625]",11.549775,54.9795,63.251953125,9437.2,465.9,1.049368456745645,"80,30,80",144
5941,TJ-022-WQIDC,2022040811,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,60.8,29.8,1,3.98,70,45,70,24.40625,"[22.953125, 23.796875, 24.40625, 23.90625]",11.549775,54.9795,65.748046875,9437.2,465.9,1.049368456745645,"80,30,80",144
5942,TJ-022-WQIDC,2022040811,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.9,28.6,1,4.14,90,35,90,23.28125,"[22.28125, 23.28125, 22.34375, 22.9375]",11.549775,54.9795,82.93359375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5943,TJ-022-WQIDC,2022040811,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.2,29.4,1,3.81,85,35,85,21.6875,[21.6875],11.549775,54.9795,40.921875,14954.7,1067.7,1.0713956147565649,"80,30,80",54
5944,TJ-022-WQIDC,2022040811,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.296875,"[23.765625, 24.296875]",11.549775,54.9795,3.3203125,1615.68,98.7,1.0610888294711824,"70,30,80",144
5945,TJ-022-WQIDC,2022040811,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,67.0,27.3,1,3.98,80,30,80,23.09375,"[23.09375, 22.0625, 22.953125, 21.671875]",11.549775,54.9795,59.15234375,6798.0,401.4,1.059046778464254,"80,30,80",144
5946,TJ-022-WQIDC,2022040811,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,78.4,29.4,1,3.65,90,35,90,23.453125,"[23.15625, 22.796875, 23.453125, 23.265625]",11.549775,54.9795,80.05078125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5947,TJ-022-WQIDC,2022040811,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.6,1,4.78,80,35,80,23.015625,"[22.671875, 23.015625]",11.549775,54.9795,27.25,14954.7,1067.7,1.0713956147565649,"90,30,80",13
5948,TJ-022-WQIDC,2022040811,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.15625,"[25.15625, 24.296875]",11.549775,54.9795,38.599609375,6296.78,854.1,1.135640756068975,"80,30,80",144
5949,TJ-022-WQIDC,2022040811,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,4.94,85,35,85,22.375,"[22.375, 22.34375, 22.140625, 22.3125]",11.549775,54.9795,69.900390625,14954.7,1067.7,1.0713956147565649,"90,50,80",137
5950,TJ-022-WQIDC,2022040811,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.5,1,1.38,75,30,75,24.15625,"[24.15625, 23.75]",11.549775,54.9795,1.7000732421875,483.6,104.2,1.2154673283705542,"70,30,80",102
5951,TJ-022-WQIDC,2022040811,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.6,1,4.3,85,30,85,25.90625,"[25.0625, 25.234375, 25.265625, 25.90625]",11.549775,54.9795,39.861328125,6296.78,854.1,1.135640756068975,"80,30,80",144
5952,TJ-022-WQIDC,2022040811,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.24,1,0.0,80,30,80,24.40625,[24.40625],11.549775,54.9795,1.079833984375,1615.68,98.7,1.0610888294711824,"70,30,80",135
5953,TJ-022-WQIDC,2022040811,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.0,31.1,1,4.42,80,30,80,23.515625,[23.515625],11.549775,54.9795,37.259765625,10620.6,497.0,1.0467958495753535,"80,30,80",23
5954,TJ-022-WQIDC,2022040811,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.2,28.7,1,3.81,85,35,85,22.796875,"[22.046875, 22.796875, 22.59375, 22.671875]",11.549775,54.9795,81.662109375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5955,TJ-022-WQIDC,2022040811,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,78.7,30.4,1,4.04,90,35,90,23.8125,"[23.40625, 23.375, 23.8125]",11.549775,54.9795,41.572265625,12796.9,1048.5,1.0819339058678277,"80,30,80",108
5956,TJ-022-WQIDC,2022040811,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,73.2,28.1,1,4.01,80,35,80,23.671875,"[23.15625, 23.671875, 23.234375]",11.549775,54.9795,19.5400390625,12796.9,1048.5,1.0819339058678277,"60,30,80",118
5957,TJ-022-WQIDC,2022040811,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,74.2,28.5,1,4.08,85,35,85,23.421875,"[23.3125, 23.203125, 22.984375, 23.421875]",11.549775,54.9795,82.5859375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5958,TJ-022-WQIDC,2022040811,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.9,29.5,1,4.3,90,35,90,23.453125,[23.453125],11.549775,54.9795,41.7109375,14954.7,1067.7,1.0713956147565649,"80,30,80",112
5959,TJ-022-WQIDC,2022040811,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,66.8,30.1,1,3.81,80,45,80,24.15625,[24.15625],11.549775,54.9795,37.9404296875,9437.2,465.9,1.049368456745645,"90,30,80",140
5960,TJ-022-WQIDC,2022040811,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,70.5,27.8,1,4.04,80,35,80,23.03125,"[23.03125, 22.78125, 22.71875, 22.90625]",11.549775,54.9795,6.570556640625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
5961,TJ-022-WQIDC,2022040811,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,2.66,70,30,70,22.34375,"[22.34375, 22.328125]",11.549775,54.9795,14.3515625,3434.9,301.8,1.087862819878308,"60,30,80",144
5962,TJ-022-WQIDC,2022040811,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,23.703125,"[23.703125, 23.6875]",11.549775,54.9795,3.27001953125,483.6,104.2,1.2154673283705542,"60,30,80",103
5963,TJ-022-WQIDC,2022040811,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,81.7,30.1,1,4.69,90,35,90,23.1875,[23.1875],11.549775,54.9795,41.44921875,12796.9,1048.5,1.0819339058678277,"80,30,80",67
5964,TJ-022-WQIDC,2022040812,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.1,80,30,80,21.59375,"[21.59375, 21.375]",12.4586,50.785700000000006,32.994140625,3434.9,301.8,1.087862819878308,"60,30,80",144
5965,TJ-022-WQIDC,2022040812,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.2,27.3,1,3.98,80,30,80,23.125,"[23.125, 22.046875, 22.90625, 21.59375]",12.4586,50.785700000000006,57.982421875,6798.0,401.4,1.059046778464254,"80,30,80",144
5966,TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,57.7,30.2,1,3.69,80,30,80,22.296875,[22.296875],12.4586,50.785700000000006,34.15234375,10620.6,497.0,1.0467958495753535,"60,30,80",116
5967,TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,73.4,28.8,1,4.65,75,30,75,22.765625,"[22.765625, 22.65625, 22.640625, 22.234375]",12.4586,50.785700000000006,64.92578125,10620.6,497.0,1.0467958495753535,"80,30,80",142
5968,TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,73.5,28.5,1,4.08,85,35,85,23.421875,"[23.3125, 23.0625, 23.125, 23.421875]",12.4586,50.785700000000006,81.00390625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5969,TJ-022-WQIDC,2022040812,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,23.90625,"[23.90625, 23.796875]",12.4586,50.785700000000006,1.740234375,483.6,104.2,1.2154673283705542,"60,30,80",42
5970,TJ-022-WQIDC,2022040812,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.9,1,1.25,70,30,70,22.390625,"[22.34375, 22.390625]",12.4586,50.785700000000006,13.91015625,3434.9,301.8,1.087862819878308,"60,30,80",144
5971,TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.7,29.1,1,3.5,85,35,85,21.5625,[21.5625],12.4586,50.785700000000006,39.1484375,14954.7,1067.7,1.0713956147565649,"60,30,80",88
5972,TJ-022-WQIDC,2022040812,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,40.0,28.1,1,1.77,80,30,80,24.59375,"[24.421875, 23.53125, 24.59375, 23.453125]",12.4586,50.785700000000006,33.54815673828125,1615.68,98.7,1.0610888294711824,"90,30,80",140
5973,TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,67.6,30.1,1,4.94,70,30,70,23.765625,"[23.734375, 23.765625]",12.4586,50.785700000000006,31.501953125,10620.6,497.0,1.0467958495753535,"90,30,80",119
5974,TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,4.08,85,30,85,24.796875,[24.796875],12.4586,50.785700000000006,13.8720703125,6296.78,854.1,1.135640756068975,"80,30,80",144
5975,TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.7,29.4,1,5.26,90,35,90,22.6875,[22.6875],12.4586,50.785700000000006,43.22900390625,14954.7,1067.7,1.0713956147565649,"90,50,80",126
