,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
5976,TJ-022-WQIDC,2022040812,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.0,29.2,1,3.81,80,45,80,24.609375,"[23.90625, 24.109375, 24.609375, 23.734375]",12.4586,50.785700000000006,63.298828125,9437.2,465.9,1.049368456745645,"80,30,80",144
5977,TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.7,29.5,1,3.98,90,35,90,23.234375,"[22.65625, 23.234375, 22.203125]",12.4586,50.785700000000006,24.5390625,14954.7,1067.7,1.0713956147565649,"90,30,80",144
5978,TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,73.5,29.8,1,3.81,85,35,85,23.671875,[23.671875],12.4586,50.785700000000006,37.7470703125,12796.9,1048.5,1.0819339058678277,"90,30,80",126
5979,TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.9,29.6,1,4.65,90,35,90,22.875,"[22.515625, 22.46875, 22.765625, 22.875]",12.4586,50.785700000000006,83.13671875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
5980,TJ-022-WQIDC,2022040812,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,40.0,26.7,1,1.25,80,30,80,24.53125,"[23.96875, 24.046875, 24.53125]",12.4586,50.785700000000006,5.58935546875,1615.68,98.7,1.0610888294711824,"70,30,80",144
5981,TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,77.2,29.2,1,5.14,80,30,80,22.484375,"[22.484375, 22.265625]",12.4586,50.785700000000006,42.220703125,10620.6,497.0,1.0467958495753535,"90,50,80",25
5982,TJ-022-WQIDC,2022040812,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.8,29.5,1,3.81,75,45,75,24.34375,"[24.34375, 24.1875, 23.375]",12.4586,50.785700000000006,25.66015625,9437.2,465.9,1.049368456745645,"90,30,80",143
5983,TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.2,1,4.3,85,30,85,25.828125,"[24.96875, 25.09375, 25.078125, 25.828125]",12.4586,50.785700000000006,35.259765625,6296.78,854.1,1.135640756068975,"80,30,80",144
5984,TJ-022-WQIDC,2022040812,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.8,29.9,1,4.3,80,45,80,22.4375,[22.4375],12.4586,50.785700000000006,32.65625,9437.2,465.9,1.049368456745645,"60,30,80",144
5985,TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.7,1,0.0,80,30,80,24.15625,"[24.15625, 23.84375, 24.140625, 23.734375]",12.4586,50.785700000000006,6.0791015625,6296.78,854.1,1.135640756068975,"70,30,80",111
5986,TJ-022-WQIDC,2022040812,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.7,29.6,1,3.65,70,45,70,24.296875,"[23.078125, 23.90625, 24.296875, 23.9375]",12.4586,50.785700000000006,66.251953125,9437.2,465.9,1.049368456745645,"80,30,80",144
5987,TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.0,1,4.94,90,35,90,23.8125,"[22.9375, 23.8125, 22.65625]",12.4586,50.785700000000006,37.0,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5988,TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.7,1,4.78,85,35,85,22.296875,"[22.296875, 22.28125, 22.09375, 22.234375]",12.4586,50.785700000000006,68.99609375,14954.7,1067.7,1.0713956147565649,"90,50,80",137
5989,TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.2,28.6,1,3.81,85,35,85,22.859375,"[22.140625, 22.859375, 22.671875, 22.6875]",12.4586,50.785700000000006,81.51171875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5990,TJ-022-WQIDC,2022040812,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,40.0,26.9,1,1.93,80,30,80,23.9375,"[23.9375, 23.59375]",12.4586,50.785700000000006,2.4400634765625,1615.68,98.7,1.0610888294711824,"60,30,80",58
5991,TJ-022-WQIDC,2022040812,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.0,26.9,1,3.17,70,30,70,23.0,"[22.6875, 22.65625, 21.84375, 23.0]",12.4586,50.785700000000006,42.659912109375,6798.0,401.4,1.059046778464254,"80,30,80",129
5992,TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.4,1,5.1,90,35,90,24.09375,"[23.4375, 24.09375, 24.0, 24.09375]",12.4586,50.785700000000006,81.029296875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
5993,TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.8,28.0,1,3.36,80,35,80,23.65625,"[23.0625, 23.65625, 23.15625]",12.4586,50.785700000000006,19.4892578125,12796.9,1048.5,1.0819339058678277,"60,30,80",118
5994,TJ-022-WQIDC,2022040812,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,49.0,27.4,1,2.46,80,30,80,23.28125,"[22.984375, 23.28125, 23.109375, 22.828125]",12.4586,50.785700000000006,33.935546875,6798.0,401.4,1.059046778464254,"90,30,80",136
5995,TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.7,29.7,1,4.63,80,35,80,22.96875,"[22.671875, 22.96875]",12.4586,50.785700000000006,26.517578125,14954.7,1067.7,1.0713956147565649,"80,30,80",51
5996,TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,77.6,29.8,1,4.69,90,35,90,22.796875,[22.796875],12.4586,50.785700000000006,40.05078125,12796.9,1048.5,1.0819339058678277,"80,30,80",67
5997,TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.2,29.2,1,3.65,85,35,85,22.484375,"[21.6875, 22.015625, 22.484375]",12.4586,50.785700000000006,34.337890625,14954.7,1067.7,1.0713956147565649,"60,30,80",144
5998,TJ-022-WQIDC,2022040812,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,45.0,26.8,1,2.73,70,30,70,22.9375,"[22.796875, 22.9375, 22.046875, 22.703125]",12.4586,50.785700000000006,26.788818359375,6798.0,401.4,1.059046778464254,"60,30,80",129
5999,TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,53.2,26.2,1,1.25,80,30,80,24.484375,"[24.484375, 23.859375, 24.203125, 23.84375]",12.4586,50.785700000000006,9.310546875,6296.78,854.1,1.135640756068975,"70,30,80",114
6000,TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.765625,"[24.703125, 24.765625, 24.46875]",12.4586,50.785700000000006,0.64990234375,6296.78,854.1,1.135640756068975,"80,30,80",144
6001,TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.7,29.6,1,4.46,80,35,80,23.25,"[22.328125, 23.25]",12.4586,50.785700000000006,43.771484375,14954.7,1067.7,1.0713956147565649,"80,30,80",140
6002,TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.7,29.4,1,3.65,90,35,90,23.453125,[23.453125],12.4586,50.785700000000006,41.099609375,14954.7,1067.7,1.0713956147565649,"80,30,80",112
6003,TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.5,1,4.2,85,30,85,25.5,"[25.5, 24.890625]",12.4586,50.785700000000006,38.669921875,6296.78,854.1,1.135640756068975,"80,30,80",144
6004,TJ-022-WQIDC,2022040812,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.8,29.4,1,3.65,70,45,70,24.078125,"[23.734375, 23.984375, 24.078125, 23.515625]",12.4586,50.785700000000006,81.447265625,9437.2,465.9,1.049368456745645,"80,30,80",144
6005,TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,77.3,30.2,1,4.04,90,35,90,23.890625,"[23.34375, 23.375, 23.890625]",12.4586,50.785700000000006,41.533203125,12796.9,1048.5,1.0819339058678277,"80,30,80",108
6006,TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,28.5,1,0.0,80,30,80,23.546875,"[23.546875, 23.296875]",12.4586,50.785700000000006,34.1083984375,10620.6,497.0,1.0467958495753535,"90,30,80",94
6007,TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,78.2,32.5,1,5.71,80,30,80,22.515625,"[22.515625, 22.40625]",12.4586,50.785700000000006,43.568359375,10620.6,497.0,1.0467958495753535,"80,30,80",142
6008,TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,57.7,29.6,1,3.79,80,30,80,22.78125,"[22.546875, 21.796875, 22.78125, 22.171875]",12.4586,50.785700000000006,90.8203125,10620.6,497.0,1.0467958495753535,"80,30,80",144
6009,TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,69.8,27.8,1,4.04,80,35,80,22.9375,"[22.9375, 22.640625, 22.609375, 22.8125]",12.4586,50.785700000000006,6.560791015625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
6010,TJ-022-WQIDC,2022040812,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.0,27.0,1,3.65,70,45,70,23.484375,"[23.484375, 23.34375, 22.1875, 22.5625]",12.4586,50.785700000000006,59.6220703125,9437.2,465.9,1.049368456745645,"80,30,80",144
6011,TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,77.9,29.5,1,4.97,90,35,90,23.484375,"[23.484375, 23.375, 23.4375]",12.4586,50.785700000000006,42.341796875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6012,TJ-022-WQIDC,2022040812,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.5,1,0.0,70,30,70,22.4375,"[22.40625, 22.4375]",12.4586,50.785700000000006,21.6484375,3434.9,301.8,1.087862819878308,"60,30,80",144
6013,TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,77.6,29.3,1,3.65,90,35,90,23.1875,"[23.0625, 22.75, 23.15625, 23.1875]",12.4586,50.785700000000006,78.984375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6014,TJ-022-WQIDC,2022040812,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.2,29.2,1,4.14,80,30,80,23.5,"[23.0625, 23.5]",12.4586,50.785700000000006,40.9892578125,6798.0,401.4,1.059046778464254,"80,30,80",90
6015,TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,58.2,31.0,1,3.65,80,30,80,23.375,[23.375],12.4586,50.785700000000006,36.328125,10620.6,497.0,1.0467958495753535,"90,30,80",73
6016,TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,58.0,30.4,1,3.27,80,30,80,22.6875,"[22.6875, 22.1875, 21.421875]",12.4586,50.785700000000006,38.251953125,10620.6,497.0,1.0467958495753535,"60,30,80",84
6017,TJ-022-WQIDC,2022040812,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.1,1,0.0,75,30,75,23.90625,"[23.59375, 23.90625]",12.4586,50.785700000000006,4.559539794921875,483.6,104.2,1.2154673283705542,"60,30,80",21
6018,TJ-022-WQIDC,2022040812,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,52.6,30.0,1,3.59,70,30,70,24.28125,"[23.40625, 23.265625, 24.28125]",12.4586,50.785700000000006,22.4921875,10620.6,497.0,1.0467958495753535,"90,30,80",142
6019,TJ-022-WQIDC,2022040812,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,40.2,26.1,1,2.01,80,30,80,24.671875,"[24.59375, 24.53125, 24.65625, 24.671875]",12.4586,50.785700000000006,18.79931640625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6020,TJ-022-WQIDC,2022040812,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.7,1,4.46,75,30,75,22.296875,"[22.296875, 22.046875]",12.4586,50.785700000000006,30.8193359375,3434.9,301.8,1.087862819878308,"60,30,80",144
6021,TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.9,1,3.34,85,30,85,25.140625,"[25.140625, 25.0625]",12.4586,50.785700000000006,23.2490234375,6296.78,854.1,1.135640756068975,"80,30,80",144
6022,TJ-022-WQIDC,2022040812,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.65,80,30,80,22.4375,"[22.296875, 22.4375]",12.4586,50.785700000000006,19.337890625,3434.9,301.8,1.087862819878308,"60,30,80",144
6023,TJ-022-WQIDC,2022040812,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.6,28.6,1,3.98,90,35,90,23.15625,"[22.21875, 23.15625, 22.203125, 22.8125]",12.4586,50.785700000000006,80.3994140625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6024,TJ-022-WQIDC,2022040812,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.8,29.7,1,4.14,80,45,80,23.0,"[23.0, 22.296875, 22.875]",12.4586,50.785700000000006,30.5390625,9437.2,465.9,1.049368456745645,"90,30,80",56
6025,TJ-022-WQIDC,2022040812,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.4,29.9,1,3.65,80,45,80,24.046875,[24.046875],12.4586,50.785700000000006,35.4365234375,9437.2,465.9,1.049368456745645,"90,30,80",140
6026,TJ-022-WQIDC,2022040812,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.171875,"[23.609375, 24.171875]",12.4586,50.785700000000006,3.2197265625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6027,TJ-022-WQIDC,2022040812,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.671875,"[23.59375, 23.671875]",12.4586,50.785700000000006,3.419921875,483.6,104.2,1.2154673283705542,"60,30,80",103
6028,TJ-022-WQIDC,2022040812,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,73.7,28.8,1,4.65,85,35,85,23.453125,"[23.3125, 23.34375, 22.703125, 23.453125]",12.4586,50.785700000000006,73.369140625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6029,TJ-022-WQIDC,2022040812,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,1.89,70,30,70,21.84375,"[21.84375, 21.6875]",12.4586,50.785700000000006,22.12109375,3434.9,301.8,1.087862819878308,"60,30,80",144
6030,TJ-022-WQIDC,2022040812,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.0,30.4,1,4.3,80,30,80,23.1875,"[23.1875, 22.71875]",12.4586,50.785700000000006,40.927734375,6798.0,401.4,1.059046778464254,"80,30,80",127
6031,TJ-022-WQIDC,2022040812,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,49.2,28.8,1,2.17,80,30,80,23.734375,"[22.34375, 23.59375, 23.734375]",12.4586,50.785700000000006,38.138671875,6798.0,401.4,1.059046778464254,"90,30,80",125
6032,TJ-022-WQIDC,2022040812,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.8,1,0.0,80,30,80,24.09375,[24.09375],12.4586,50.785700000000006,1.06982421875,1615.68,98.7,1.0610888294711824,"70,30,80",135
6033,TJ-022-WQIDC,2022040812,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.4,1,4.14,85,30,85,24.84375,"[24.34375, 24.4375, 24.765625, 24.84375]",12.4586,50.785700000000006,63.9033203125,6296.78,854.1,1.135640756068975,"80,30,80",144
6034,TJ-022-WQIDC,2022040812,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,24.0,"[23.890625, 24.0]",12.4586,50.785700000000006,10.69970703125,483.6,104.2,1.2154673283705542,"70,30,80",124
6035,TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,60.0,27.4,1,3.81,70,45,70,23.546875,"[23.546875, 23.5, 22.359375, 22.703125]",13.367425,46.5919,61.9140625,9437.2,465.9,1.049368456745645,"80,30,80",144
6036,TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,71.0,29.8,1,4.63,80,45,80,23.0625,"[23.0625, 22.53125, 22.875]",13.367425,46.5919,29.91796875,9437.2,465.9,1.049368456745645,"90,30,80",56
6037,TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.6,1,4.14,85,30,85,24.875,"[24.359375, 24.453125, 24.6875, 24.875]",13.367425,46.5919,68.32861328125,6296.78,854.1,1.135640756068975,"80,30,80",144
6038,TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,66.3,29.6,1,3.65,90,35,90,23.0625,"[22.5, 23.0625, 22.3125]",13.367425,46.5919,25.361328125,14954.7,1067.7,1.0713956147565649,"90,30,80",144
6039,TJ-022-WQIDC,2022040813,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.9,1,0.0,70,30,70,22.328125,"[22.296875, 22.328125]",13.367425,46.5919,13.931640625,3434.9,301.8,1.087862819878308,"60,30,80",144
6040,TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.8,29.9,1,3.81,80,45,80,23.96875,[23.96875],13.367425,46.5919,36.9482421875,9437.2,465.9,1.049368456745645,"90,30,80",140
6041,TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.7,26.1,1,1.25,80,30,80,24.3125,"[24.3125, 23.375, 23.71875, 23.375]",13.367425,46.5919,9.169921875,6296.78,854.1,1.135640756068975,"70,30,80",114
6042,TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.4,1,5.42,90,35,90,22.703125,[22.703125],13.367425,46.5919,45.60009765625,14954.7,1067.7,1.0713956147565649,"90,50,80",126
6043,TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,73.0,28.0,1,4.04,80,35,80,23.140625,"[23.140625, 22.84375, 22.8125, 23.0625]",13.367425,46.5919,6.560791015625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
6044,TJ-022-WQIDC,2022040813,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.390625,"[22.390625, 22.359375]",13.367425,46.5919,21.671875,3434.9,301.8,1.087862819878308,"60,30,80",144
6045,TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.1,1,3.65,85,30,85,24.734375,"[24.484375, 24.734375, 24.1875]",13.367425,46.5919,0.659912109375,6296.78,854.1,1.135640756068975,"80,30,80",144
6046,TJ-022-WQIDC,2022040813,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.296875,"[22.296875, 22.296875]",13.367425,46.5919,30.7890625,3434.9,301.8,1.087862819878308,"60,30,80",144
6047,TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.0,1,4.94,85,35,85,22.296875,"[22.296875, 22.296875, 22.09375, 22.296875]",13.367425,46.5919,70.189453125,14954.7,1067.7,1.0713956147565649,"90,50,80",137
6048,TJ-022-WQIDC,2022040813,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.140625,"[23.625, 24.140625]",13.367425,46.5919,3.240234375,1615.68,98.7,1.0610888294711824,"70,30,80",144
6049,TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.7,1,5.42,90,35,90,24.234375,"[23.546875, 24.21875, 24.078125, 24.234375]",13.367425,46.5919,84.650390625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6050,TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,77.2,28.8,1,4.08,85,35,85,23.703125,"[23.703125, 23.390625, 23.578125, 23.703125]",13.367425,46.5919,82.3828125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6051,TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.8,1,4.08,85,30,85,24.625,[24.625],13.367425,46.5919,14.911865234375,6296.78,854.1,1.135640756068975,"80,30,80",144
6052,TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.35,1,0.0,80,30,80,24.1875,"[24.1875, 23.84375, 24.125, 23.6875]",13.367425,46.5919,6.0908203125,6296.78,854.1,1.135640756068975,"70,30,80",111
6053,TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,66.6,28.9,1,4.46,90,35,90,23.25,"[22.28125, 23.25, 22.296875, 22.96875]",13.367425,46.5919,84.01953125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6054,TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,77.2,30.1,1,4.59,85,35,85,23.859375,[23.859375],13.367425,46.5919,38.4912109375,12796.9,1048.5,1.0819339058678277,"90,30,80",126
6055,TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,63.3,29.5,1,3.81,70,45,70,24.078125,"[24.03125, 24.078125, 23.890625, 23.5625]",13.367425,46.5919,83.41796875,9437.2,465.9,1.049368456745645,"80,30,80",144
6056,TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,53.8,30.2,1,3.59,70,30,70,24.296875,"[23.515625, 23.328125, 24.296875]",13.367425,46.5919,22.431640625,10620.6,497.0,1.0467958495753535,"90,30,80",142
6057,TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,63.2,29.5,1,3.98,85,35,85,22.5625,"[21.9375, 22.40625, 22.5625]",13.367425,46.5919,36.947265625,14954.7,1067.7,1.0713956147565649,"60,30,80",144
6058,TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,59.5,30.3,1,3.69,80,30,80,22.078125,[22.078125],13.367425,46.5919,34.744140625,10620.6,497.0,1.0467958495753535,"60,30,80",116
6059,TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.26,90,35,90,23.8125,"[22.9375, 23.8125, 22.734375]",13.367425,46.5919,38.34375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6060,TJ-022-WQIDC,2022040813,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,36.2,26.5,1,1.38,80,30,80,24.40625,"[24.046875, 24.03125, 24.40625]",13.367425,46.5919,5.60009765625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6061,TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,60.1,29.7,1,3.81,70,45,70,24.359375,"[23.0, 23.796875, 24.359375, 23.9375]",13.367425,46.5919,65.796875,9437.2,465.9,1.049368456745645,"80,30,80",144
6062,TJ-022-WQIDC,2022040813,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.9,1,4.94,80,30,80,21.546875,"[21.546875, 21.34375]",13.367425,46.5919,33.013671875,3434.9,301.8,1.087862819878308,"60,30,80",144
6063,TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.3125,"[22.328125, 23.3125]",13.367425,46.5919,43.94140625,14954.7,1067.7,1.0713956147565649,"80,30,80",140
6064,TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.2,27.0,1,3.34,70,30,70,23.03125,"[22.640625, 22.625, 21.875, 23.03125]",13.367425,46.5919,43.560791015625,6798.0,401.4,1.059046778464254,"80,30,80",129
6065,TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,81.4,29.5,1,3.65,90,35,90,23.265625,"[23.15625, 22.984375, 22.9375, 23.265625]",13.367425,46.5919,80.82421875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6066,TJ-022-WQIDC,2022040813,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.86,1,0.0,80,30,80,24.171875,[24.171875],13.367425,46.5919,1.090087890625,1615.68,98.7,1.0610888294711824,"70,30,80",135
6067,TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,63.5,29.4,1,3.81,85,35,85,21.8125,[21.8125],13.367425,46.5919,41.1171875,14954.7,1067.7,1.0713956147565649,"80,30,80",54
6068,TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,52.0,28.7,1,3.34,80,30,80,23.71875,"[22.265625, 23.59375, 23.71875]",13.367425,46.5919,39.6015625,6798.0,401.4,1.059046778464254,"90,30,80",125
6069,TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,63.7,28.8,1,3.81,85,35,85,22.859375,"[22.046875, 22.859375, 22.65625, 22.765625]",13.367425,46.5919,83.08203125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6070,TJ-022-WQIDC,2022040813,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.578125,"[24.484375, 24.578125]",13.367425,46.5919,1.80029296875,483.6,104.2,1.2154673283705542,"70,30,80",102
6071,TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,66.3,29.6,1,3.81,90,35,90,23.46875,[23.46875],13.367425,46.5919,42.77734375,14954.7,1067.7,1.0713956147565649,"80,30,80",112
6072,TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,68.5,28.1,1,3.24,80,35,80,23.8125,"[23.21875, 23.8125, 23.34375]",13.367425,46.5919,19.572265625,12796.9,1048.5,1.0819339058678277,"60,30,80",118
6073,TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,77.0,29.3,1,5.14,80,30,80,22.46875,"[22.46875, 22.1875]",13.367425,46.5919,43.271484375,10620.6,497.0,1.0467958495753535,"90,50,80",25
6074,TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,75.9,29.1,1,4.85,90,35,90,22.984375,"[22.984375, 22.921875, 22.9375]",13.367425,46.5919,44.69921875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6075,TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,28.2,1,0.0,80,30,80,23.421875,"[23.421875, 23.125]",13.367425,46.5919,34.138671875,10620.6,497.0,1.0467958495753535,"90,30,80",94
6076,TJ-022-WQIDC,2022040813,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.2,25.9,1,2.75,75,30,75,24.796875,"[24.796875, 24.546875]",13.367425,46.5919,10.677978515625,483.6,104.2,1.2154673283705542,"70,30,80",124
6077,TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,76.5,32.5,1,5.71,80,30,80,22.375,"[22.34375, 22.375]",13.367425,46.5919,44.5390625,10620.6,497.0,1.0467958495753535,"80,30,80",142
6078,TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,71.6,28.5,1,4.65,75,30,75,22.546875,"[22.546875, 22.546875, 22.34375, 22.078125]",13.367425,46.5919,64.31640625,10620.6,497.0,1.0467958495753535,"80,30,80",142
6079,TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.5,1,4.3,85,30,85,25.875,"[25.015625, 25.1875, 25.203125, 25.875]",13.367425,46.5919,38.5517578125,6296.78,854.1,1.135640756068975,"80,30,80",144
6080,TJ-022-WQIDC,2022040813,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.65,80,30,80,22.375,"[22.296875, 22.375]",13.367425,46.5919,19.390625,3434.9,301.8,1.087862819878308,"60,30,80",144
6081,TJ-022-WQIDC,2022040813,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.078125,"[24.078125, 23.875]",13.367425,46.5919,3.35009765625,483.6,104.2,1.2154673283705542,"70,30,80",41
6082,TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.6,26.9,1,2.73,70,30,70,22.9375,"[22.765625, 22.9375, 22.125, 22.71875]",13.367425,46.5919,26.708251953125,6798.0,401.4,1.059046778464254,"60,30,80",129
6083,TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,75.9,29.6,1,3.88,90,35,90,22.953125,"[22.484375, 22.375, 22.6875, 22.953125]",13.367425,46.5919,86.015625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6084,TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.9,29.4,1,3.98,80,45,80,24.59375,"[23.9375, 24.125, 24.59375, 23.796875]",13.367425,46.5919,63.01171875,9437.2,465.9,1.049368456745645,"80,30,80",144
6085,TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.9,30.1,1,4.46,80,45,80,22.5625,[22.5625],13.367425,46.5919,31.66015625,9437.2,465.9,1.049368456745645,"60,30,80",144
6086,TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.5,30.4,1,4.63,80,30,80,23.265625,"[23.265625, 22.8125]",13.367425,46.5919,40.712890625,6798.0,401.4,1.059046778464254,"80,30,80",127
6087,TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.2,30.4,1,3.27,80,30,80,22.75,"[22.75, 22.375, 21.703125]",13.367425,46.5919,38.619140625,10620.6,497.0,1.0467958495753535,"60,30,80",84
6088,TJ-022-WQIDC,2022040813,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,2.34,70,30,70,21.890625,"[21.890625, 21.609375]",13.367425,46.5919,22.12109375,3434.9,301.8,1.087862819878308,"60,30,80",144
6089,TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.5,27.1,1,4.14,80,30,80,23.140625,"[23.140625, 22.09375, 22.9375, 21.65625]",13.367425,46.5919,58.765625,6798.0,401.4,1.059046778464254,"80,30,80",144
6090,TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.1,1,3.34,85,30,85,24.796875,"[24.796875, 24.71875]",13.367425,46.5919,23.23046875,6296.78,854.1,1.135640756068975,"80,30,80",144
6091,TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.5,29.2,1,4.3,80,30,80,23.546875,"[23.078125, 23.546875]",13.367425,46.5919,41.8525390625,6798.0,401.4,1.059046778464254,"80,30,80",90
6092,TJ-022-WQIDC,2022040813,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.1,1,0.0,75,30,75,24.265625,"[24.265625, 24.1875]",13.367425,46.5919,4.679656982421875,483.6,104.2,1.2154673283705542,"70,30,80",123
6093,TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,75.7,29.4,1,3.91,90,35,90,22.484375,[22.484375],13.367425,46.5919,41.138671875,12796.9,1048.5,1.0819339058678277,"80,30,80",67
6094,TJ-022-WQIDC,2022040813,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.7,1,0.0,80,30,80,23.84375,"[23.84375, 23.671875]",13.367425,46.5919,2.4400634765625,1615.68,98.7,1.0610888294711824,"60,30,80",58
6095,TJ-022-WQIDC,2022040813,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.0,27.5,1,2.46,80,30,80,23.1875,"[22.875, 23.1875, 22.984375, 22.703125]",13.367425,46.5919,33.697265625,6798.0,401.4,1.059046778464254,"90,30,80",136
6096,TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,59.5,31.1,1,3.79,80,30,80,23.546875,[23.546875],13.367425,46.5919,36.7109375,10620.6,497.0,1.0467958495753535,"80,30,80",23
6097,TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,72.2,28.7,1,3.75,85,35,85,22.953125,"[22.84375, 22.953125, 22.34375, 22.765625]",13.367425,46.5919,76.615234375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6098,TJ-022-WQIDC,2022040813,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,36.0,26.1,1,1.34,80,30,80,24.65625,"[24.140625, 24.015625, 24.65625, 24.609375]",13.367425,46.5919,19.02880859375,1615.68,98.7,1.0610888294711824,"70,30,80",144
6099,TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,67.6,30.3,1,4.94,70,30,70,23.6875,"[23.609375, 23.6875]",13.367425,46.5919,31.900390625,10620.6,497.0,1.0467958495753535,"90,30,80",119
6100,TJ-022-WQIDC,2022040813,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.5,1,4.2,85,30,85,25.359375,"[25.359375, 24.453125]",13.367425,46.5919,38.669921875,6296.78,854.1,1.135640756068975,"80,30,80",144
6101,TJ-022-WQIDC,2022040813,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,80.9,30.5,1,4.69,90,35,90,24.015625,"[23.46875, 23.5, 24.015625]",13.367425,46.5919,43.037109375,12796.9,1048.5,1.0819339058678277,"80,30,80",108
6102,TJ-022-WQIDC,2022040813,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.78,80,35,80,23.015625,"[22.671875, 23.015625]",13.367425,46.5919,27.30078125,14954.7,1067.7,1.0713956147565649,"90,30,80",13
6103,TJ-022-WQIDC,2022040813,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.5,29.9,1,3.79,80,30,80,23.15625,"[22.921875, 22.34375, 23.15625, 22.65625]",13.367425,46.5919,93.029296875,10620.6,497.0,1.0467958495753535,"80,30,80",144
6104,TJ-022-WQIDC,2022040813,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.7,29.7,1,3.81,75,45,75,24.421875,"[24.421875, 24.265625, 23.390625]",13.367425,46.5919,26.2890625,9437.2,465.9,1.049368456745645,"90,30,80",143
6105,TJ-022-WQIDC,2022040813,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.5,1,0.0,80,30,80,24.59375,"[24.484375, 23.71875, 24.59375, 23.453125]",13.367425,46.5919,33.46087646484375,1615.68,98.7,1.0610888294711824,"90,30,80",140
6106,TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,46.5,26.1,1,1.25,80,30,80,24.046875,"[24.046875, 23.203125, 23.671875, 23.109375]",14.276250000000001,42.3981,9.26171875,6296.78,854.1,1.135640756068975,"70,30,80",114
6107,TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.7,27.3,1,4.14,80,30,80,23.125,"[23.125, 22.078125, 22.953125, 21.625]",14.276250000000001,42.3981,58.05078125,6798.0,401.4,1.059046778464254,"80,30,80",144
6108,TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.4,29.5,1,3.65,90,35,90,23.09375,"[22.5625, 23.09375, 22.234375]",14.276250000000001,42.3981,24.94140625,14954.7,1067.7,1.0713956147565649,"90,30,80",144
6109,TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.5,29.2,1,3.98,80,45,80,24.625,"[23.859375, 24.046875, 24.625, 23.640625]",14.276250000000001,42.3981,62.947265625,9437.2,465.9,1.049368456745645,"80,30,80",144
6110,TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,59.5,31.1,1,4.42,80,30,80,23.4375,[23.4375],14.276250000000001,42.3981,36.423828125,10620.6,497.0,1.0467958495753535,"90,30,80",73
6111,TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.3,29.2,1,3.5,70,45,70,24.03125,"[23.765625, 24.03125, 24.015625, 23.484375]",14.276250000000001,42.3981,78.001953125,9437.2,465.9,1.049368456745645,"80,30,80",144
6112,TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.4,28.1,1,3.24,80,35,80,23.609375,"[23.15625, 23.609375, 23.078125]",14.276250000000001,42.3981,19.4111328125,12796.9,1048.5,1.0819339058678277,"60,30,80",118
6113,TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.7,28.4,1,4.08,85,35,85,23.28125,"[23.125, 22.921875, 22.8125, 23.28125]",14.276250000000001,42.3981,77.365234375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6114,TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.0,27.4,1,2.46,80,30,80,23.015625,"[22.84375, 23.015625, 22.8125, 22.625]",14.276250000000001,42.3981,33.7861328125,6798.0,401.4,1.059046778464254,"90,30,80",136
6115,TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,73.2,32.5,1,5.71,80,30,80,22.28125,"[22.1875, 22.28125]",14.276250000000001,42.3981,43.712890625,10620.6,497.0,1.0467958495753535,"80,30,80",142
6116,TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,73.5,28.4,1,5.14,80,30,80,22.34375,"[22.34375, 22.03125]",14.276250000000001,42.3981,42.349609375,10620.6,497.0,1.0467958495753535,"80,30,80",119
6117,TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.7,1,4.08,85,30,85,24.671875,[24.671875],14.276250000000001,42.3981,14.579345703125,6296.78,854.1,1.135640756068975,"80,30,80",144
6118,TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.6,27.0,1,3.34,70,30,70,23.015625,"[22.640625, 22.609375, 21.875, 23.015625]",14.276250000000001,42.3981,43.46875,6798.0,401.4,1.059046778464254,"80,30,80",129
6119,TJ-022-WQIDC,2022040814,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.3125,"[22.3125, 22.1875]",14.276250000000001,42.3981,30.859375,3434.9,301.8,1.087862819878308,"60,30,80",144
6120,TJ-022-WQIDC,2022040814,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,23.90625,"[23.34375, 23.90625]",14.276250000000001,42.3981,10.610595703125,483.6,104.2,1.2154673283705542,"60,30,80",20
6121,TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.2,29.8,1,3.88,90,35,90,23.046875,"[22.703125, 22.625, 22.921875, 23.046875]",14.276250000000001,42.3981,81.537109375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6122,TJ-022-WQIDC,2022040814,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.8,1,0.0,80,30,80,24.65625,"[24.546875, 23.9375, 24.65625, 23.59375]",14.276250000000001,42.3981,33.0692138671875,1615.68,98.7,1.0610888294711824,"90,30,80",140
6123,TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.6,26.7,1,3.65,70,45,70,23.546875,"[23.546875, 23.4375, 22.203125, 22.703125]",14.276250000000001,42.3981,62.3173828125,9437.2,465.9,1.049368456745645,"80,30,80",144
6124,TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.5,29.7,1,3.95,90,35,90,23.34375,"[23.34375, 23.28125, 23.328125]",14.276250000000001,42.3981,43.033203125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6125,TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,59.5,30.3,1,3.27,80,30,80,22.65625,"[22.65625, 22.359375, 21.65625]",14.276250000000001,42.3981,37.859375,10620.6,497.0,1.0467958495753535,"60,30,80",84
6126,TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,59.5,30.4,1,3.69,80,30,80,21.96875,[21.96875],14.276250000000001,42.3981,33.900390625,10620.6,497.0,1.0467958495753535,"60,30,80",116
6127,TJ-022-WQIDC,2022040814,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,0.0,70,30,70,22.375,"[22.34375, 22.375]",14.276250000000001,42.3981,14.4375,3434.9,301.8,1.087862819878308,"60,30,80",144
6128,TJ-022-WQIDC,2022040814,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,23.671875,"[23.671875, 23.625]",14.276250000000001,42.3981,3.33984375,483.6,104.2,1.2154673283705542,"60,30,80",103
6129,TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.3,29.9,1,4.14,80,45,80,22.5,[22.5],14.276250000000001,42.3981,32.439453125,9437.2,465.9,1.049368456745645,"60,30,80",144
6130,TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,59.0,29.9,1,3.79,80,30,80,22.90625,"[22.625, 22.171875, 22.90625, 22.453125]",14.276250000000001,42.3981,91.810546875,10620.6,497.0,1.0467958495753535,"80,30,80",144
6131,TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.734375,"[24.5, 24.734375, 24.203125]",14.276250000000001,42.3981,0.659912109375,6296.78,854.1,1.135640756068975,"80,30,80",144
6132,TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.4,28.6,1,4.14,90,35,90,23.125,"[22.203125, 23.125, 22.25, 22.875]",14.276250000000001,42.3981,80.630859375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6133,TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.1,1,3.34,85,30,85,24.875,"[24.875, 24.765625]",14.276250000000001,42.3981,23.25,6296.78,854.1,1.135640756068975,"80,30,80",144
6134,TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.5,29.6,1,3.81,75,45,75,24.34375,"[24.34375, 24.1875, 23.390625]",14.276250000000001,42.3981,28.21875,9437.2,465.9,1.049368456745645,"90,30,80",143
6135,TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.5,29.3,1,3.65,85,35,85,22.515625,"[21.734375, 22.203125, 22.515625]",14.276250000000001,42.3981,35.751953125,14954.7,1067.7,1.0713956147565649,"60,30,80",144
6136,TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.1,90,35,90,24.125,"[23.4375, 24.125, 24.015625, 24.078125]",14.276250000000001,42.3981,81.78125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6137,TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.5,29.8,1,4.46,80,45,80,23.046875,"[23.046875, 22.34375, 22.828125]",14.276250000000001,42.3981,30.751953125,9437.2,465.9,1.049368456745645,"90,30,80",56
6138,TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.5,29.8,1,3.65,70,45,70,24.34375,"[22.96875, 23.8125, 24.34375, 23.96875]",14.276250000000001,42.3981,65.1494140625,9437.2,465.9,1.049368456745645,"80,30,80",144
6139,TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.7,30.4,1,4.3,80,30,80,23.25,"[23.25, 22.703125]",14.276250000000001,42.3981,40.73046875,6798.0,401.4,1.059046778464254,"80,30,80",127
6140,TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.5,1,2.44,80,30,80,23.546875,"[22.1875, 23.4375, 23.546875]",14.276250000000001,42.3981,38.771484375,6798.0,401.4,1.059046778464254,"90,30,80",125
6141,TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.4,1,5.1,90,35,90,23.875,"[22.984375, 23.875, 22.75]",14.276250000000001,42.3981,37.55078125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6142,TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.7,29.2,1,3.65,90,35,90,23.09375,"[22.6875, 22.296875, 23.09375, 22.828125]",14.276250000000001,42.3981,79.115234375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6143,TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,75.7,30.2,1,4.04,90,35,90,23.4375,"[22.859375, 22.8125, 23.4375]",14.276250000000001,42.3981,41.447265625,12796.9,1048.5,1.0819339058678277,"80,30,80",108
6144,TJ-022-WQIDC,2022040814,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,23.1,1,0.0,80,30,80,24.453125,[24.453125],14.276250000000001,42.3981,1.159912109375,1615.68,98.7,1.0610888294711824,"70,30,80",135
6145,TJ-022-WQIDC,2022040814,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.1,1,0.0,70,30,70,22.40625,"[22.40625, 22.34375]",14.276250000000001,42.3981,21.650390625,3434.9,301.8,1.087862819878308,"60,30,80",144
6146,TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.5,27.6,1,4.04,80,35,80,22.84375,"[22.84375, 22.46875, 22.4375, 22.65625]",14.276250000000001,42.3981,6.551025390625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
6147,TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.0,28.7,1,3.98,85,35,85,22.859375,"[22.09375, 22.859375, 22.640625, 22.65625]",14.276250000000001,42.3981,81.677734375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6148,TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.3,1,0.0,80,30,80,24.046875,"[24.046875, 23.671875, 24.03125, 23.5]",14.276250000000001,42.3981,6.048828125,6296.78,854.1,1.135640756068975,"70,30,80",111
6149,TJ-022-WQIDC,2022040814,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,40.0,26.7,1,1.31,80,30,80,24.65625,"[24.34375, 24.203125, 24.65625]",14.276250000000001,42.3981,5.56005859375,1615.68,98.7,1.0610888294711824,"70,30,80",144
6150,TJ-022-WQIDC,2022040814,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,3.81,80,30,80,22.4375,"[22.328125, 22.4375]",14.276250000000001,42.3981,19.953125,3434.9,301.8,1.087862819878308,"60,30,80",144
6151,TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.3,1,4.3,85,30,85,25.65625,"[24.90625, 25.046875, 25.0625, 25.65625]",14.276250000000001,42.3981,37.58984375,6296.78,854.1,1.135640756068975,"80,30,80",144
6152,TJ-022-WQIDC,2022040814,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.1,80,30,80,21.796875,"[21.796875, 21.375]",14.276250000000001,42.3981,34.01171875,3434.9,301.8,1.087862819878308,"60,30,80",144
6153,TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.4,1,5.42,90,35,90,22.671875,[22.671875],14.276250000000001,42.3981,45.69580078125,14954.7,1067.7,1.0713956147565649,"90,50,80",126
6154,TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.0,29.8,1,3.52,90,35,90,22.84375,[22.84375],14.276250000000001,42.3981,40.048828125,12796.9,1048.5,1.0819339058678277,"80,30,80",67
6155,TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.5,29.0,1,3.75,85,35,85,23.46875,"[23.375, 23.4375, 22.734375, 23.46875]",14.276250000000001,42.3981,74.728515625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6156,TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.7,29.2,1,4.14,80,30,80,23.65625,"[23.03125, 23.65625]",14.276250000000001,42.3981,41.4404296875,6798.0,401.4,1.059046778464254,"80,30,80",90
6157,TJ-022-WQIDC,2022040814,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,0.0,70,30,70,21.890625,"[21.890625, 21.703125]",14.276250000000001,42.3981,23.060546875,3434.9,301.8,1.087862819878308,"60,30,80",144
6158,TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.21875,"[25.21875, 24.59375]",14.276250000000001,42.3981,38.62890625,6296.78,854.1,1.135640756068975,"80,30,80",144
6159,TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.0,29.3,1,3.81,85,35,85,21.65625,[21.65625],14.276250000000001,42.3981,40.080078125,14954.7,1067.7,1.0713956147565649,"80,30,80",54
6160,TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,22.984375,"[22.671875, 22.984375]",14.276250000000001,42.3981,26.5390625,14954.7,1067.7,1.0713956147565649,"80,30,80",51
6161,TJ-022-WQIDC,2022040814,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.7,29.5,1,4.33,85,35,85,23.125,[23.125],14.276250000000001,42.3981,37.4599609375,12796.9,1048.5,1.0819339058678277,"90,30,80",126
