,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
6162,TJ-022-WQIDC,2022040814,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,36.0,25.1,1,1.56,75,30,75,24.265625,"[24.09375, 24.265625]",14.276250000000001,42.3981,4.62939453125,483.6,104.2,1.2154673283705542,"70,30,80",123
6163,TJ-022-WQIDC,2022040814,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.7,1,2.73,70,30,70,22.875,"[22.703125, 22.875, 21.953125, 22.65625]",14.276250000000001,42.3981,26.748779296875,6798.0,401.4,1.059046778464254,"60,30,80",129
6164,TJ-022-WQIDC,2022040814,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,39.7,26.3,1,3.2,80,30,80,24.796875,"[24.671875, 24.6875, 24.796875, 24.734375]",14.276250000000001,42.3981,18.45068359375,1615.68,98.7,1.0610888294711824,"70,30,80",144
6165,TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,68.9,28.4,1,4.65,75,30,75,22.34375,"[22.328125, 22.34375, 22.140625, 21.90625]",14.276250000000001,42.3981,64.4814453125,10620.6,497.0,1.0467958495753535,"80,30,80",142
6166,TJ-022-WQIDC,2022040814,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.6,1,0.0,80,30,80,23.890625,"[23.890625, 23.765625]",14.276250000000001,42.3981,2.46990966796875,1615.68,98.7,1.0610888294711824,"60,30,80",58
6167,TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,28.3,1,0.0,80,30,80,23.28125,"[23.28125, 22.875]",14.276250000000001,42.3981,34.12109375,10620.6,497.0,1.0467958495753535,"90,30,80",94
6168,TJ-022-WQIDC,2022040814,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.2,29.8,1,3.65,80,45,80,23.875,[23.875],14.276250000000001,42.3981,38.7880859375,9437.2,465.9,1.049368456745645,"90,30,80",140
6169,TJ-022-WQIDC,2022040814,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.4,1,4.14,85,30,85,24.65625,"[24.265625, 24.28125, 24.59375, 24.65625]",14.276250000000001,42.3981,62.9970703125,6296.78,854.1,1.135640756068975,"80,30,80",144
6170,TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.296875,"[22.328125, 23.296875]",14.276250000000001,42.3981,43.87890625,14954.7,1067.7,1.0713956147565649,"80,30,80",140
6171,TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,53.6,30.1,1,3.59,70,30,70,24.375,"[23.46875, 23.296875, 24.375]",14.276250000000001,42.3981,22.103515625,10620.6,497.0,1.0467958495753535,"90,30,80",142
6172,TJ-022-WQIDC,2022040814,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.234375,"[23.765625, 24.234375]",14.276250000000001,42.3981,3.2197265625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6173,TJ-022-WQIDC,2022040814,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,64.2,29.9,1,4.94,70,30,70,23.484375,"[23.421875, 23.484375]",14.276250000000001,42.3981,31.5400390625,10620.6,497.0,1.0467958495753535,"90,30,80",119
6174,TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,4.94,85,35,85,22.296875,"[22.265625, 22.296875, 22.0625, 22.25]",14.276250000000001,42.3981,69.58203125,14954.7,1067.7,1.0713956147565649,"90,50,80",137
6175,TJ-022-WQIDC,2022040814,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.4,1,1.38,75,30,75,23.859375,"[23.859375, 23.375]",14.276250000000001,42.3981,1.7303466796875,483.6,104.2,1.2154673283705542,"60,30,80",42
6176,TJ-022-WQIDC,2022040814,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.4,29.5,1,3.98,90,35,90,23.40625,[23.40625],14.276250000000001,42.3981,41.75,14954.7,1067.7,1.0713956147565649,"80,30,80",112
6177,TJ-022-WQIDC,2022040815,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.4,1,0.0,80,30,80,24.546875,"[24.421875, 23.78125, 24.546875, 23.421875]",15.185075000000001,38.2043,33.29986572265625,1615.68,98.7,1.0610888294711824,"90,30,80",140
6178,TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.7,29.3,1,3.65,85,35,85,21.65625,[21.65625],15.185075000000001,38.2043,39.51953125,14954.7,1067.7,1.0713956147565649,"60,30,80",88
6179,TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.7,27.6,1,3.65,70,45,70,23.53125,"[23.53125, 23.4375, 22.28125, 22.671875]",15.185075000000001,38.2043,62.6689453125,9437.2,465.9,1.049368456745645,"80,30,80",144
6180,TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,81.7,30.0,1,3.88,90,35,90,23.375,"[23.078125, 22.984375, 23.25, 23.375]",15.185075000000001,38.2043,82.9609375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6181,TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.0,29.4,1,3.81,85,35,85,22.546875,"[21.8125, 22.15625, 22.546875]",15.185075000000001,38.2043,36.361328125,14954.7,1067.7,1.0713956147565649,"60,30,80",144
6182,TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.3,30.0,1,4.46,80,45,80,22.640625,[22.640625],15.185075000000001,38.2043,32.33203125,9437.2,465.9,1.049368456745645,"60,30,80",144
6183,TJ-022-WQIDC,2022040815,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.8,25.9,1,1.66,75,30,75,24.640625,"[24.640625, 24.4375]",15.185075000000001,38.2043,10.560302734375,483.6,104.2,1.2154673283705542,"70,30,80",124
6184,TJ-022-WQIDC,2022040815,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.234375,"[22.234375, 21.984375]",15.185075000000001,38.2043,30.779296875,3434.9,301.8,1.087862819878308,"60,30,80",144
6185,TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.5,27.2,1,4.14,80,30,80,23.140625,"[23.140625, 22.140625, 22.984375, 21.6875]",15.185075000000001,38.2043,58.208984375,6798.0,401.4,1.059046778464254,"80,30,80",144
6186,TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,75.7,32.2,1,5.71,80,30,80,22.3125,"[22.3125, 22.28125]",15.185075000000001,38.2043,43.5234375,10620.6,497.0,1.0467958495753535,"80,30,80",142
6187,TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,73.2,28.1,1,3.24,80,35,80,23.703125,"[23.296875, 23.703125, 23.296875]",15.185075000000001,38.2043,19.562255859375,12796.9,1048.5,1.0819339058678277,"60,30,80",118
6188,TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.1,1,5.26,90,35,90,22.734375,[22.734375],15.185075000000001,38.2043,44.36181640625,14954.7,1067.7,1.0713956147565649,"90,50,80",126
6189,TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.7,28.6,1,4.14,90,35,90,23.234375,"[22.3125, 23.234375, 22.359375, 23.0]",15.185075000000001,38.2043,81.33984375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6190,TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,57.5,31.0,1,4.42,80,30,80,23.375,[23.375],15.185075000000001,38.2043,36.400390625,10620.6,497.0,1.0467958495753535,"90,30,80",73
6191,TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,77.5,29.2,1,3.75,85,35,85,23.703125,"[23.609375, 23.703125, 23.046875, 23.65625]",15.185075000000001,38.2043,75.8203125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6192,TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.5,28.6,1,2.44,80,30,80,23.53125,"[22.265625, 23.40625, 23.53125]",15.185075000000001,38.2043,38.5703125,6798.0,401.4,1.059046778464254,"90,30,80",125
6193,TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.4,1,4.3,85,30,85,25.9375,"[24.96875, 25.1875, 25.171875, 25.9375]",15.185075000000001,38.2043,36.779296875,6296.78,854.1,1.135640756068975,"80,30,80",144
6194,TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.1,1,3.65,85,30,85,24.84375,"[24.6875, 24.84375, 24.546875]",15.185075000000001,38.2043,0.659912109375,6296.78,854.1,1.135640756068975,"80,30,80",144
6195,TJ-022-WQIDC,2022040815,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.6,25.2,1,2.4,75,30,75,24.265625,"[24.25, 24.265625]",15.185075000000001,38.2043,4.5601806640625,483.6,104.2,1.2154673283705542,"70,30,80",123
6196,TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,81.7,29.9,1,3.52,90,35,90,23.015625,[23.015625],15.185075000000001,38.2043,40.5,12796.9,1048.5,1.0819339058678277,"80,30,80",67
6197,TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,63.2,29.4,1,3.98,70,45,70,24.0625,"[24.0625, 24.0625, 24.015625, 23.578125]",15.185075000000001,38.2043,78.759765625,9437.2,465.9,1.049368456745645,"80,30,80",144
6198,TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,75.4,29.9,1,4.04,90,35,90,23.453125,"[23.078125, 22.9375, 23.453125]",15.185075000000001,38.2043,40.908203125,12796.9,1048.5,1.0819339058678277,"80,30,80",108
6199,TJ-022-WQIDC,2022040815,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,71.2,27.2,1,3.98,80,30,80,22.484375,"[22.40625, 22.484375]",15.185075000000001,38.2043,20.0625,3434.9,301.8,1.087862819878308,"60,30,80",144
6200,TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.3,1,3.34,85,30,85,25.296875,"[25.1875, 25.296875]",15.185075000000001,38.2043,23.25,6296.78,854.1,1.135640756068975,"80,30,80",144
6201,TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,51.8,30.1,1,3.59,70,30,70,24.3125,"[23.4375, 23.28125, 24.3125]",15.185075000000001,38.2043,22.248046875,10620.6,497.0,1.0467958495753535,"90,30,80",142
6202,TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.2,29.8,1,4.78,80,45,80,23.09375,"[23.09375, 22.59375, 22.9375]",15.185075000000001,38.2043,30.302734375,9437.2,465.9,1.049368456745645,"90,30,80",56
6203,TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.4,29.5,1,3.98,90,35,90,23.484375,[23.484375],15.185075000000001,38.2043,41.759765625,14954.7,1067.7,1.0713956147565649,"80,30,80",112
6204,TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.7,1,4.14,85,30,85,24.875,"[24.484375, 24.53125, 24.84375, 24.875]",15.185075000000001,38.2043,62.486328125,6296.78,854.1,1.135640756068975,"80,30,80",144
6205,TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.2,30.5,1,4.63,80,30,80,23.34375,"[23.34375, 22.859375]",15.185075000000001,38.2043,41.05078125,6798.0,401.4,1.059046778464254,"80,30,80",127
6206,TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.0,28.7,1,3.5,85,35,85,22.828125,"[22.015625, 22.828125, 22.59375, 22.671875]",15.185075000000001,38.2043,81.37890625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6207,TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.4,29.2,1,3.65,90,35,90,23.40625,"[22.8125, 22.40625, 23.40625, 23.0]",15.185075000000001,38.2043,78.365234375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6208,TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.7,1,4.2,85,30,85,25.59375,"[25.59375, 25.09375]",15.185075000000001,38.2043,38.740234375,6296.78,854.1,1.135640756068975,"80,30,80",144
6209,TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,57.2,30.4,1,3.27,80,30,80,22.53125,"[22.53125, 22.265625, 21.5]",15.185075000000001,38.2043,37.697265625,10620.6,497.0,1.0467958495753535,"60,30,80",84
6210,TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.28125,"[22.3125, 23.28125]",15.185075000000001,38.2043,43.91796875,14954.7,1067.7,1.0713956147565649,"80,30,80",140
6211,TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,57.0,30.2,1,3.69,80,30,80,22.09375,[22.09375],15.185075000000001,38.2043,34.13671875,10620.6,497.0,1.0467958495753535,"60,30,80",116
6212,TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,56.2,26.2,1,1.89,80,30,80,24.515625,"[24.515625, 23.875, 24.234375, 23.796875]",15.185075000000001,38.2043,9.419921875,6296.78,854.1,1.135640756068975,"70,30,80",114
6213,TJ-022-WQIDC,2022040815,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.21875,"[24.203125, 24.21875]",15.185075000000001,38.2043,1.7200927734375,483.6,104.2,1.2154673283705542,"70,30,80",102
6214,TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,56.2,20.93,1,7.14,80,30,80,24.234375,"[24.234375, 23.953125, 24.1875, 23.796875]",15.185075000000001,38.2043,6.0888671875,6296.78,854.1,1.135640756068975,"70,30,80",111
6215,TJ-022-WQIDC,2022040815,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,0.0,70,30,70,22.484375,"[22.453125, 22.484375]",15.185075000000001,38.2043,14.478515625,3434.9,301.8,1.087862819878308,"60,30,80",144
6216,TJ-022-WQIDC,2022040815,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.203125,"[24.203125, 23.875]",15.185075000000001,38.2043,3.43017578125,483.6,104.2,1.2154673283705542,"70,30,80",41
6217,TJ-022-WQIDC,2022040815,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,23.8,1,0.0,70,30,70,21.953125,"[21.953125, 21.953125]",15.185075000000001,38.2043,23.06640625,3434.9,301.8,1.087862819878308,"60,30,80",144
6218,TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.1,90,35,90,23.859375,"[22.921875, 23.859375, 22.6875]",15.185075000000001,38.2043,37.240234375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6219,TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.9,29.5,1,3.81,90,35,90,23.1875,"[22.5625, 23.1875, 22.25]",15.185075000000001,38.2043,24.669921875,14954.7,1067.7,1.0713956147565649,"90,30,80",144
6220,TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,75.7,28.9,1,5.14,80,30,80,22.359375,"[22.359375, 22.09375]",15.185075000000001,38.2043,42.208984375,10620.6,497.0,1.0467958495753535,"90,50,80",25
6221,TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,81.7,29.8,1,3.95,90,35,90,23.703125,"[23.703125, 23.671875, 23.59375]",15.185075000000001,38.2043,43.01953125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6222,TJ-022-WQIDC,2022040815,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.0,26.6,1,1.48,80,30,80,24.828125,"[24.5625, 24.265625, 24.828125]",15.185075000000001,38.2043,5.5693359375,1615.68,98.7,1.0610888294711824,"70,30,80",144
6223,TJ-022-WQIDC,2022040815,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.8,1,0.0,80,30,80,23.90625,"[23.90625, 23.484375]",15.185075000000001,38.2043,2.4901123046875,1615.68,98.7,1.0610888294711824,"60,30,80",58
6224,TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.1,90,35,90,24.125,"[23.453125, 24.09375, 24.03125, 24.125]",15.185075000000001,38.2043,82.44921875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6225,TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.6,29.8,1,3.81,70,45,70,24.296875,"[22.953125, 23.765625, 24.296875, 23.84375]",15.185075000000001,38.2043,67.25,9437.2,465.9,1.049368456745645,"80,30,80",144
6226,TJ-022-WQIDC,2022040815,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.06,1,0.0,80,30,80,24.5625,[24.5625],15.185075000000001,38.2043,1.090087890625,1615.68,98.7,1.0610888294711824,"70,30,80",135
6227,TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,71.4,28.6,1,4.65,75,30,75,22.484375,"[22.46875, 22.484375, 22.453125, 22.046875]",15.185075000000001,38.2043,65.55859375,10620.6,497.0,1.0467958495753535,"80,30,80",142
6228,TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.4,26.9,1,3.34,70,30,70,22.984375,"[22.625, 22.625, 21.921875, 22.984375]",15.185075000000001,38.2043,43.388427734375,6798.0,401.4,1.059046778464254,"80,30,80",129
6229,TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,0.0,28.4,1,0.0,80,30,80,23.359375,"[23.359375, 23.09375]",15.185075000000001,38.2043,34.880859375,10620.6,497.0,1.0467958495753535,"90,30,80",94
6230,TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.9,1,2.73,70,30,70,22.828125,"[22.6875, 22.828125, 21.9375, 22.625]",15.185075000000001,38.2043,26.727783203125,6798.0,401.4,1.059046778464254,"60,30,80",129
6231,TJ-022-WQIDC,2022040815,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.1,80,30,80,22.3125,"[22.3125, 21.4375]",15.185075000000001,38.2043,34.109375,3434.9,301.8,1.087862819878308,"60,30,80",144
6232,TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.7,27.4,1,2.46,80,30,80,22.984375,"[22.796875, 22.984375, 22.796875, 22.5625]",15.185075000000001,38.2043,33.8076171875,6798.0,401.4,1.059046778464254,"60,30,80",8
6233,TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,67.0,27.7,1,4.39,70,30,70,23.59375,"[23.578125, 23.59375]",15.185075000000001,38.2043,31.4580078125,10620.6,497.0,1.0467958495753535,"90,30,80",119
6234,TJ-022-WQIDC,2022040815,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,36.5,26.2,1,1.31,80,30,80,24.671875,"[24.265625, 24.1875, 24.671875, 24.625]",15.185075000000001,38.2043,18.90966796875,1615.68,98.7,1.0610888294711824,"70,30,80",144
6235,TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.3,29.3,1,3.98,80,45,80,24.65625,"[23.984375, 24.234375, 24.65625, 23.734375]",15.185075000000001,38.2043,62.67578125,9437.2,465.9,1.049368456745645,"80,30,80",144
6236,TJ-022-WQIDC,2022040815,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.7,1,0.0,70,30,70,22.375,"[22.265625, 22.375]",15.185075000000001,38.2043,21.6796875,3434.9,301.8,1.087862819878308,"60,30,80",144
6237,TJ-022-WQIDC,2022040815,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.5,29.2,1,4.46,80,30,80,23.546875,"[23.09375, 23.546875]",15.185075000000001,38.2043,41.5908203125,6798.0,401.4,1.059046778464254,"80,30,80",90
6238,TJ-022-WQIDC,2022040815,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,57.5,29.3,1,3.79,80,30,80,22.8125,"[22.5625, 21.921875, 22.8125, 22.265625]",15.185075000000001,38.2043,91.015625,10620.6,497.0,1.0467958495753535,"80,30,80",144
6239,TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.6,1,4.63,80,35,80,22.9375,"[22.65625, 22.9375]",15.185075000000001,38.2043,27.021484375,14954.7,1067.7,1.0713956147565649,"80,30,80",51
6240,TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.1,29.9,1,3.65,80,45,80,24.015625,[24.015625],15.185075000000001,38.2043,37.5185546875,9437.2,465.9,1.049368456745645,"90,30,80",140
6241,TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.7,28.5,1,4.08,85,35,85,23.4375,"[23.390625, 23.078125, 22.859375, 23.4375]",15.185075000000001,38.2043,79.216796875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6242,TJ-022-WQIDC,2022040815,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,4.94,85,35,85,22.3125,"[22.3125, 22.296875, 22.125, 22.296875]",15.185075000000001,38.2043,69.0,14954.7,1067.7,1.0713956147565649,"90,50,80",137
6243,TJ-022-WQIDC,2022040815,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.203125,"[23.546875, 24.203125]",15.185075000000001,38.2043,3.2900390625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6244,TJ-022-WQIDC,2022040815,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.8,1,4.08,85,30,85,24.84375,[24.84375],15.185075000000001,38.2043,14.791015625,6296.78,854.1,1.135640756068975,"80,30,80",144
6245,TJ-022-WQIDC,2022040815,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.7,29.6,1,3.98,75,45,75,24.421875,"[24.421875, 24.1875, 23.390625]",15.185075000000001,38.2043,26.71875,9437.2,465.9,1.049368456745645,"90,30,80",143
6246,TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.0,29.6,1,3.81,85,35,85,23.234375,[23.234375],15.185075000000001,38.2043,37.7978515625,12796.9,1048.5,1.0819339058678277,"90,30,80",126
6247,TJ-022-WQIDC,2022040815,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.3,27.8,1,4.04,80,35,80,23.15625,"[23.15625, 22.9375, 22.984375, 22.96875]",15.185075000000001,38.2043,6.570556640625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
6248,TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.1,90,35,90,23.8125,"[22.953125, 23.8125, 22.6875]",16.0939,34.0105,37.8515625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6249,TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.8,27.6,1,3.65,70,45,70,23.5625,"[23.5625, 23.421875, 22.28125, 22.5625]",16.0939,34.0105,61.1630859375,9437.2,465.9,1.049368456745645,"80,30,80",144
6250,TJ-022-WQIDC,2022040816,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.26,80,30,80,22.453125,"[22.453125, 21.484375]",16.0939,34.0105,34.087890625,3434.9,301.8,1.087862819878308,"60,30,80",144
6251,TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.1,1,3.34,85,30,85,25.15625,"[25.15625, 25.125]",16.0939,34.0105,23.248046875,6296.78,854.1,1.135640756068975,"80,30,80",144
6252,TJ-022-WQIDC,2022040816,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,34.9,25.6,1,1.34,75,30,75,24.125,"[23.375, 24.125]",16.0939,34.0105,10.739501953125,483.6,104.2,1.2154673283705542,"70,30,80",124
6253,TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.7,29.6,1,3.81,75,45,75,24.34375,"[24.34375, 24.1875, 23.34375]",16.0939,34.0105,26.01171875,9437.2,465.9,1.049368456745645,"90,30,80",143
6254,TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,50.7,25.9,1,1.25,80,30,80,24.09375,"[24.09375, 23.484375, 23.8125, 23.71875]",16.0939,34.0105,9.25,6296.78,854.1,1.135640756068975,"70,30,80",114
6255,TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,82.8,30.0,1,3.88,90,35,90,23.453125,"[23.1875, 23.046875, 23.3125, 23.453125]",16.0939,34.0105,82.982421875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6256,TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,68.0,28.9,1,3.79,80,30,80,23.3125,"[23.3125, 23.125]",16.0939,34.0105,34.8173828125,10620.6,497.0,1.0467958495753535,"90,30,80",94
6257,TJ-022-WQIDC,2022040816,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,39.2,26.9,1,1.41,80,30,80,24.078125,"[24.078125, 23.625]",16.0939,34.0105,2.4700927734375,1615.68,98.7,1.0610888294711824,"70,30,80",86
6258,TJ-022-WQIDC,2022040816,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.7,1,0.0,80,30,80,24.484375,[24.484375],16.0939,34.0105,1.090087890625,1615.68,98.7,1.0610888294711824,"70,30,80",135
6259,TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.7,1,4.08,85,30,85,24.671875,[24.671875],16.0939,34.0105,14.839599609375,6296.78,854.1,1.135640756068975,"80,30,80",144
6260,TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.6,29.5,1,3.65,90,35,90,23.109375,"[22.515625, 23.109375, 22.265625]",16.0939,34.0105,24.953125,14954.7,1067.7,1.0713956147565649,"90,30,80",144
6261,TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,68.0,30.3,1,3.95,80,30,80,22.671875,"[22.671875, 22.171875]",16.0939,34.0105,42.240234375,10620.6,497.0,1.0467958495753535,"80,30,80",119
6262,TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,66.0,29.9,1,3.65,80,45,80,24.0625,[24.0625],16.0939,34.0105,35.9619140625,9437.2,465.9,1.049368456745645,"90,30,80",140
6263,TJ-022-WQIDC,2022040816,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,39.5,26.7,1,1.31,80,30,80,24.84375,"[24.484375, 24.296875, 24.84375]",16.0939,34.0105,5.4912109375,1615.68,98.7,1.0610888294711824,"70,30,80",144
6264,TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.2,29.8,1,4.63,80,45,80,23.015625,"[23.015625, 22.515625, 22.875]",16.0939,34.0105,30.646484375,9437.2,465.9,1.049368456745645,"90,30,80",56
6265,TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.5,1,5.1,90,35,90,24.140625,"[23.46875, 24.078125, 24.0, 24.140625]",16.0939,34.0105,82.87109375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6266,TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.8,1,4.94,85,35,85,22.3125,"[22.3125, 22.296875, 22.125, 22.296875]",16.0939,34.0105,69.599609375,14954.7,1067.7,1.0713956147565649,"90,50,80",137
6267,TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.5,1,4.2,85,30,85,25.578125,"[25.578125, 24.984375]",16.0939,34.0105,38.58203125,6296.78,854.1,1.135640756068975,"80,30,80",144
6268,TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.3,1,4.14,85,30,85,24.703125,"[24.34375, 24.421875, 24.6875, 24.703125]",16.0939,34.0105,62.27294921875,6296.78,854.1,1.135640756068975,"80,30,80",144
6269,TJ-022-WQIDC,2022040816,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.375,"[23.703125, 24.375]",16.0939,34.0105,3.240234375,1615.68,98.7,1.0610888294711824,"70,30,80",144
6270,TJ-022-WQIDC,2022040816,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,39.2,26.1,1,2.46,80,30,80,24.734375,"[24.546875, 24.5, 24.734375, 24.65625]",16.0939,34.0105,19.14892578125,1615.68,98.7,1.0610888294711824,"70,30,80",144
6271,TJ-022-WQIDC,2022040816,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,4.14,80,30,80,22.484375,"[22.390625, 22.484375]",16.0939,34.0105,19.978515625,3434.9,301.8,1.087862819878308,"60,30,80",144
6272,TJ-022-WQIDC,2022040816,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.3125,"[22.3125, 22.203125]",16.0939,34.0105,30.8193359375,3434.9,301.8,1.087862819878308,"60,30,80",144
6273,TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.5,1,5.42,90,35,90,22.734375,[22.734375],16.0939,34.0105,45.01806640625,14954.7,1067.7,1.0713956147565649,"90,50,80",126
6274,TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.6875,"[24.515625, 24.6875, 24.203125]",16.0939,34.0105,0.639892578125,6296.78,854.1,1.135640756068975,"80,30,80",144
6275,TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.8,1,2.73,70,30,70,22.796875,"[22.6875, 22.796875, 22.015625, 22.59375]",16.0939,34.0105,26.717041015625,6798.0,401.4,1.059046778464254,"60,30,80",129
6276,TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.0,31.3,1,4.42,80,30,80,23.4375,[23.4375],16.0939,34.0105,36.716796875,10620.6,497.0,1.0467958495753535,"90,30,80",73
6277,TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.0,29.2,1,3.65,85,35,85,21.59375,[21.59375],16.0939,34.0105,39.8203125,14954.7,1067.7,1.0713956147565649,"60,30,80",88
6278,TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,82.5,30.1,1,3.52,90,35,90,23.34375,[23.34375],16.0939,34.0105,40.529296875,12796.9,1048.5,1.0819339058678277,"80,30,80",67
6279,TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.8,29.4,1,3.65,90,35,90,23.484375,[23.484375],16.0939,34.0105,42.138671875,14954.7,1067.7,1.0713956147565649,"80,30,80",112
6280,TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,67.2,30.6,1,4.63,80,30,80,23.328125,"[23.328125, 22.78125]",16.0939,34.0105,41.107421875,6798.0,401.4,1.059046778464254,"80,30,80",127
6281,TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.2,32.7,1,4.26,80,30,80,22.359375,"[22.21875, 22.359375]",16.0939,34.0105,43.541015625,10620.6,497.0,1.0467958495753535,"80,30,80",142
6282,TJ-022-WQIDC,2022040816,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,1.44,70,30,70,21.984375,"[21.984375, 21.953125]",16.0939,34.0105,23.099609375,3434.9,301.8,1.087862819878308,"60,30,80",144
6283,TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.67,1,0.0,80,30,80,24.171875,"[24.171875, 23.734375, 24.15625, 23.546875]",16.0939,34.0105,6.0390625,6296.78,854.1,1.135640756068975,"70,30,80",111
6284,TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.8,29.4,1,3.65,70,45,70,24.015625,"[23.9375, 24.015625, 23.796875, 23.515625]",16.0939,34.0105,78.451171875,9437.2,465.9,1.049368456745645,"80,30,80",144
6285,TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,67.4,27.6,1,4.04,80,35,80,23.015625,"[23.015625, 22.703125, 22.796875, 22.765625]",16.0939,34.0105,6.551025390625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
6286,TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.2,28.3,1,3.05,85,35,85,23.546875,"[23.546875, 22.796875, 23.265625, 23.4375]",16.0939,34.0105,76.958984375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6287,TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.296875,"[22.3125, 23.296875]",16.0939,34.0105,44.16015625,14954.7,1067.7,1.0713956147565649,"80,30,80",140
6288,TJ-022-WQIDC,2022040816,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.65625,"[23.59375, 23.65625]",16.0939,34.0105,3.46923828125,483.6,104.2,1.2154673283705542,"60,30,80",103
6289,TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.7,1,0.0,70,30,70,23.90625,"[23.28125, 23.90625]",16.0939,34.0105,31.380859375,10620.6,497.0,1.0467958495753535,"90,30,80",119
6290,TJ-022-WQIDC,2022040816,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,34.9,25.1,1,1.25,75,30,75,24.015625,"[23.515625, 24.015625]",16.0939,34.0105,4.329925537109375,483.6,104.2,1.2154673283705542,"70,30,80",123
6291,TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,74.3,28.1,1,3.24,80,35,80,23.59375,"[23.296875, 23.59375, 23.15625]",16.0939,34.0105,19.5703125,12796.9,1048.5,1.0819339058678277,"60,30,80",118
6292,TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.6,30.0,1,4.04,90,35,90,23.375,"[23.0, 22.875, 23.375]",16.0939,34.0105,41.716796875,12796.9,1048.5,1.0819339058678277,"80,30,80",108
6293,TJ-022-WQIDC,2022040816,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.4,1,1.38,75,30,75,24.140625,"[24.140625, 23.65625]",16.0939,34.0105,1.7003173828125,483.6,104.2,1.2154673283705542,"70,30,80",102
6294,TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,82.8,29.9,1,3.95,90,35,90,23.8125,"[23.796875, 23.796875, 23.8125]",16.0939,34.0105,43.46484375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6295,TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.9,29.6,1,3.63,75,30,75,22.484375,"[22.484375, 22.296875, 22.34375, 22.125]",16.0939,34.0105,66.0234375,10620.6,497.0,1.0467958495753535,"90,50,80",2
6296,TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.6,29.9,1,3.81,70,45,70,24.328125,"[22.921875, 23.84375, 24.328125, 23.953125]",16.0939,34.0105,65.810546875,9437.2,465.9,1.049368456745645,"80,30,80",144
6297,TJ-022-WQIDC,2022040816,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,0.0,70,30,70,22.453125,"[22.453125, 22.453125]",16.0939,34.0105,14.439453125,3434.9,301.8,1.087862819878308,"60,30,80",144
6298,TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.8,27.0,1,3.34,70,30,70,22.96875,"[22.640625, 22.59375, 21.875, 22.96875]",16.0939,34.0105,43.49072265625,6798.0,401.4,1.059046778464254,"80,30,80",129
6299,TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.2,30.0,1,3.59,70,30,70,24.46875,"[23.65625, 23.34375, 24.46875]",16.0939,34.0105,22.37890625,10620.6,497.0,1.0467958495753535,"90,30,80",142
6300,TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,67.0,27.2,1,4.14,80,30,80,23.15625,"[23.15625, 22.140625, 22.96875, 21.65625]",16.0939,34.0105,59.29296875,6798.0,401.4,1.059046778464254,"80,30,80",144
6301,TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.0,29.2,1,3.81,80,45,80,24.6875,"[23.9375, 24.09375, 24.6875, 23.734375]",16.0939,34.0105,62.97265625,9437.2,465.9,1.049368456745645,"80,30,80",144
6302,TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.78,80,35,80,22.96875,"[22.6875, 22.96875]",16.0939,34.0105,27.0703125,14954.7,1067.7,1.0713956147565649,"80,30,80",51
6303,TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.3,29.2,1,3.52,90,35,90,23.578125,"[22.828125, 22.4375, 23.578125, 23.265625]",16.0939,34.0105,79.080078125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6304,TJ-022-WQIDC,2022040816,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,39.5,27.9,1,2.17,80,30,80,24.71875,"[24.59375, 23.484375, 24.71875, 23.375]",16.0939,34.0105,33.4195556640625,1615.68,98.7,1.0610888294711824,"90,30,80",140
6305,TJ-022-WQIDC,2022040816,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.3,1,0.0,70,30,70,22.453125,"[22.3125, 22.453125]",16.0939,34.0105,21.7109375,3434.9,301.8,1.087862819878308,"60,30,80",144
6306,TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.8,28.7,1,3.98,90,35,90,23.15625,"[22.203125, 23.15625, 22.234375, 22.90625]",16.0939,34.0105,80.130859375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6307,TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.4,1,2.46,80,30,80,23.15625,"[22.921875, 23.15625, 22.984375, 22.6875]",16.0939,34.0105,33.880859375,6798.0,401.4,1.059046778464254,"90,30,80",136
6308,TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.2,29.3,1,3.65,85,35,85,22.5625,"[21.765625, 22.0625, 22.5625]",16.0939,34.0105,35.89453125,14954.7,1067.7,1.0713956147565649,"60,30,80",144
6309,TJ-022-WQIDC,2022040816,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.3,1,4.3,85,30,85,25.6875,"[24.890625, 25.0, 25.09375, 25.6875]",16.0939,34.0105,37.142578125,6296.78,854.1,1.135640756068975,"80,30,80",144
6310,TJ-022-WQIDC,2022040816,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.2,30.1,1,4.46,80,45,80,22.5625,[22.5625],16.0939,34.0105,32.55859375,9437.2,465.9,1.049368456745645,"60,30,80",144
6311,TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.6,1,2.17,80,30,80,23.640625,"[22.296875, 23.5, 23.640625]",16.0939,34.0105,38.859375,6798.0,401.4,1.059046778464254,"90,30,80",125
6312,TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.5,29.8,1,3.79,80,30,80,23.046875,"[23.046875, 22.5625, 22.9375, 22.578125]",16.0939,34.0105,92.025390625,10620.6,497.0,1.0467958495753535,"80,30,80",144
6313,TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,62.0,30.8,1,3.27,80,30,80,23.15625,"[23.15625, 22.765625, 22.046875]",16.0939,34.0105,38.271484375,10620.6,497.0,1.0467958495753535,"90,30,80",52
6314,TJ-022-WQIDC,2022040816,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,67.0,29.2,1,4.3,80,30,80,23.515625,"[23.15625, 23.515625]",16.0939,34.0105,41.3876953125,6798.0,401.4,1.059046778464254,"80,30,80",90
6315,TJ-022-WQIDC,2022040816,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.2,28.6,1,3.65,85,35,85,22.828125,"[21.953125, 22.828125, 22.515625, 22.703125]",16.0939,34.0105,81.982421875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6316,TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,70.5,29.5,1,3.69,85,35,85,23.015625,[23.015625],16.0939,34.0105,38.2080078125,12796.9,1048.5,1.0819339058678277,"90,30,80",126
6317,TJ-022-WQIDC,2022040816,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,78.5,29.3,1,3.75,85,35,85,23.84375,"[23.765625, 23.796875, 23.21875, 23.84375]",16.0939,34.0105,75.611328125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6318,TJ-022-WQIDC,2022040816,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.2,30.7,1,3.69,80,30,80,22.3125,[22.3125],16.0939,34.0105,34.279296875,10620.6,497.0,1.0467958495753535,"60,30,80",116
6319,TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.296875,"[22.3125, 23.296875]",16.2946625,38.166175,43.990234375,14954.7,1067.7,1.0713956147565649,"80,30,80",140
6320,TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.1,1,4.3,85,30,85,25.515625,"[24.75, 24.953125, 24.875, 25.515625]",16.2946625,38.166175,36.322265625,6296.78,854.1,1.135640756068975,"80,30,80",144
6321,TJ-022-WQIDC,2022040817,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,71.2,27.3,1,3.98,80,30,80,22.453125,"[22.390625, 22.453125]",16.2946625,38.166175,19.9296875,3434.9,301.8,1.087862819878308,"60,30,80",144
6322,TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.4,1,4.3,80,30,80,23.1875,"[23.1875, 22.65625]",16.2946625,38.166175,40.859375,6798.0,401.4,1.059046778464254,"80,30,80",127
6323,TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.96875,"[22.65625, 22.96875]",16.2946625,38.166175,27.4921875,14954.7,1067.7,1.0713956147565649,"80,30,80",51
6324,TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,84.2,30.2,1,4.69,90,35,90,23.53125,[23.53125],16.2946625,38.166175,40.412109375,12796.9,1048.5,1.0819339058678277,"80,30,80",67
6325,TJ-022-WQIDC,2022040817,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,23.9375,"[23.9375, 23.9375]",16.2946625,38.166175,1.7200927734375,483.6,104.2,1.2154673283705542,"60,30,80",42
6326,TJ-022-WQIDC,2022040817,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.7,26.9,1,1.89,80,30,80,24.15625,"[24.15625, 23.953125]",16.2946625,38.166175,2.3797607421875,1615.68,98.7,1.0610888294711824,"70,30,80",86
6327,TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.2,30.9,1,4.17,80,30,80,23.125,"[23.125, 22.75, 22.046875]",16.2946625,38.166175,38.478515625,10620.6,497.0,1.0467958495753535,"90,30,80",52
6328,TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.0625,"[25.0625, 24.265625]",16.2946625,38.166175,38.767578125,6296.78,854.1,1.135640756068975,"80,30,80",144
6329,TJ-022-WQIDC,2022040817,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.4,1,0.0,80,30,80,24.21875,[24.21875],16.2946625,38.166175,1.14990234375,1615.68,98.7,1.0610888294711824,"70,30,80",135
6330,TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.5,1,4.08,85,30,85,24.703125,[24.703125],16.2946625,38.166175,14.589599609375,6296.78,854.1,1.135640756068975,"80,30,80",144
6331,TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.6,29.2,1,3.52,90,35,90,23.625,"[22.84375, 22.46875, 23.625, 23.375]",16.2946625,38.166175,78.8046875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6332,TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.7,1,0.0,70,30,70,23.9375,"[23.34375, 23.9375]",16.2946625,38.166175,31.5888671875,10620.6,497.0,1.0467958495753535,"90,30,80",119
6333,TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,83.9,30.1,1,4.65,90,35,90,23.515625,"[23.1875, 23.125, 23.34375, 23.515625]",16.2946625,38.166175,81.55859375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6334,TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.3,1,0.0,80,30,80,24.09375,"[24.09375, 23.84375, 24.0625, 23.671875]",16.2946625,38.166175,6.0888671875,6296.78,854.1,1.135640756068975,"70,30,80",111
6335,TJ-022-WQIDC,2022040817,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.26,80,30,80,22.765625,"[22.765625, 21.53125]",16.2946625,38.166175,33.771484375,3434.9,301.8,1.087862819878308,"60,30,80",144
6336,TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,75.2,28.1,1,3.24,80,35,80,23.703125,"[23.34375, 23.703125, 23.234375]",16.2946625,38.166175,19.4794921875,12796.9,1048.5,1.0819339058678277,"60,30,80",118
6337,TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.9,29.9,1,3.98,80,45,80,24.015625,[24.015625],16.2946625,38.166175,36.0712890625,9437.2,465.9,1.049368456745645,"90,30,80",140
6338,TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.6,1,2.46,80,30,80,23.375,"[23.015625, 23.375, 23.15625, 22.984375]",16.2946625,38.166175,33.8828125,6798.0,401.4,1.059046778464254,"90,30,80",136
6339,TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.2,1,5.42,90,35,90,22.65625,[22.65625],16.2946625,38.166175,45.14111328125,14954.7,1067.7,1.0713956147565649,"90,50,80",126
6340,TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,63.2,30.0,1,3.79,80,30,80,23.15625,"[23.15625, 22.625, 22.8125, 22.703125]",16.2946625,38.166175,91.490234375,10620.6,497.0,1.0467958495753535,"80,30,80",144
6341,TJ-022-WQIDC,2022040817,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.7,1,2.05,70,30,70,22.40625,"[22.40625, 22.40625]",16.2946625,38.166175,14.44140625,3434.9,301.8,1.087862819878308,"60,30,80",144
6342,TJ-022-WQIDC,2022040817,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.7,25.9,1,1.31,80,30,80,24.796875,"[24.515625, 24.578125, 24.796875, 24.65625]",16.2946625,38.166175,19.009765625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6343,TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.1,29.6,1,3.81,75,45,75,24.390625,"[24.390625, 24.265625, 23.40625]",16.2946625,38.166175,26.33984375,9437.2,465.9,1.049368456745645,"90,30,80",143
6344,TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.7,32.9,1,4.26,80,30,80,22.203125,"[22.203125, 22.1875]",16.2946625,38.166175,43.482421875,10620.6,497.0,1.0467958495753535,"80,30,80",142
6345,TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.7,1,2.44,80,30,80,23.765625,"[22.515625, 23.640625, 23.765625]",16.2946625,38.166175,38.021484375,6798.0,401.4,1.059046778464254,"90,30,80",125
6346,TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.4,1,5.26,90,35,90,23.875,"[22.953125, 23.875, 22.71875]",16.2946625,38.166175,37.8671875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6347,TJ-022-WQIDC,2022040817,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.0,26.7,1,2.66,80,30,80,24.53125,"[24.09375, 24.140625, 24.53125]",16.2946625,38.166175,5.51025390625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6348,TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,42.7,26.1,1,1.89,80,30,80,24.015625,"[24.015625, 23.453125, 23.75, 23.40625]",16.2946625,38.166175,9.279296875,6296.78,854.1,1.135640756068975,"70,30,80",114
