,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
6349,TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.9,29.5,1,3.98,90,35,90,23.5625,[23.5625],16.2946625,38.166175,41.869140625,14954.7,1067.7,1.0713956147565649,"80,30,80",112
6350,TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.6,26.9,1,2.73,70,30,70,22.9375,"[22.84375, 22.9375, 22.34375, 22.71875]",16.2946625,38.166175,26.718017578125,6798.0,401.4,1.059046778464254,"60,30,80",129
6351,TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,68.0,30.2,1,3.95,80,30,80,22.578125,"[22.578125, 22.53125]",16.2946625,38.166175,42.349609375,10620.6,497.0,1.0467958495753535,"80,30,80",119
6352,TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.7,27.5,1,3.65,70,45,70,23.421875,"[23.421875, 23.375, 22.25, 22.625]",16.2946625,38.166175,59.8193359375,9437.2,465.9,1.049368456745645,"80,30,80",144
6353,TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.2,28.4,1,3.05,85,35,85,23.625,"[23.625, 22.75, 23.25, 23.40625]",16.2946625,38.166175,75.333984375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6354,TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.5,31.3,1,4.42,80,30,80,23.4375,[23.4375],16.2946625,38.166175,36.599609375,10620.6,497.0,1.0467958495753535,"90,30,80",73
6355,TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,64.2,29.6,1,3.63,75,30,75,22.546875,"[22.546875, 22.34375, 22.375, 22.15625]",16.2946625,38.166175,65.6337890625,10620.6,497.0,1.0467958495753535,"80,30,80",142
6356,TJ-022-WQIDC,2022040817,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.5625,"[22.5625, 22.546875]",16.2946625,38.166175,21.78125,3434.9,301.8,1.087862819878308,"60,30,80",144
6357,TJ-022-WQIDC,2022040817,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.63,75,30,75,22.59375,"[22.375, 22.59375]",16.2946625,38.166175,30.80859375,3434.9,301.8,1.087862819878308,"60,30,80",144
6358,TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.4,30.2,1,3.59,70,30,70,24.4375,"[23.65625, 23.3125, 24.4375]",16.2946625,38.166175,22.359375,10620.6,497.0,1.0467958495753535,"90,30,80",142
6359,TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.2,27.1,1,3.81,80,30,80,23.0625,"[23.0625, 22.015625, 22.84375, 21.515625]",16.2946625,38.166175,58.0078125,6798.0,401.4,1.059046778464254,"80,30,80",144
6360,TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,84.2,30.2,1,4.71,90,35,90,24.015625,"[24.015625, 23.9375, 23.953125]",16.2946625,38.166175,43.541015625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6361,TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.2,29.8,1,3.65,70,45,70,24.265625,"[23.0, 23.8125, 24.265625, 23.921875]",16.2946625,38.166175,65.37109375,9437.2,465.9,1.049368456745645,"80,30,80",144
6362,TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.6,1,5.1,85,35,85,22.34375,"[22.34375, 22.3125, 22.140625, 22.3125]",16.2946625,38.166175,68.990234375,14954.7,1067.7,1.0713956147565649,"90,50,80",137
6363,TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,4.14,85,30,85,24.5,"[24.125, 24.171875, 24.375, 24.5]",16.2946625,38.166175,60.0615234375,6296.78,854.1,1.135640756068975,"80,30,80",144
6364,TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.6,29.2,1,3.81,70,45,70,24.09375,"[24.015625, 24.09375, 24.09375, 23.484375]",16.2946625,38.166175,76.052734375,9437.2,465.9,1.049368456745645,"80,30,80",144
6365,TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.8,30.1,1,4.3,80,45,80,22.515625,[22.515625],16.2946625,38.166175,31.546875,9437.2,465.9,1.049368456745645,"60,30,80",144
6366,TJ-022-WQIDC,2022040817,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,2.34,70,30,70,22.09375,"[22.0, 22.09375]",16.2946625,38.166175,23.013671875,3434.9,301.8,1.087862819878308,"60,30,80",144
6367,TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,3.34,85,30,85,24.53125,"[24.53125, 24.46875]",16.2946625,38.166175,23.2109375,6296.78,854.1,1.135640756068975,"80,30,80",144
6368,TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.9,28.7,1,4.3,90,35,90,23.1875,"[22.21875, 23.1875, 22.25, 22.875]",16.2946625,38.166175,79.8818359375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6369,TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.8,29.8,1,4.63,80,45,80,23.015625,"[23.015625, 22.484375, 22.84375]",16.2946625,38.166175,29.935546875,9437.2,465.9,1.049368456745645,"90,30,80",56
6370,TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.3,30.1,1,4.04,90,35,90,23.34375,"[22.984375, 22.875, 23.34375]",16.2946625,38.166175,41.38671875,12796.9,1048.5,1.0819339058678277,"80,30,80",108
6371,TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,67.7,28.8,1,4.81,80,30,80,23.359375,"[23.359375, 23.21875]",16.2946625,38.166175,34.1904296875,10620.6,497.0,1.0467958495753535,"90,30,80",94
6372,TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,66.9,27.5,1,2.89,80,35,80,23.03125,"[23.03125, 22.765625, 22.828125, 22.84375]",16.2946625,38.166175,6.570556640625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
6373,TJ-022-WQIDC,2022040817,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.5,27.9,1,2.49,80,30,80,24.59375,"[24.4375, 23.578125, 24.59375, 23.40625]",16.2946625,38.166175,33.69000244140625,1615.68,98.7,1.0610888294711824,"90,30,80",140
6374,TJ-022-WQIDC,2022040817,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.796875,"[24.625, 24.796875, 24.421875]",16.2946625,38.166175,0.659912109375,6296.78,854.1,1.135640756068975,"80,30,80",144
6375,TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.26,90,35,90,24.078125,"[23.46875, 24.0625, 24.0, 24.078125]",16.2946625,38.166175,81.5,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6376,TJ-022-WQIDC,2022040817,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.5,30.7,1,3.69,80,30,80,22.21875,[22.21875],16.2946625,38.166175,34.619140625,10620.6,497.0,1.0467958495753535,"60,30,80",116
6377,TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.5,28.8,1,4.14,85,35,85,22.859375,"[22.09375, 22.859375, 22.609375, 22.71875]",16.2946625,38.166175,81.380859375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6378,TJ-022-WQIDC,2022040817,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.2,1,0.0,75,30,75,23.921875,"[23.734375, 23.921875]",16.2946625,38.166175,4.530731201171875,483.6,104.2,1.2154673283705542,"60,30,80",21
6379,TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,26.8,1,3.17,70,30,70,23.015625,"[22.78125, 22.5625, 21.796875, 23.015625]",16.2946625,38.166175,42.177734375,6798.0,401.4,1.059046778464254,"80,30,80",129
6380,TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.9,29.6,1,4.14,90,35,90,23.15625,"[22.5625, 23.15625, 22.265625]",16.2946625,38.166175,24.83984375,14954.7,1067.7,1.0713956147565649,"90,30,80",144
6381,TJ-022-WQIDC,2022040817,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.2,29.1,1,3.98,80,30,80,23.4375,"[22.953125, 23.4375]",16.2946625,38.166175,40.8798828125,6798.0,401.4,1.059046778464254,"80,30,80",90
6382,TJ-022-WQIDC,2022040817,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.6,29.1,1,4.14,80,45,80,24.59375,"[23.90625, 24.0625, 24.59375, 23.703125]",16.2946625,38.166175,62.712890625,9437.2,465.9,1.049368456745645,"80,30,80",144
6383,TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,70.7,29.5,1,3.69,85,35,85,22.921875,[22.921875],16.2946625,38.166175,37.9287109375,12796.9,1048.5,1.0819339058678277,"60,30,80",17
6384,TJ-022-WQIDC,2022040817,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,24.0625,"[24.0625, 24.0]",16.2946625,38.166175,10.54052734375,483.6,104.2,1.2154673283705542,"70,30,80",124
6385,TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.2,29.3,1,4.3,85,35,85,22.546875,"[21.8125, 22.1875, 22.546875]",16.2946625,38.166175,35.998046875,14954.7,1067.7,1.0713956147565649,"60,30,80",144
6386,TJ-022-WQIDC,2022040817,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.2,29.2,1,3.98,85,35,85,21.8125,[21.8125],16.2946625,38.166175,39.69140625,14954.7,1067.7,1.0713956147565649,"60,30,80",88
6387,TJ-022-WQIDC,2022040817,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.734375,"[23.671875, 23.734375]",16.2946625,38.166175,3.41015625,483.6,104.2,1.2154673283705542,"60,30,80",103
6388,TJ-022-WQIDC,2022040817,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.5,"[24.015625, 24.5]",16.2946625,38.166175,3.2197265625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6389,TJ-022-WQIDC,2022040817,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,79.7,29.4,1,4.78,85,35,85,24.125,"[23.921875, 23.890625, 23.375, 24.125]",16.2946625,38.166175,76.02734375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6390,TJ-022-WQIDC,2022040818,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.7,27.3,1,3.81,80,30,80,23.046875,"[23.046875, 21.9375, 22.84375, 21.5]",16.495425,42.32185,57.732421875,6798.0,401.4,1.059046778464254,"80,30,80",144
6391,TJ-022-WQIDC,2022040818,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.8,26.7,1,2.73,70,30,70,22.9375,"[22.8125, 22.9375, 22.203125, 22.71875]",16.495425,42.32185,26.809814453125,6798.0,401.4,1.059046778464254,"60,30,80",129
6392,TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,50.0,25.9,1,1.25,80,30,80,24.0625,"[24.0625, 23.484375, 23.921875, 23.703125]",16.495425,42.32185,9.408203125,6296.78,854.1,1.135640756068975,"70,30,80",114
6393,TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.9,1,3.34,85,30,85,24.875,"[24.875, 24.8125]",16.495425,42.32185,23.2001953125,6296.78,854.1,1.135640756068975,"80,30,80",144
6394,TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.9375,"[22.671875, 22.9375]",16.495425,42.32185,25.96875,14954.7,1067.7,1.0713956147565649,"60,30,80",80
6395,TJ-022-WQIDC,2022040818,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.5,29.1,1,3.65,80,45,80,24.546875,"[23.859375, 24.015625, 24.546875, 23.6875]",16.495425,42.32185,61.716796875,9437.2,465.9,1.049368456745645,"80,30,80",144
6396,TJ-022-WQIDC,2022040818,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,36.7,27.5,1,2.45,80,30,80,24.734375,"[24.6875, 23.953125, 24.734375, 23.8125]",16.495425,42.32185,33.6148681640625,1615.68,98.7,1.0610888294711824,"90,30,80",140
6397,TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.75,1,0.0,80,30,80,24.078125,"[24.0625, 23.703125, 24.078125, 23.578125]",16.495425,42.32185,6.1015625,6296.78,854.1,1.135640756068975,"70,30,80",111
6398,TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.2,1,4.3,85,30,85,25.484375,"[24.828125, 24.90625, 24.96875, 25.484375]",16.495425,42.32185,36.181640625,6296.78,854.1,1.135640756068975,"80,30,80",144
6399,TJ-022-WQIDC,2022040818,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.0,27.5,1,2.46,80,30,80,23.3125,"[22.984375, 23.3125, 23.09375, 22.875]",16.495425,42.32185,33.8798828125,6798.0,401.4,1.059046778464254,"90,30,80",136
6400,TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.65625,"[24.546875, 24.65625, 24.203125]",16.495425,42.32185,0.6298828125,6296.78,854.1,1.135640756068975,"80,30,80",144
6401,TJ-022-WQIDC,2022040818,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,36.5,26.6,1,1.66,80,30,80,24.484375,"[24.046875, 24.09375, 24.484375]",16.495425,42.32185,5.54931640625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6402,TJ-022-WQIDC,2022040818,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,2.63,70,30,70,22.46875,"[22.46875, 22.453125]",16.495425,42.32185,14.671875,3434.9,301.8,1.087862819878308,"60,30,80",144
6403,TJ-022-WQIDC,2022040818,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.3,1,0.0,70,30,70,23.5,"[22.859375, 23.5]",16.495425,42.32185,31.130859375,10620.6,497.0,1.0467958495753535,"90,30,80",119
6404,TJ-022-WQIDC,2022040818,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,24.109375,"[24.109375, 23.8125]",16.495425,42.32185,3.41015625,483.6,104.2,1.2154673283705542,"70,30,80",41
6405,TJ-022-WQIDC,2022040818,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.5,"[24.0625, 24.5]",16.495425,42.32185,3.2900390625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6406,TJ-022-WQIDC,2022040818,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.2,30.8,1,4.17,80,30,80,23.15625,"[23.15625, 22.8125, 22.09375]",16.495425,42.32185,37.22265625,10620.6,497.0,1.0467958495753535,"90,30,80",52
6407,TJ-022-WQIDC,2022040818,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,71.2,27.3,1,4.14,80,30,80,22.515625,"[22.4375, 22.515625]",16.495425,42.32185,19.9609375,3434.9,301.8,1.087862819878308,"60,30,80",144
6408,TJ-022-WQIDC,2022040818,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.8,29.6,1,3.5,70,45,70,24.34375,"[23.03125, 23.734375, 24.34375, 24.0]",16.495425,42.32185,65.466796875,9437.2,465.9,1.049368456745645,"80,30,80",144
6409,TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,4.94,85,35,85,22.28125,"[22.265625, 22.28125, 22.125, 22.234375]",16.495425,42.32185,67.884765625,14954.7,1067.7,1.0713956147565649,"90,50,80",137
6410,TJ-022-WQIDC,2022040818,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.5,30.1,1,4.14,80,45,80,22.46875,[22.46875],16.495425,42.32185,31.5234375,9437.2,465.9,1.049368456745645,"60,30,80",144
6411,TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,4.08,85,30,85,24.65625,[24.65625],16.495425,42.32185,14.321533203125,6296.78,854.1,1.135640756068975,"80,30,80",144
6412,TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.234375,"[25.234375, 24.703125]",16.495425,42.32185,38.80859375,6296.78,854.1,1.135640756068975,"80,30,80",144
6413,TJ-022-WQIDC,2022040818,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.8,29.5,1,3.81,75,45,75,24.328125,"[24.328125, 24.21875, 23.40625]",16.495425,42.32185,25.287109375,9437.2,465.9,1.049368456745645,"90,30,80",143
6414,TJ-022-WQIDC,2022040818,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.5,1,1.38,75,30,75,24.640625,"[24.59375, 24.640625]",16.495425,42.32185,1.7301025390625,483.6,104.2,1.2154673283705542,"70,30,80",102
6415,TJ-022-WQIDC,2022040818,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.2,1,0.0,75,30,75,24.421875,"[24.421875, 24.234375]",16.495425,42.32185,4.420257568359375,483.6,104.2,1.2154673283705542,"70,30,80",123
6416,TJ-022-WQIDC,2022040818,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.0,1,0.0,70,30,70,22.515625,"[22.453125, 22.515625]",16.495425,42.32185,21.759765625,3434.9,301.8,1.087862819878308,"60,30,80",144
6417,TJ-022-WQIDC,2022040818,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.26,80,30,80,22.84375,"[22.84375, 21.5625]",16.495425,42.32185,34.130859375,3434.9,301.8,1.087862819878308,"60,30,80",144
6418,TJ-022-WQIDC,2022040818,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.5,28.2,1,3.24,80,35,80,23.75,"[23.296875, 23.75, 23.25]",16.495425,42.32185,19.4404296875,12796.9,1048.5,1.0819339058678277,"60,30,80",118
6419,TJ-022-WQIDC,2022040818,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.0,31.3,1,4.42,80,30,80,23.4375,[23.4375],16.495425,42.32185,35.97265625,10620.6,497.0,1.0467958495753535,"90,30,80",73
6420,TJ-022-WQIDC,2022040818,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.3,1,0.0,80,30,80,24.125,[24.125],16.495425,42.32185,1.010009765625,1615.68,98.7,1.0610888294711824,"70,30,80",135
6421,TJ-022-WQIDC,2022040818,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.4,29.8,1,3.59,70,30,70,24.4375,"[23.734375, 23.3125, 24.4375]",16.495425,42.32185,21.779296875,10620.6,497.0,1.0467958495753535,"90,30,80",142
6422,TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.5,29.5,1,3.81,90,35,90,23.234375,"[22.5625, 23.234375, 22.25]",16.495425,42.32185,24.1015625,14954.7,1067.7,1.0713956147565649,"90,30,80",144
6423,TJ-022-WQIDC,2022040818,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,81.2,29.9,1,4.69,90,35,90,22.78125,[22.78125],16.495425,42.32185,39.900390625,12796.9,1048.5,1.0819339058678277,"60,30,80",47
6424,TJ-022-WQIDC,2022040818,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,66.9,27.6,1,2.89,80,35,80,23.015625,"[23.015625, 22.765625, 22.78125, 22.84375]",16.495425,42.32185,6.570556640625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
6425,TJ-022-WQIDC,2022040818,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.2,30.7,1,3.69,80,30,80,22.078125,[22.078125],16.495425,42.32185,33.62890625,10620.6,497.0,1.0467958495753535,"60,30,80",116
6426,TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.0,29.5,1,3.5,90,35,90,23.5625,[23.5625],16.495425,42.32185,40.541015625,14954.7,1067.7,1.0713956147565649,"80,30,80",112
6427,TJ-022-WQIDC,2022040818,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.9,29.6,1,5.1,90,35,90,23.4375,"[23.40625, 23.4375, 23.328125]",16.495425,42.32185,42.638671875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6428,TJ-022-WQIDC,2022040818,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.7,30.3,1,3.79,80,30,80,23.09375,"[23.09375, 22.796875, 23.078125, 22.765625]",16.495425,42.32185,89.62109375,10620.6,497.0,1.0467958495753535,"80,30,80",144
6429,TJ-022-WQIDC,2022040818,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.0,29.8,1,4.04,90,35,90,23.296875,"[22.9375, 22.765625, 23.296875]",16.495425,42.32185,40.408203125,12796.9,1048.5,1.0819339058678277,"80,30,80",108
6430,TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.2,29.2,1,3.65,85,35,85,21.59375,[21.59375],16.495425,42.32185,38.947265625,14954.7,1067.7,1.0713956147565649,"60,30,80",88
6431,TJ-022-WQIDC,2022040818,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,63.7,30.1,1,3.95,80,30,80,22.40625,"[22.40625, 22.21875]",16.495425,42.32185,41.732421875,10620.6,497.0,1.0467958495753535,"80,30,80",119
6432,TJ-022-WQIDC,2022040818,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,70.7,29.4,1,3.69,85,35,85,23.015625,[23.015625],16.495425,42.32185,36.7607421875,12796.9,1048.5,1.0819339058678277,"90,30,80",126
6433,TJ-022-WQIDC,2022040818,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,38.3,26.0,1,2.85,75,30,75,24.859375,"[24.859375, 24.609375]",16.495425,42.32185,10.77880859375,483.6,104.2,1.2154673283705542,"70,30,80",124
6434,TJ-022-WQIDC,2022040818,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,36.7,26.0,1,3.34,80,30,80,24.671875,"[24.34375, 24.375, 24.671875, 24.609375]",16.495425,42.32185,18.7890625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6435,TJ-022-WQIDC,2022040818,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,60.6,29.2,1,3.5,75,30,75,22.3125,"[22.203125, 22.3125, 22.0, 21.859375]",16.495425,42.32185,63.1611328125,10620.6,497.0,1.0467958495753535,"80,30,80",142
6436,TJ-022-WQIDC,2022040818,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.0,28.5,1,4.81,80,30,80,23.0625,"[23.0625, 23.0625]",16.495425,42.32185,33.3193359375,10620.6,497.0,1.0467958495753535,"90,30,80",94
6437,TJ-022-WQIDC,2022040818,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.5,29.3,1,3.65,70,45,70,23.984375,"[23.5625, 23.953125, 23.984375, 23.4375]",16.495425,42.32185,76.451171875,9437.2,465.9,1.049368456745645,"80,30,80",144
6438,TJ-022-WQIDC,2022040818,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.7,29.2,1,4.78,85,35,85,23.34375,"[23.328125, 23.328125, 22.84375, 23.34375]",16.495425,42.32185,74.220703125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6439,TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.1,1,5.42,90,35,90,22.65625,[22.65625],16.495425,42.32185,43.25830078125,14954.7,1067.7,1.0713956147565649,"90,50,80",126
6440,TJ-022-WQIDC,2022040818,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.4,29.8,1,3.98,80,45,80,23.9375,[23.9375],16.495425,42.32185,35.3388671875,9437.2,465.9,1.049368456745645,"90,30,80",140
6441,TJ-022-WQIDC,2022040818,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.6,27.2,1,3.5,70,45,70,23.40625,"[23.40625, 23.375, 22.25, 22.484375]",16.495425,42.32185,59.8837890625,9437.2,465.9,1.049368456745645,"80,30,80",144
6442,TJ-022-WQIDC,2022040818,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,0.0,70,30,70,22.09375,"[22.0, 22.09375]",16.495425,42.32185,23.220703125,3434.9,301.8,1.087862819878308,"60,30,80",144
6443,TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.4,1,5.1,90,35,90,24.09375,"[23.421875, 24.078125, 23.921875, 24.09375]",16.495425,42.32185,79.15234375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6444,TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.1,90,35,90,23.734375,"[22.9375, 23.734375, 22.8125]",16.495425,42.32185,36.37890625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6445,TJ-022-WQIDC,2022040818,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,63.5,32.2,1,4.26,80,30,80,22.09375,"[22.0, 22.09375]",16.495425,42.32185,42.810546875,10620.6,497.0,1.0467958495753535,"80,30,80",142
6446,TJ-022-WQIDC,2022040818,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,52.5,28.7,1,2.17,80,30,80,23.765625,"[22.375, 23.625, 23.765625]",16.495425,42.32185,36.998046875,6798.0,401.4,1.059046778464254,"90,30,80",125
6447,TJ-022-WQIDC,2022040818,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.8,26.9,1,3.17,70,30,70,23.015625,"[22.65625, 22.5, 21.75, 23.015625]",16.495425,42.32185,41.95947265625,6798.0,401.4,1.059046778464254,"80,30,80",129
6448,TJ-022-WQIDC,2022040818,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.5,29.7,1,4.46,80,45,80,23.015625,"[23.015625, 22.375, 22.8125]",16.495425,42.32185,30.126953125,9437.2,465.9,1.049368456745645,"90,30,80",56
6449,TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.0,28.5,1,3.98,90,35,90,23.09375,"[22.21875, 23.09375, 22.15625, 22.828125]",16.495425,42.32185,78.404296875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6450,TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.2,29.2,1,3.5,85,35,85,22.484375,"[21.71875, 22.046875, 22.484375]",16.495425,42.32185,34.787109375,14954.7,1067.7,1.0713956147565649,"60,30,80",144
6451,TJ-022-WQIDC,2022040818,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.8,1,4.63,75,30,75,22.40625,"[22.34375, 22.40625]",16.495425,42.32185,30.8271484375,3434.9,301.8,1.087862819878308,"60,30,80",144
6452,TJ-022-WQIDC,2022040818,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,73.7,29.1,1,3.52,90,35,90,23.015625,"[22.65625, 22.359375, 23.015625, 22.96875]",16.495425,42.32185,77.978515625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6453,TJ-022-WQIDC,2022040818,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,70.7,28.4,1,3.05,85,35,85,23.484375,"[23.484375, 23.09375, 22.84375, 23.34375]",16.495425,42.32185,75.50390625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6454,TJ-022-WQIDC,2022040818,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,81.2,29.9,1,4.65,90,35,90,23.34375,"[22.9375, 22.875, 23.1875, 23.34375]",16.495425,42.32185,80.34765625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6455,TJ-022-WQIDC,2022040818,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,36.7,26.8,1,2.76,80,30,80,24.25,"[24.25, 24.03125]",16.495425,42.32185,2.4996337890625,1615.68,98.7,1.0610888294711824,"70,30,80",86
6456,TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.2,28.5,1,3.5,85,35,85,22.828125,"[21.953125, 22.828125, 22.59375, 22.671875]",16.495425,42.32185,80.1875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6457,TJ-022-WQIDC,2022040818,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.265625,"[22.328125, 23.265625]",16.495425,42.32185,43.958984375,14954.7,1067.7,1.0713956147565649,"80,30,80",140
6458,TJ-022-WQIDC,2022040818,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.4,1,4.14,80,30,80,23.140625,"[23.140625, 22.640625]",16.495425,42.32185,40.720703125,6798.0,401.4,1.059046778464254,"80,30,80",127
6459,TJ-022-WQIDC,2022040818,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.2,29.1,1,3.98,80,30,80,23.5,"[22.953125, 23.5]",16.495425,42.32185,40.4501953125,6798.0,401.4,1.059046778464254,"80,30,80",90
6460,TJ-022-WQIDC,2022040818,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.3,1,4.14,85,30,85,24.5625,"[24.21875, 24.203125, 24.515625, 24.5625]",16.495425,42.32185,60.99951171875,6296.78,854.1,1.135640756068975,"80,30,80",144
6461,TJ-022-WQIDC,2022040819,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.4,28.1,1,3.24,80,35,80,23.703125,"[23.203125, 23.703125, 23.15625]",16.6961875,46.477525,19.53125,12796.9,1048.5,1.0819339058678277,"60,30,80",118
6462,TJ-022-WQIDC,2022040819,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.7,29.0,1,3.81,70,45,70,24.140625,"[23.671875, 23.984375, 24.140625, 23.515625]",16.6961875,46.477525,74.103515625,9437.2,465.9,1.049368456745645,"80,30,80",144
6463,TJ-022-WQIDC,2022040819,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.1,29.5,1,3.81,75,45,75,24.390625,"[24.390625, 24.296875, 23.46875]",16.6961875,46.477525,25.29296875,9437.2,465.9,1.049368456745645,"90,30,80",143
6464,TJ-022-WQIDC,2022040819,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.9,1,4.3,85,30,85,25.484375,"[24.703125, 24.875, 24.84375, 25.484375]",16.6961875,46.477525,35.0576171875,6296.78,854.1,1.135640756068975,"80,30,80",144
6465,TJ-022-WQIDC,2022040819,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.5,27.7,1,2.88,80,30,80,24.8125,"[24.59375, 23.875, 24.8125, 23.671875]",16.6961875,46.477525,33.34991455078125,1615.68,98.7,1.0610888294711824,"90,30,80",140
6466,TJ-022-WQIDC,2022040819,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.0,29.1,1,3.65,85,35,85,22.484375,"[21.71875, 22.0, 22.484375]",16.6961875,46.477525,35.021484375,14954.7,1067.7,1.0713956147565649,"60,30,80",144
6467,TJ-022-WQIDC,2022040819,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.5,26.6,1,1.73,80,30,80,24.484375,"[24.125, 24.15625, 24.484375]",16.6961875,46.477525,5.541015625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6468,TJ-022-WQIDC,2022040819,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,23.9375,"[23.9375, 23.484375]",16.6961875,46.477525,1.7200927734375,483.6,104.2,1.2154673283705542,"60,30,80",42
6469,TJ-022-WQIDC,2022040819,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,36.7,25.2,1,2.38,75,30,75,24.34375,"[24.046875, 24.34375]",16.6961875,46.477525,4.549163818359375,483.6,104.2,1.2154673283705542,"70,30,80",123
6470,TJ-022-WQIDC,2022040819,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.640625,"[24.375, 24.640625, 24.171875]",16.6961875,46.477525,0.669921875,6296.78,854.1,1.135640756068975,"80,30,80",144
6471,TJ-022-WQIDC,2022040819,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.2,29.0,1,3.5,85,35,85,21.59375,[21.59375],16.6961875,46.477525,38.880859375,14954.7,1067.7,1.0713956147565649,"60,30,80",88
6472,TJ-022-WQIDC,2022040819,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.8,1,0.0,80,30,80,24.09375,"[24.09375, 23.84375, 24.09375, 23.671875]",16.6961875,46.477525,6.0986328125,6296.78,854.1,1.135640756068975,"70,30,80",111
6473,TJ-022-WQIDC,2022040819,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.5,29.8,1,4.69,90,35,90,22.90625,[22.90625],16.6961875,46.477525,39.6953125,12796.9,1048.5,1.0819339058678277,"60,30,80",47
6474,TJ-022-WQIDC,2022040819,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,28.9,1,3.65,80,45,80,24.546875,"[23.8125, 24.046875, 24.546875, 23.640625]",16.6961875,46.477525,61.26171875,9437.2,465.9,1.049368456745645,"80,30,80",144
6475,TJ-022-WQIDC,2022040819,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.5,28.9,1,4.78,85,35,85,23.578125,"[23.421875, 23.375, 22.796875, 23.578125]",16.6961875,46.477525,72.71875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6476,TJ-022-WQIDC,2022040819,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.5,30.8,1,4.17,80,30,80,23.125,"[23.125, 22.796875, 21.984375]",16.6961875,46.477525,37.44921875,10620.6,497.0,1.0467958495753535,"90,30,80",52
6477,TJ-022-WQIDC,2022040819,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.04,1,0.0,80,30,80,24.265625,[24.265625],16.6961875,46.477525,1.150146484375,1615.68,98.7,1.0610888294711824,"70,30,80",135
6478,TJ-022-WQIDC,2022040819,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.7,31.4,1,4.42,80,30,80,23.375,[23.375],16.6961875,46.477525,36.048828125,10620.6,497.0,1.0467958495753535,"90,30,80",73
6479,TJ-022-WQIDC,2022040819,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.5,1,2.3,80,30,80,23.703125,"[22.28125, 23.5625, 23.703125]",16.6961875,46.477525,37.673828125,6798.0,401.4,1.059046778464254,"90,30,80",125
6480,TJ-022-WQIDC,2022040819,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.26,80,30,80,22.546875,"[22.546875, 21.578125]",16.6961875,46.477525,33.775390625,3434.9,301.8,1.087862819878308,"60,30,80",144
6481,TJ-022-WQIDC,2022040819,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.3,29.7,1,3.65,70,45,70,24.3125,"[23.09375, 23.890625, 24.3125, 24.046875]",16.6961875,46.477525,65.896484375,9437.2,465.9,1.049368456745645,"80,30,80",144
6482,TJ-022-WQIDC,2022040819,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,42.2,26.0,1,1.34,80,30,80,24.0625,"[24.0625, 23.484375, 23.859375, 23.0625]",16.6961875,46.477525,9.380859375,6296.78,854.1,1.135640756068975,"70,30,80",114
6483,TJ-022-WQIDC,2022040819,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.9,1,3.34,85,30,85,25.0625,"[25.0625, 24.984375]",16.6961875,46.477525,23.189453125,6296.78,854.1,1.135640756068975,"80,30,80",144
6484,TJ-022-WQIDC,2022040819,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.4,29.1,1,5.26,90,35,90,22.765625,[22.765625],16.6961875,46.477525,43.20751953125,14954.7,1067.7,1.0713956147565649,"90,50,80",126
6485,TJ-022-WQIDC,2022040819,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.5,29.8,1,4.65,90,35,90,23.25,"[22.734375, 22.765625, 23.015625, 23.25]",16.6961875,46.477525,80.365234375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6486,TJ-022-WQIDC,2022040819,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.5,26.9,1,3.1,80,30,80,24.296875,"[24.296875, 23.90625]",16.6961875,46.477525,2.5404052734375,1615.68,98.7,1.0610888294711824,"70,30,80",86
6487,TJ-022-WQIDC,2022040819,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,62.2,29.9,1,3.81,80,30,80,22.40625,"[22.40625, 22.3125]",16.6961875,46.477525,41.83984375,10620.6,497.0,1.0467958495753535,"80,30,80",119
6488,TJ-022-WQIDC,2022040819,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.2,1,0.0,70,30,70,23.4375,"[22.75, 23.4375]",16.6961875,46.477525,31.23046875,10620.6,497.0,1.0467958495753535,"90,30,80",119
6489,TJ-022-WQIDC,2022040819,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.9,29.8,1,3.81,80,45,80,23.96875,[23.96875],16.6961875,46.477525,35.2509765625,9437.2,465.9,1.049368456745645,"90,30,80",140
6490,TJ-022-WQIDC,2022040819,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.5,29.4,1,3.65,90,35,90,23.1875,"[22.5625, 23.1875, 22.203125]",16.6961875,46.477525,24.51953125,14954.7,1067.7,1.0713956147565649,"90,30,80",144
6491,TJ-022-WQIDC,2022040819,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,63.0,32.6,1,4.26,80,30,80,22.046875,"[22.046875, 22.046875]",16.6961875,46.477525,42.919921875,10620.6,497.0,1.0467958495753535,"80,30,80",142
6492,TJ-022-WQIDC,2022040819,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.6,29.6,1,4.3,80,45,80,23.015625,"[23.015625, 22.34375, 22.8125]",16.6961875,46.477525,29.703125,9437.2,465.9,1.049368456745645,"90,30,80",56
6493,TJ-022-WQIDC,2022040819,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.3,27.3,1,3.5,70,45,70,23.4375,"[23.4375, 23.375, 22.15625, 22.546875]",16.6961875,46.477525,59.9267578125,9437.2,465.9,1.049368456745645,"80,30,80",144
6494,TJ-022-WQIDC,2022040819,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.0,1,4.14,85,30,85,24.53125,"[24.1875, 24.25, 24.515625, 24.53125]",16.6961875,46.477525,57.46240234375,6296.78,854.1,1.135640756068975,"80,30,80",144
6495,TJ-022-WQIDC,2022040819,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.0,29.6,1,5.1,90,35,90,23.421875,"[23.421875, 23.3125, 23.3125]",16.6961875,46.477525,42.62890625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6496,TJ-022-WQIDC,2022040819,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.4,29.8,1,3.59,70,30,70,24.421875,"[23.65625, 23.25, 24.421875]",16.6961875,46.477525,21.7890625,10620.6,497.0,1.0467958495753535,"90,30,80",142
6497,TJ-022-WQIDC,2022040819,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,63.2,28.3,1,4.81,80,30,80,22.984375,"[22.953125, 22.984375]",16.6961875,46.477525,33.201171875,10620.6,497.0,1.0467958495753535,"60,30,80",50
6498,TJ-022-WQIDC,2022040819,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.4,29.9,1,4.14,80,45,80,22.4375,[22.4375],16.6961875,46.477525,31.78125,9437.2,465.9,1.049368456745645,"60,30,80",144
6499,TJ-022-WQIDC,2022040819,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,69.2,28.2,1,3.05,85,35,85,23.40625,"[23.40625, 23.015625, 22.71875, 23.375]",16.6961875,46.477525,73.146484375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6500,TJ-022-WQIDC,2022040819,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,84.7,30.1,1,4.94,85,35,85,22.25,"[22.25, 22.234375, 22.125, 22.234375]",16.6961875,46.477525,67.830078125,14954.7,1067.7,1.0713956147565649,"90,50,80",137
6501,TJ-022-WQIDC,2022040819,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.515625,"[22.40625, 22.515625]",16.6961875,46.477525,21.669921875,3434.9,301.8,1.087862819878308,"60,30,80",144
6502,TJ-022-WQIDC,2022040819,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.7,1,2.73,70,30,70,22.9375,"[22.765625, 22.9375, 22.09375, 22.6875]",16.6961875,46.477525,26.766845703125,6798.0,401.4,1.059046778464254,"60,30,80",129
6503,TJ-022-WQIDC,2022040819,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,71.8,29.0,1,3.52,90,35,90,23.234375,"[22.625, 22.296875, 23.234375, 23.0]",16.6961875,46.477525,77.67578125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6504,TJ-022-WQIDC,2022040819,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.8,29.6,1,4.63,80,35,80,22.9375,"[22.671875, 22.9375]",16.6961875,46.477525,26.330078125,14954.7,1067.7,1.0713956147565649,"60,30,80",80
6505,TJ-022-WQIDC,2022040819,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.2,27.0,1,3.65,80,30,80,23.09375,"[23.09375, 22.015625, 22.859375, 21.609375]",16.6961875,46.477525,57.35546875,6798.0,401.4,1.059046778464254,"80,30,80",144
6506,TJ-022-WQIDC,2022040819,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,0.0,70,30,70,22.046875,"[22.0, 22.046875]",16.6961875,46.477525,22.73828125,3434.9,301.8,1.087862819878308,"60,30,80",144
6507,TJ-022-WQIDC,2022040819,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,66.0,27.5,1,2.89,80,35,80,22.984375,"[22.984375, 22.703125, 22.6875, 22.796875]",16.6961875,46.477525,6.580322265625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
6508,TJ-022-WQIDC,2022040819,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,69.2,29.3,1,3.56,85,35,85,22.953125,[22.953125],16.6961875,46.477525,36.8193359375,12796.9,1048.5,1.0819339058678277,"60,30,80",17
6509,TJ-022-WQIDC,2022040819,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.7,29.4,1,3.65,90,35,90,23.390625,[23.390625],16.6961875,46.477525,41.001953125,14954.7,1067.7,1.0713956147565649,"80,30,80",112
6510,TJ-022-WQIDC,2022040819,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.6,31.0,1,4.94,90,35,90,23.859375,"[22.96875, 23.859375, 22.65625]",16.6961875,46.477525,36.41796875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6511,TJ-022-WQIDC,2022040819,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,3.11,70,30,70,22.515625,"[22.5, 22.515625]",16.6961875,46.477525,14.509765625,3434.9,301.8,1.087862819878308,"60,30,80",144
6512,TJ-022-WQIDC,2022040819,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.0,30.1,1,4.94,80,30,80,22.84375,"[22.6875, 22.34375, 22.84375, 22.265625]",16.6961875,46.477525,89.81640625,10620.6,497.0,1.0467958495753535,"80,30,80",144
6513,TJ-022-WQIDC,2022040819,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.34375,"[22.34375, 22.234375]",16.6961875,46.477525,30.7294921875,3434.9,301.8,1.087862819878308,"60,30,80",144
6514,TJ-022-WQIDC,2022040819,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.875,"[23.875, 23.8125]",16.6961875,46.477525,3.33984375,483.6,104.2,1.2154673283705542,"60,30,80",103
6515,TJ-022-WQIDC,2022040819,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.7,30.7,1,3.69,80,30,80,22.078125,[22.078125],16.6961875,46.477525,33.5390625,10620.6,497.0,1.0467958495753535,"60,30,80",116
6516,TJ-022-WQIDC,2022040819,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.453125,"[25.453125, 24.84375]",16.6961875,46.477525,38.740234375,6296.78,854.1,1.135640756068975,"80,30,80",144
6517,TJ-022-WQIDC,2022040819,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.7,26.0,1,2.75,80,30,80,24.6875,"[24.46875, 24.515625, 24.6875, 24.484375]",16.6961875,46.477525,18.80029296875,1615.68,98.7,1.0610888294711824,"70,30,80",144
6518,TJ-022-WQIDC,2022040819,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,26.8,1,3.5,70,30,70,23.015625,"[22.609375, 22.5625, 21.765625, 23.015625]",16.6961875,46.477525,42.259765625,6798.0,401.4,1.059046778464254,"80,30,80",129
6519,TJ-022-WQIDC,2022040819,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,72.1,29.9,1,4.04,90,35,90,23.25,"[22.875, 22.6875, 23.25]",16.6961875,46.477525,41.0625,12796.9,1048.5,1.0819339058678277,"80,30,80",108
6520,TJ-022-WQIDC,2022040819,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,4.08,85,30,85,24.515625,[24.515625],16.6961875,46.477525,14.230224609375,6296.78,854.1,1.135640756068975,"80,30,80",144
6521,TJ-022-WQIDC,2022040819,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,23.953125,"[23.484375, 23.953125]",16.6961875,46.477525,10.5107421875,483.6,104.2,1.2154673283705542,"60,30,80",20
6522,TJ-022-WQIDC,2022040819,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.4,1,5.1,90,35,90,24.09375,"[23.4375, 24.015625, 23.953125, 24.09375]",16.6961875,46.477525,80.03125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6523,TJ-022-WQIDC,2022040819,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.0,27.5,1,2.46,80,30,80,23.203125,"[22.875, 23.203125, 22.984375, 22.78125]",16.6961875,46.477525,33.7626953125,6798.0,401.4,1.059046778464254,"90,30,80",136
6524,TJ-022-WQIDC,2022040819,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.2,29.2,1,3.98,80,30,80,23.453125,"[22.9375, 23.453125]",16.6961875,46.477525,39.9013671875,6798.0,401.4,1.059046778464254,"90,30,80",54
6525,TJ-022-WQIDC,2022040819,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,59.9,29.2,1,3.5,75,30,75,22.125,"[22.046875, 22.125, 21.84375, 21.6875]",16.6961875,46.477525,61.869140625,10620.6,497.0,1.0467958495753535,"80,30,80",142
6526,TJ-022-WQIDC,2022040819,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.5,29.7,1,4.46,80,35,80,23.265625,"[22.328125, 23.265625]",16.6961875,46.477525,43.919921875,14954.7,1067.7,1.0713956147565649,"80,30,80",140
6527,TJ-022-WQIDC,2022040819,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.2,28.7,1,3.5,85,35,85,22.796875,"[21.953125, 22.796875, 22.515625, 22.671875]",16.6961875,46.477525,80.63671875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6528,TJ-022-WQIDC,2022040819,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.4,1,3.81,90,35,90,23.03125,"[22.140625, 23.03125, 22.15625, 22.84375]",16.6961875,46.477525,79.1318359375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6529,TJ-022-WQIDC,2022040819,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,72.5,27.4,1,4.14,80,30,80,22.546875,"[22.453125, 22.546875]",16.6961875,46.477525,19.759765625,3434.9,301.8,1.087862819878308,"60,30,80",144
6530,TJ-022-WQIDC,2022040819,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.4,1,0.0,80,30,80,24.5,"[24.015625, 24.5]",16.6961875,46.477525,3.259765625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6531,TJ-022-WQIDC,2022040819,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.3,1,4.3,80,30,80,23.125,"[23.125, 22.640625]",16.6961875,46.477525,40.669921875,6798.0,401.4,1.059046778464254,"80,30,80",127
6532,TJ-022-WQIDC,2022040820,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.0,31.3,1,4.42,80,30,80,23.203125,[23.203125],16.89695,50.6332,35.3828125,10620.6,497.0,1.0467958495753535,"90,30,80",73
6533,TJ-022-WQIDC,2022040820,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,65.3,27.3,1,2.75,80,35,80,22.90625,"[22.90625, 22.640625, 22.625, 22.78125]",16.89695,50.6332,6.570556640625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
6534,TJ-022-WQIDC,2022040820,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.0,29.1,1,4.14,80,30,80,23.375,"[23.015625, 23.375]",16.89695,50.6332,38.9970703125,6798.0,401.4,1.059046778464254,"90,30,80",54
6535,TJ-022-WQIDC,2022040820,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.1,28.9,1,3.65,80,45,80,24.5625,"[23.796875, 24.0, 24.5625, 23.65625]",16.89695,50.6332,60.59765625,9437.2,465.9,1.049368456745645,"80,30,80",144
6536,TJ-022-WQIDC,2022040820,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,72.5,27.4,1,4.3,80,30,80,22.5625,"[22.46875, 22.5625]",16.89695,50.6332,19.978515625,3434.9,301.8,1.087862819878308,"60,30,80",144
6537,TJ-022-WQIDC,2022040820,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.2,30.7,1,4.17,80,30,80,22.921875,"[22.921875, 22.640625, 21.765625]",16.89695,50.6332,36.34765625,10620.6,497.0,1.0467958495753535,"60,30,80",84
