,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
6538,TJ-022-WQIDC,2022040820,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.8,25.9,1,1.25,75,30,75,24.359375,"[24.359375, 24.21875]",16.89695,50.6332,10.7880859375,483.6,104.2,1.2154673283705542,"70,30,80",124
6539,TJ-022-WQIDC,2022040820,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.9,1,4.3,85,30,85,25.015625,"[24.75, 24.796875, 24.890625, 25.015625]",16.89695,50.6332,34.3974609375,6296.78,854.1,1.135640756068975,"80,30,80",144
6540,TJ-022-WQIDC,2022040820,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.6,27.5,1,3.5,70,45,70,23.484375,"[23.484375, 23.375, 22.203125, 22.5625]",16.89695,50.6332,57.775390625,9437.2,465.9,1.049368456745645,"80,30,80",144
6541,TJ-022-WQIDC,2022040820,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,2.66,70,30,70,22.546875,"[22.515625, 22.546875]",16.89695,50.6332,14.5,3434.9,301.8,1.087862819878308,"60,30,80",144
6542,TJ-022-WQIDC,2022040820,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.0625,"[24.0625, 23.984375]",16.89695,50.6332,1.7301025390625,483.6,104.2,1.2154673283705542,"70,30,80",102
6543,TJ-022-WQIDC,2022040820,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.9,1,3.34,85,30,85,25.0625,"[25.0625, 24.984375]",16.89695,50.6332,23.1689453125,6296.78,854.1,1.135640756068975,"80,30,80",144
6544,TJ-022-WQIDC,2022040820,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.9,1,4.14,85,30,85,24.515625,"[24.203125, 24.15625, 24.515625, 24.484375]",16.89695,50.6332,57.6298828125,6296.78,854.1,1.135640756068975,"80,30,80",144
6545,TJ-022-WQIDC,2022040820,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.6,26.8,1,3.5,70,30,70,22.96875,"[22.515625, 22.65625, 21.8125, 22.96875]",16.89695,50.6332,40.84228515625,6798.0,401.4,1.059046778464254,"80,30,80",129
6546,TJ-022-WQIDC,2022040820,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,89.1,30.4,1,5.1,90,35,90,24.03125,"[23.328125, 23.96875, 23.875, 24.03125]",16.89695,50.6332,78.470703125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6547,TJ-022-WQIDC,2022040820,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,68.7,29.4,1,3.56,85,35,85,23.15625,[23.15625],16.89695,50.6332,35.8095703125,12796.9,1048.5,1.0819339058678277,"90,30,80",126
6548,TJ-022-WQIDC,2022040820,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,84.2,29.8,1,4.94,85,35,85,22.21875,"[22.21875, 22.1875, 22.03125, 22.203125]",16.89695,50.6332,66.5908203125,14954.7,1067.7,1.0713956147565649,"90,50,80",137
6549,TJ-022-WQIDC,2022040820,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,20.9,1,0.0,80,30,80,24.4375,[24.4375],16.89695,50.6332,1.1201171875,1615.68,98.7,1.0610888294711824,"70,30,80",135
6550,TJ-022-WQIDC,2022040820,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.5,29.4,1,3.65,90,35,90,23.1875,"[22.546875, 23.1875, 22.1875]",16.89695,50.6332,23.599609375,14954.7,1067.7,1.0713956147565649,"90,30,80",144
6551,TJ-022-WQIDC,2022040820,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.2,27.8,1,2.17,80,30,80,24.53125,"[24.4375, 23.4375, 24.53125, 23.375]",16.89695,50.6332,33.8919677734375,1615.68,98.7,1.0610888294711824,"90,30,80",140
6552,TJ-022-WQIDC,2022040820,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.5,26.3,1,1.25,80,30,80,24.609375,"[24.15625, 24.09375, 24.609375, 24.53125]",16.89695,50.6332,18.60107421875,1615.68,98.7,1.0610888294711824,"70,30,80",144
6553,TJ-022-WQIDC,2022040820,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.7,1,3.81,90,35,90,23.0625,"[22.296875, 23.0625, 22.28125, 22.828125]",16.89695,50.6332,77.21484375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6554,TJ-022-WQIDC,2022040820,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.5,29.4,1,3.98,90,35,90,23.4375,[23.4375],16.89695,50.6332,40.162109375,14954.7,1067.7,1.0713956147565649,"80,30,80",112
6555,TJ-022-WQIDC,2022040820,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,49.2,27.4,1,2.46,80,30,80,23.140625,"[22.84375, 23.140625, 22.90625, 22.671875]",16.89695,50.6332,33.7890625,6798.0,401.4,1.059046778464254,"90,30,80",136
6556,TJ-022-WQIDC,2022040820,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,72.1,29.1,1,3.4,90,35,90,23.140625,"[22.65625, 22.40625, 23.140625, 23.09375]",16.89695,50.6332,76.30078125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6557,TJ-022-WQIDC,2022040820,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.5,29.4,1,3.81,75,45,75,24.390625,"[24.390625, 24.265625, 23.484375]",16.89695,50.6332,24.58984375,9437.2,465.9,1.049368456745645,"90,30,80",143
6558,TJ-022-WQIDC,2022040820,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.0,27.2,1,4.3,80,30,80,23.265625,"[23.265625, 22.1875, 23.015625, 21.734375]",16.89695,50.6332,56.642578125,6798.0,401.4,1.059046778464254,"80,30,80",144
6559,TJ-022-WQIDC,2022040820,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,78.4,29.6,1,4.69,90,35,90,22.875,[22.875],16.89695,50.6332,38.583984375,12796.9,1048.5,1.0819339058678277,"60,30,80",47
6560,TJ-022-WQIDC,2022040820,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,78.7,29.6,1,5.1,90,35,90,23.40625,"[23.40625, 23.3125, 23.28125]",16.89695,50.6332,41.453125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6561,TJ-022-WQIDC,2022040820,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.7,29.5,1,3.5,70,45,70,24.390625,"[23.03125, 23.9375, 24.390625, 24.046875]",16.89695,50.6332,63.69140625,9437.2,465.9,1.049368456745645,"80,30,80",144
6562,TJ-022-WQIDC,2022040820,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.5,30.5,1,3.69,80,30,80,21.96875,[21.96875],16.89695,50.6332,33.1015625,10620.6,497.0,1.0467958495753535,"60,30,80",116
6563,TJ-022-WQIDC,2022040820,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.265625,"[23.796875, 24.265625]",16.89695,50.6332,3.25,1615.68,98.7,1.0610888294711824,"70,30,80",144
6564,TJ-022-WQIDC,2022040820,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,49.0,28.5,1,2.05,80,30,80,23.625,"[22.234375, 23.5, 23.625]",16.89695,50.6332,36.169921875,6798.0,401.4,1.059046778464254,"90,30,80",125
6565,TJ-022-WQIDC,2022040820,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.0,28.9,1,4.78,85,35,85,23.625,"[23.421875, 23.3125, 22.734375, 23.625]",16.89695,50.6332,71.021484375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6566,TJ-022-WQIDC,2022040820,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.0,28.5,1,4.81,80,30,80,22.84375,"[22.84375, 22.8125]",16.89695,50.6332,32.5810546875,10620.6,497.0,1.0467958495753535,"60,30,80",50
6567,TJ-022-WQIDC,2022040820,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.3,1,0.0,75,30,75,24.0625,"[23.5625, 24.0625]",16.89695,50.6332,4.559814453125,483.6,104.2,1.2154673283705542,"70,30,80",123
6568,TJ-022-WQIDC,2022040820,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.3,29.7,1,4.46,80,35,80,23.234375,"[22.234375, 23.234375]",16.89695,50.6332,43.642578125,14954.7,1067.7,1.0713956147565649,"80,30,80",140
6569,TJ-022-WQIDC,2022040820,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.0,30.1,1,3.59,70,30,70,24.34375,"[23.546875, 23.1875, 24.34375]",16.89695,50.6332,21.2109375,10620.6,497.0,1.0467958495753535,"90,30,80",142
6570,TJ-022-WQIDC,2022040820,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.0,29.7,1,3.81,80,45,80,24.09375,[24.09375],16.89695,50.6332,34.4873046875,9437.2,465.9,1.049368456745645,"90,30,80",140
6571,TJ-022-WQIDC,2022040820,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.9,29.0,1,5.1,90,35,90,22.625,[22.625],16.89695,50.6332,43.11767578125,14954.7,1067.7,1.0713956147565649,"90,50,80",126
6572,TJ-022-WQIDC,2022040820,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.1,29.6,1,4.14,80,45,80,22.96875,"[22.96875, 22.34375, 22.84375]",16.89695,50.6332,29.494140625,9437.2,465.9,1.049368456745645,"60,30,80",77
6573,TJ-022-WQIDC,2022040820,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,45.8,26.9,1,2.73,70,30,70,22.84375,"[22.703125, 22.84375, 21.90625, 22.65625]",16.89695,50.6332,26.647705078125,6798.0,401.4,1.059046778464254,"60,30,80",129
6574,TJ-022-WQIDC,2022040820,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.9,31.1,1,4.78,90,35,90,23.734375,"[22.875, 23.734375, 22.5625]",16.89695,50.6332,35.87109375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6575,TJ-022-WQIDC,2022040820,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.0,29.2,1,3.65,85,35,85,22.4375,"[21.71875, 22.015625, 22.4375]",16.89695,50.6332,34.41796875,14954.7,1067.7,1.0713956147565649,"60,30,80",144
6576,TJ-022-WQIDC,2022040820,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.2,1,0.0,70,30,70,23.515625,"[22.734375, 23.515625]",16.89695,50.6332,30.37890625,10620.6,497.0,1.0467958495753535,"90,30,80",119
6577,TJ-022-WQIDC,2022040820,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.6,28.9,1,3.65,70,45,70,24.046875,"[23.59375, 23.953125, 24.046875, 23.453125]",16.89695,50.6332,73.080078125,9437.2,465.9,1.049368456745645,"80,30,80",144
6578,TJ-022-WQIDC,2022040820,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.71875,"[23.71875, 23.71875]",16.89695,50.6332,3.400390625,483.6,104.2,1.2154673283705542,"60,30,80",103
6579,TJ-022-WQIDC,2022040820,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.7,29.8,1,4.69,80,30,80,22.703125,"[22.484375, 22.125, 22.703125, 22.015625]",16.89695,50.6332,87.484375,10620.6,497.0,1.0467958495753535,"80,30,80",144
6580,TJ-022-WQIDC,2022040820,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,78.7,29.6,1,4.65,90,35,90,23.125,"[22.671875, 22.65625, 22.90625, 23.125]",16.89695,50.6332,77.25,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6581,TJ-022-WQIDC,2022040820,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.93,1,0.0,80,30,80,24.15625,"[24.125, 23.765625, 24.15625, 23.609375]",16.89695,50.6332,6.0810546875,6296.78,854.1,1.135640756068975,"70,30,80",111
6582,TJ-022-WQIDC,2022040820,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.2,32.7,1,4.26,80,30,80,21.96875,"[21.96875, 21.921875]",16.89695,50.6332,41.783203125,10620.6,497.0,1.0467958495753535,"80,30,80",142
6583,TJ-022-WQIDC,2022040820,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.2,26.9,1,2.83,80,30,80,24.078125,"[24.078125, 23.703125]",16.89695,50.6332,2.4700927734375,1615.68,98.7,1.0610888294711824,"70,30,80",86
6584,TJ-022-WQIDC,2022040820,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.5,1,0.0,70,30,70,22.484375,"[22.390625, 22.484375]",16.89695,50.6332,21.66015625,3434.9,301.8,1.087862819878308,"60,30,80",144
6585,TJ-022-WQIDC,2022040820,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.2,26.6,1,1.27,80,30,80,24.59375,"[24.40625, 24.1875, 24.59375]",16.89695,50.6332,5.458984375,1615.68,98.7,1.0610888294711824,"70,30,80",144
6586,TJ-022-WQIDC,2022040820,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.26,80,30,80,22.140625,"[22.140625, 21.5]",16.89695,50.6332,33.76953125,3434.9,301.8,1.087862819878308,"60,30,80",144
6587,TJ-022-WQIDC,2022040820,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.0,28.5,1,3.5,85,35,85,22.796875,"[21.953125, 22.796875, 22.484375, 22.625]",16.89695,50.6332,78.98828125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6588,TJ-022-WQIDC,2022040820,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,30.0,26.0,1,0.0,80,30,80,24.125,"[24.125, 23.71875, 23.90625, 24.0625]",16.89695,50.6332,9.439453125,6296.78,854.1,1.135640756068975,"70,30,80",114
6589,TJ-022-WQIDC,2022040820,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,4.08,85,30,85,24.6875,[24.6875],16.89695,50.6332,13.962646484375,6296.78,854.1,1.135640756068975,"80,30,80",144
6590,TJ-022-WQIDC,2022040820,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,70.5,28.1,1,3.24,80,35,80,23.703125,"[23.1875, 23.703125, 23.15625]",16.89695,50.6332,19.4013671875,12796.9,1048.5,1.0819339058678277,"60,30,80",118
6591,TJ-022-WQIDC,2022040820,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.63,75,30,75,22.3125,"[22.3125, 22.125]",16.89695,50.6332,30.80859375,3434.9,301.8,1.087862819878308,"60,30,80",144
6592,TJ-022-WQIDC,2022040820,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,2.21,70,30,70,22.0,"[22.0, 21.9375]",16.89695,50.6332,23.068359375,3434.9,301.8,1.087862819878308,"60,30,80",144
6593,TJ-022-WQIDC,2022040820,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,68.7,28.2,1,3.05,85,35,85,23.234375,"[23.21875, 23.0, 22.8125, 23.234375]",16.89695,50.6332,70.447265625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6594,TJ-022-WQIDC,2022040820,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.515625,"[24.515625, 24.5, 24.296875]",16.89695,50.6332,0.659912109375,6296.78,854.1,1.135640756068975,"80,30,80",144
6595,TJ-022-WQIDC,2022040820,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.0,1,3.65,85,35,85,21.625,[21.625],16.89695,50.6332,38.017578125,14954.7,1067.7,1.0713956147565649,"60,30,80",88
6596,TJ-022-WQIDC,2022040820,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,71.8,29.7,1,4.04,90,35,90,23.5,"[23.03125, 22.84375, 23.5]",16.89695,50.6332,39.2265625,12796.9,1048.5,1.0819339058678277,"90,30,80",36
6597,TJ-022-WQIDC,2022040820,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.2,29.9,1,4.14,80,45,80,22.390625,[22.390625],16.89695,50.6332,31.478515625,9437.2,465.9,1.049368456745645,"60,30,80",144
6598,TJ-022-WQIDC,2022040820,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.46875,"[25.46875, 24.796875]",16.89695,50.6332,38.796875,6296.78,854.1,1.135640756068975,"80,30,80",144
6599,TJ-022-WQIDC,2022040820,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,63.7,30.0,1,3.81,80,30,80,22.421875,"[22.421875, 22.421875]",16.89695,50.6332,40.712890625,10620.6,497.0,1.0467958495753535,"80,30,80",119
6600,TJ-022-WQIDC,2022040820,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.1,29.6,1,4.63,80,35,80,22.921875,"[22.59375, 22.921875]",16.89695,50.6332,25.69921875,14954.7,1067.7,1.0713956147565649,"60,30,80",80
6601,TJ-022-WQIDC,2022040820,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,60.3,29.1,1,3.5,75,30,75,22.0,"[22.0, 21.90625, 21.875, 21.546875]",16.89695,50.6332,60.630859375,10620.6,497.0,1.0467958495753535,"80,30,80",142
6602,TJ-022-WQIDC,2022040820,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.3,1,4.46,80,30,80,23.234375,"[23.234375, 22.765625]",16.89695,50.6332,40.609375,6798.0,401.4,1.059046778464254,"80,30,80",127
6603,TJ-022-WQIDC,2022040821,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,72.5,27.4,1,4.3,80,30,80,22.625,"[22.53125, 22.625]",17.0977125,54.788875,19.95703125,3434.9,301.8,1.087862819878308,"60,30,80",144
6604,TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.0,29.1,1,3.65,70,45,70,24.0625,"[23.375, 23.875, 24.0625, 23.453125]",17.0977125,54.788875,76.732421875,9437.2,465.9,1.049368456745645,"80,30,80",144
6605,TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,59.2,29.8,1,4.04,80,30,80,22.8125,"[22.515625, 22.140625, 22.8125, 22.046875]",17.0977125,54.788875,89.796875,10620.6,497.0,1.0467958495753535,"80,30,80",144
6606,TJ-022-WQIDC,2022040821,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.5,26.8,1,2.79,80,30,80,24.875,"[24.625, 24.53125, 24.875]",17.0977125,54.788875,5.41015625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6607,TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.0,29.2,1,3.65,85,35,85,22.40625,"[21.765625, 22.125, 22.40625]",17.0977125,54.788875,36.8203125,14954.7,1067.7,1.0713956147565649,"60,30,80",144
6608,TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.1,31.1,1,4.94,90,35,90,23.734375,"[22.84375, 23.734375, 22.59375]",17.0977125,54.788875,36.818359375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6609,TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,63.7,28.3,1,4.81,80,30,80,22.9375,"[22.9375, 22.875]",17.0977125,54.788875,32.869140625,10620.6,497.0,1.0467958495753535,"60,30,80",50
6610,TJ-022-WQIDC,2022040821,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.2,30.4,1,4.46,80,30,80,23.234375,"[23.234375, 22.671875]",17.0977125,54.788875,40.380859375,6798.0,401.4,1.059046778464254,"80,30,80",127
6611,TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,59.5,31.2,1,4.42,80,30,80,23.21875,[23.21875],17.0977125,54.788875,35.921875,10620.6,497.0,1.0467958495753535,"90,30,80",73
6612,TJ-022-WQIDC,2022040821,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,2.34,70,30,70,22.0,"[22.0, 21.796875]",17.0977125,54.788875,23.19921875,3434.9,301.8,1.087862819878308,"60,30,80",144
6613,TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,60.6,29.1,1,3.36,75,30,75,22.09375,"[22.09375, 21.921875, 22.0625, 21.5625]",17.0977125,54.788875,61.41796875,10620.6,497.0,1.0467958495753535,"80,30,80",142
6614,TJ-022-WQIDC,2022040821,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,44.8,26.8,1,2.73,70,30,70,22.8125,"[22.625, 22.8125, 21.875, 22.5625]",17.0977125,54.788875,26.728759765625,6798.0,401.4,1.059046778464254,"60,30,80",129
6615,TJ-022-WQIDC,2022040821,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.453125,"[22.453125, 22.40625]",17.0977125,54.788875,21.599609375,3434.9,301.8,1.087862819878308,"60,30,80",144
6616,TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.1,1,4.2,85,30,85,24.875,"[24.875, 24.046875]",17.0977125,54.788875,38.720703125,6296.78,854.1,1.135640756068975,"80,30,80",144
6617,TJ-022-WQIDC,2022040821,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.7,1,0.0,80,30,80,24.53125,"[24.53125, 23.671875, 24.515625, 23.59375]",17.0977125,54.788875,33.35052490234375,1615.68,98.7,1.0610888294711824,"90,30,80",140
6618,TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.7,29.4,1,3.65,90,35,90,23.140625,"[22.5625, 23.140625, 22.1875]",17.0977125,54.788875,24.4404296875,14954.7,1067.7,1.0713956147565649,"90,30,80",144
6619,TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.9,29.5,1,3.81,75,45,75,24.34375,"[24.34375, 24.265625, 23.46875]",17.0977125,54.788875,25.08984375,9437.2,465.9,1.049368456745645,"90,30,80",143
6620,TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.5,28.4,1,3.05,85,35,85,23.40625,"[23.28125, 23.15625, 23.0625, 23.40625]",17.0977125,54.788875,72.521484375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6621,TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.8,1,4.94,85,35,85,22.203125,"[22.203125, 22.15625, 22.0, 22.171875]",17.0977125,54.788875,68.2294921875,14954.7,1067.7,1.0713956147565649,"90,50,80",137
6622,TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.1,29.6,1,4.14,80,45,80,22.984375,"[22.984375, 22.34375, 22.703125]",17.0977125,54.788875,29.923828125,9437.2,465.9,1.049368456745645,"60,30,80",77
6623,TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.1,29.7,1,4.63,80,35,80,22.875,"[22.59375, 22.875]",17.0977125,54.788875,26.138671875,14954.7,1067.7,1.0713956147565649,"60,30,80",80
6624,TJ-022-WQIDC,2022040821,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.0,26.9,1,3.5,70,30,70,22.9375,"[22.515625, 22.65625, 21.875, 22.9375]",17.0977125,54.788875,41.58984375,6798.0,401.4,1.059046778464254,"80,30,80",129
6625,TJ-022-WQIDC,2022040821,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.7,1,4.46,75,30,75,22.3125,"[22.28125, 22.3125]",17.0977125,54.788875,30.740234375,3434.9,301.8,1.087862819878308,"60,30,80",144
6626,TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.1,28.9,1,3.65,80,45,80,24.546875,"[23.84375, 24.046875, 24.546875, 23.625]",17.0977125,54.788875,61.689453125,9437.2,465.9,1.049368456745645,"80,30,80",144
6627,TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.2,1,4.08,85,30,85,24.4375,[24.4375],17.0977125,54.788875,14.208251953125,6296.78,854.1,1.135640756068975,"80,30,80",144
6628,TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.7,29.6,1,3.56,85,35,85,23.4375,[23.4375],17.0977125,54.788875,37.5302734375,12796.9,1048.5,1.0819339058678277,"90,30,80",126
6629,TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.3,1,5.1,90,35,90,22.625,[22.625],17.0977125,54.788875,43.18408203125,14954.7,1067.7,1.0713956147565649,"80,30,80",17
6630,TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.2,28.1,1,3.24,80,35,80,23.75,"[23.171875, 23.75, 23.34375]",17.0977125,54.788875,19.4404296875,12796.9,1048.5,1.0819339058678277,"60,30,80",118
6631,TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.7,28.4,1,4.3,90,35,90,23.078125,"[22.3125, 23.078125, 22.28125, 22.828125]",17.0977125,54.788875,82.3212890625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6632,TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.2,1,0.0,70,30,70,23.453125,"[22.734375, 23.453125]",17.0977125,54.788875,30.9375,10620.6,497.0,1.0467958495753535,"90,30,80",119
6633,TJ-022-WQIDC,2022040821,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,36.7,25.9,1,1.31,75,30,75,24.125,"[23.703125, 24.125]",17.0977125,54.788875,10.468505859375,483.6,104.2,1.2154673283705542,"70,30,80",124
6634,TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.546875,"[24.234375, 24.546875, 24.09375]",17.0977125,54.788875,0.68994140625,6296.78,854.1,1.135640756068975,"80,30,80",144
6635,TJ-022-WQIDC,2022040821,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.26,80,30,80,21.78125,"[21.78125, 21.484375]",17.0977125,54.788875,33.98046875,3434.9,301.8,1.087862819878308,"60,30,80",144
6636,TJ-022-WQIDC,2022040821,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.2,26.1,1,2.66,80,30,80,24.84375,"[24.375, 24.53125, 24.84375, 24.6875]",17.0977125,54.788875,19.23974609375,1615.68,98.7,1.0610888294711824,"70,30,80",144
6637,TJ-022-WQIDC,2022040821,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,1.25,70,30,70,22.59375,"[22.59375, 22.5625]",17.0977125,54.788875,14.44921875,3434.9,301.8,1.087862819878308,"60,30,80",144
6638,TJ-022-WQIDC,2022040821,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.1,1,0.0,75,30,75,24.140625,"[23.90625, 24.140625]",17.0977125,54.788875,4.5301513671875,483.6,104.2,1.2154673283705542,"70,30,80",123
6639,TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.5,1,3.34,85,30,85,24.265625,"[24.234375, 24.265625]",17.0977125,54.788875,23.1279296875,6296.78,854.1,1.135640756068975,"80,30,80",144
6640,TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.7,1,4.14,85,30,85,24.21875,"[23.90625, 23.859375, 24.15625, 24.21875]",17.0977125,54.788875,58.796875,6296.78,854.1,1.135640756068975,"80,30,80",144
6641,TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.6,29.9,1,4.04,90,35,90,23.703125,"[23.1875, 23.0625, 23.703125]",17.0977125,54.788875,40.8515625,12796.9,1048.5,1.0819339058678277,"80,30,80",108
6642,TJ-022-WQIDC,2022040821,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,48.7,27.4,1,2.46,80,30,80,23.0625,"[22.828125, 23.0625, 22.84375, 22.609375]",17.0977125,54.788875,33.67724609375,6798.0,401.4,1.059046778464254,"90,30,80",136
6643,TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.2,29.1,1,3.65,85,35,85,21.65625,[21.65625],17.0977125,54.788875,40.4921875,14954.7,1067.7,1.0713956147565649,"80,30,80",54
6644,TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.8,29.2,1,3.4,90,35,90,22.9375,"[22.8125, 22.53125, 22.9375, 22.9375]",17.0977125,54.788875,79.3828125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6645,TJ-022-WQIDC,2022040821,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.2,29.1,1,4.14,80,30,80,23.5,"[22.984375, 23.5]",17.0977125,54.788875,40.1904296875,6798.0,401.4,1.059046778464254,"80,30,80",90
6646,TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,59.2,30.9,1,4.17,80,30,80,22.90625,"[22.90625, 22.625, 21.71875]",17.0977125,54.788875,36.791015625,10620.6,497.0,1.0467958495753535,"60,30,80",84
6647,TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.8,29.6,1,3.65,70,45,70,24.375,"[23.046875, 24.015625, 24.375, 24.09375]",17.0977125,54.788875,63.919921875,9437.2,465.9,1.049368456745645,"80,30,80",144
6648,TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,63.7,30.2,1,3.81,80,30,80,22.390625,"[22.34375, 22.390625]",17.0977125,54.788875,42.001953125,10620.6,497.0,1.0467958495753535,"80,30,80",119
6649,TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.0,32.8,1,4.26,80,30,80,21.9375,"[21.9375, 21.90625]",17.0977125,54.788875,42.916015625,10620.6,497.0,1.0467958495753535,"80,30,80",142
6650,TJ-022-WQIDC,2022040821,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.84,1,0.0,80,30,80,24.65625,[24.65625],17.0977125,54.788875,1.090087890625,1615.68,98.7,1.0610888294711824,"70,30,80",135
6651,TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,76.5,29.4,1,3.79,90,35,90,22.34375,[22.34375],17.0977125,54.788875,39.767578125,12796.9,1048.5,1.0819339058678277,"60,30,80",47
6652,TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.1,29.9,1,4.14,80,45,80,22.40625,[22.40625],17.0977125,54.788875,31.232421875,9437.2,465.9,1.049368456745645,"60,30,80",144
6653,TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.4,1,5.1,90,35,90,24.03125,"[23.375, 24.015625, 23.90625, 24.03125]",17.0977125,54.788875,82.09765625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6654,TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.5,29.4,1,3.98,90,35,90,23.4375,[23.4375],17.0977125,54.788875,41.240234375,14954.7,1067.7,1.0713956147565649,"80,30,80",112
6655,TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,53.8,29.5,1,3.59,70,30,70,24.296875,"[23.5, 23.140625, 24.296875]",17.0977125,54.788875,21.609375,10620.6,497.0,1.0467958495753535,"90,30,80",142
6656,TJ-022-WQIDC,2022040821,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.7,26.8,1,2.04,80,30,80,23.9375,"[23.9375, 23.671875]",17.0977125,54.788875,2.4200439453125,1615.68,98.7,1.0610888294711824,"60,30,80",58
6657,TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,41.5,26.0,1,1.34,80,30,80,23.890625,"[23.890625, 23.4375, 23.671875, 23.015625]",17.0977125,54.788875,9.23046875,6296.78,854.1,1.135640756068975,"60,30,80",30
6658,TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.0,28.6,1,3.65,85,35,85,22.71875,"[21.953125, 22.71875, 22.484375, 22.65625]",17.0977125,54.788875,81.111328125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6659,TJ-022-WQIDC,2022040821,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.203125,"[24.203125, 23.75]",17.0977125,54.788875,1.6800537109375,483.6,104.2,1.2154673283705542,"70,30,80",102
6660,TJ-022-WQIDC,2022040821,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,59.7,30.6,1,3.69,80,30,80,21.921875,[21.921875],17.0977125,54.788875,33.591796875,10620.6,497.0,1.0467958495753535,"60,30,80",116
6661,TJ-022-WQIDC,2022040821,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,48.5,28.5,1,1.99,80,30,80,23.59375,"[22.234375, 23.421875, 23.59375]",17.0977125,54.788875,36.8984375,6798.0,401.4,1.059046778464254,"90,30,80",125
6662,TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.0,27.5,1,2.75,80,35,80,23.078125,"[23.078125, 22.8125, 22.765625, 22.96875]",17.0977125,54.788875,6.570556640625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
6663,TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,72.5,28.7,1,4.4,85,35,85,23.0625,"[23.0625, 23.03125, 22.40625, 23.0625]",17.0977125,54.788875,73.5703125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6664,TJ-022-WQIDC,2022040821,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.2,27.3,1,4.14,80,30,80,23.125,"[23.125, 22.078125, 22.96875, 21.671875]",17.0977125,54.788875,57.0078125,6798.0,401.4,1.059046778464254,"80,30,80",144
6665,TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,76.8,29.6,1,3.75,90,35,90,23.0,"[22.625, 22.515625, 22.828125, 23.0]",17.0977125,54.788875,82.626953125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6666,TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.4,29.7,1,3.81,80,45,80,23.921875,[23.921875],17.0977125,54.788875,35.5615234375,9437.2,465.9,1.049368456745645,"90,30,80",140
6667,TJ-022-WQIDC,2022040821,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.265625,"[23.875, 24.265625]",17.0977125,54.788875,3.349609375,1615.68,98.7,1.0610888294711824,"70,30,80",144
6668,TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.75,1,0.0,80,30,80,23.984375,"[23.984375, 23.765625, 23.96875, 23.640625]",17.0977125,54.788875,6.0390625,6296.78,854.1,1.135640756068975,"70,30,80",111
6669,TJ-022-WQIDC,2022040821,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.6,1,4.46,80,35,80,23.203125,"[22.203125, 23.203125]",17.0977125,54.788875,43.677734375,14954.7,1067.7,1.0713956147565649,"80,30,80",140
6670,TJ-022-WQIDC,2022040821,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,76.5,29.3,1,3.81,90,35,90,23.0625,"[23.0625, 23.046875, 23.015625]",17.0977125,54.788875,43.134765625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6671,TJ-022-WQIDC,2022040821,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.0,27.4,1,3.34,70,45,70,23.484375,"[23.484375, 23.390625, 22.21875, 22.5]",17.0977125,54.788875,58.78125,9437.2,465.9,1.049368456745645,"80,30,80",144
6672,TJ-022-WQIDC,2022040821,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.859375,"[23.859375, 23.859375]",17.0977125,54.788875,3.779296875,483.6,104.2,1.2154673283705542,"60,30,80",103
6673,TJ-022-WQIDC,2022040821,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.7,1,4.3,85,30,85,25.21875,"[24.53125, 24.703125, 24.734375, 25.21875]",17.0977125,54.788875,35.1904296875,6296.78,854.1,1.135640756068975,"80,30,80",144
6674,TJ-022-WQIDC,2022040822,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.953125,"[23.953125, 23.796875]",17.298475,58.94455,3.52978515625,483.6,104.2,1.2154673283705542,"60,30,80",103
6675,TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,75.9,30.1,1,4.04,90,35,90,23.9375,"[23.4375, 23.40625, 23.9375]",17.298475,58.94455,40.400390625,12796.9,1048.5,1.0819339058678277,"80,30,80",108
6676,TJ-022-WQIDC,2022040822,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,72.5,27.4,1,4.14,80,30,80,22.546875,"[22.453125, 22.546875]",17.298475,58.94455,19.859375,3434.9,301.8,1.087862819878308,"60,30,80",144
6677,TJ-022-WQIDC,2022040822,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.7,1,0.0,80,30,80,24.484375,"[24.421875, 23.65625, 24.484375, 23.546875]",17.298475,58.94455,33.341064453125,1615.68,98.7,1.0610888294711824,"90,30,80",140
6678,TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.5,27.6,1,2.75,80,35,80,23.3125,"[23.3125, 23.015625, 23.015625, 23.1875]",17.298475,58.94455,6.570556640625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
6679,TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.1,29.4,1,3.5,70,45,70,24.21875,"[22.96875, 23.984375, 24.21875, 24.015625]",17.298475,58.94455,63.810546875,9437.2,465.9,1.049368456745645,"80,30,80",144
6680,TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,59.0,31.1,1,4.42,80,30,80,23.203125,[23.203125],17.298475,58.94455,35.234375,10620.6,497.0,1.0467958495753535,"90,30,80",73
6681,TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,29.0,1,3.5,80,45,80,24.53125,"[23.796875, 24.046875, 24.53125, 23.703125]",17.298475,58.94455,61.51171875,9437.2,465.9,1.049368456745645,"80,30,80",144
6682,TJ-022-WQIDC,2022040822,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.4,1,0.0,80,30,80,24.203125,"[23.875, 24.203125]",17.298475,58.94455,3.2099609375,1615.68,98.7,1.0610888294711824,"70,30,80",144
6683,TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.9,29.2,1,3.4,90,35,90,23.375,"[23.15625, 22.765625, 23.375, 23.203125]",17.298475,58.94455,77.779296875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6684,TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.0,1,4.08,85,30,85,24.5625,[24.5625],17.298475,58.94455,14.05859375,6296.78,854.1,1.135640756068975,"80,30,80",144
6685,TJ-022-WQIDC,2022040822,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.890625,"[21.890625, 21.703125]",17.298475,58.94455,22.966796875,3434.9,301.8,1.087862819878308,"60,30,80",144
6686,TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.3,1,0.0,70,30,70,23.59375,"[22.828125, 23.59375]",17.298475,58.94455,30.427734375,10620.6,497.0,1.0467958495753535,"90,30,80",119
6687,TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,59.2,29.0,1,3.81,85,35,85,21.59375,[21.59375],17.298475,58.94455,38.703125,14954.7,1067.7,1.0713956147565649,"60,30,80",88
6688,TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,64.5,30.0,1,3.81,80,30,80,22.421875,"[22.390625, 22.421875]",17.298475,58.94455,41.138671875,10620.6,497.0,1.0467958495753535,"80,30,80",119
6689,TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.2,29.1,1,4.3,80,30,80,23.453125,"[22.984375, 23.453125]",17.298475,58.94455,40.0205078125,6798.0,401.4,1.059046778464254,"90,30,80",54
6690,TJ-022-WQIDC,2022040822,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.3,1,0.0,75,30,75,24.28125,"[24.28125, 24.140625]",17.298475,58.94455,4.499725341796875,483.6,104.2,1.2154673283705542,"70,30,80",123
6691,TJ-022-WQIDC,2022040822,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,23.9375,"[23.9375, 23.796875]",17.298475,58.94455,1.6800537109375,483.6,104.2,1.2154673283705542,"60,30,80",42
6692,TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,61.9,29.3,1,3.5,90,35,90,23.1875,"[22.5, 23.1875, 22.09375]",17.298475,58.94455,23.9599609375,14954.7,1067.7,1.0713956147565649,"90,30,80",144
6693,TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.2,27.0,1,3.81,80,30,80,23.125,"[23.125, 22.046875, 22.953125, 21.609375]",17.298475,58.94455,56.798828125,6798.0,401.4,1.059046778464254,"80,30,80",144
6694,TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.7,29.1,1,3.5,85,35,85,22.40625,"[21.734375, 21.96875, 22.40625]",17.298475,58.94455,35.498046875,14954.7,1067.7,1.0713956147565649,"60,30,80",144
6695,TJ-022-WQIDC,2022040822,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.234375,"[22.234375, 21.96875]",17.298475,58.94455,30.7001953125,3434.9,301.8,1.087862819878308,"60,30,80",144
6696,TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.2,27.4,1,2.46,80,30,80,23.296875,"[22.953125, 23.296875, 23.078125, 22.765625]",17.298475,58.94455,33.69091796875,6798.0,401.4,1.059046778464254,"90,30,80",136
6697,TJ-022-WQIDC,2022040822,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,0.0,70,30,70,22.515625,"[22.515625, 22.515625]",17.298475,58.94455,14.37109375,3434.9,301.8,1.087862819878308,"60,30,80",144
6698,TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.5,28.6,1,4.81,80,30,80,22.84375,"[22.84375, 22.765625]",17.298475,58.94455,32.4990234375,10620.6,497.0,1.0467958495753535,"60,30,80",50
6699,TJ-022-WQIDC,2022040822,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,26.0,1,0.0,75,30,75,24.1875,"[24.1875, 24.125]",17.298475,58.94455,10.670654296875,483.6,104.2,1.2154673283705542,"70,30,80",124
6700,TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,53.2,29.9,1,3.59,70,30,70,24.28125,"[23.453125, 23.125, 24.28125]",17.298475,58.94455,21.349609375,10620.6,497.0,1.0467958495753535,"90,30,80",142
6701,TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.046875,"[25.046875, 24.59375]",17.298475,58.94455,38.798828125,6296.78,854.1,1.135640756068975,"80,30,80",144
6702,TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,61.0,29.2,1,3.36,75,30,75,22.296875,"[22.296875, 21.84375, 22.28125, 21.59375]",17.298475,58.94455,60.79296875,10620.6,497.0,1.0467958495753535,"80,30,80",142
6703,TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.6,28.9,1,3.65,70,45,70,24.1875,"[23.453125, 23.953125, 24.1875, 23.484375]",17.298475,58.94455,75.23046875,9437.2,465.9,1.049368456745645,"80,30,80",144
6704,TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,53.7,26.0,1,1.27,80,30,80,23.9375,"[23.9375, 23.578125, 23.625, 23.484375]",17.298475,58.94455,9.3203125,6296.78,854.1,1.135640756068975,"60,30,80",30
6705,TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.6,29.3,1,4.94,90,35,90,22.5625,[22.5625],17.298475,58.94455,42.32666015625,14954.7,1067.7,1.0713956147565649,"90,50,80",126
6706,TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,83.7,29.6,1,4.94,85,35,85,22.15625,"[22.125, 22.15625, 21.953125, 22.09375]",17.298475,58.94455,67.470703125,14954.7,1067.7,1.0713956147565649,"90,50,80",137
6707,TJ-022-WQIDC,2022040822,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.0,26.8,1,1.59,80,30,80,23.90625,"[23.890625, 23.90625]",17.298475,58.94455,2.4903564453125,1615.68,98.7,1.0610888294711824,"60,30,80",58
6708,TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,61.6,29.3,1,3.65,90,35,90,23.40625,[23.40625],17.298475,58.94455,40.720703125,14954.7,1067.7,1.0713956147565649,"80,30,80",112
6709,TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.5,1,4.3,85,30,85,25.234375,"[24.40625, 24.5625, 24.53125, 25.234375]",17.298475,58.94455,34.1796875,6296.78,854.1,1.135640756068975,"80,30,80",144
6710,TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.6,29.7,1,4.14,80,45,80,22.9375,"[22.9375, 22.328125, 22.84375]",17.298475,58.94455,29.740234375,9437.2,465.9,1.049368456745645,"60,30,80",77
6711,TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.2,26.8,1,3.34,70,30,70,22.984375,"[22.5625, 22.609375, 21.765625, 22.984375]",17.298475,58.94455,41.12890625,6798.0,401.4,1.059046778464254,"80,30,80",129
6712,TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,73.5,28.8,1,3.63,85,35,85,23.484375,"[23.484375, 23.46875, 22.796875, 23.46875]",17.298475,58.94455,71.314453125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6713,TJ-022-WQIDC,2022040822,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.0,26.7,1,1.25,80,30,80,24.65625,"[24.09375, 24.03125, 24.65625]",17.298475,58.94455,5.3994140625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6714,TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.5,32.6,1,4.26,80,30,80,22.0,"[21.953125, 22.0]",17.298475,58.94455,41.88671875,10620.6,497.0,1.0467958495753535,"80,30,80",142
6715,TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,59.2,28.5,1,3.5,85,35,85,22.71875,"[21.921875, 22.71875, 22.4375, 22.59375]",17.298475,58.94455,80.33203125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6716,TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,76.8,29.5,1,3.52,90,35,90,22.734375,[22.734375],17.298475,58.94455,38.5703125,12796.9,1048.5,1.0819339058678277,"60,30,80",47
6717,TJ-022-WQIDC,2022040822,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.0,1,0.0,70,30,70,22.328125,"[22.28125, 22.328125]",17.298475,58.94455,21.623046875,3434.9,301.8,1.087862819878308,"60,30,80",144
6718,TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,76.8,29.5,1,3.75,90,35,90,23.046875,"[22.71875, 22.6875, 22.953125, 23.046875]",17.298475,58.94455,77.708984375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6719,TJ-022-WQIDC,2022040822,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.0,26.2,1,1.27,80,30,80,24.625,"[24.390625, 24.375, 24.578125, 24.625]",17.298475,58.94455,18.6015625,1615.68,98.7,1.0610888294711824,"70,30,80",144
6720,TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.3,1,4.3,80,30,80,23.25,"[23.25, 22.703125]",17.298475,58.94455,40.337890625,6798.0,401.4,1.059046778464254,"80,30,80",127
6721,TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.2,28.5,1,3.05,85,35,85,23.640625,"[23.53125, 23.265625, 23.375, 23.640625]",17.298475,58.94455,70.96484375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6722,TJ-022-WQIDC,2022040822,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.2,1,0.0,80,30,80,24.125,[24.125],17.298475,58.94455,1.169921875,1615.68,98.7,1.0610888294711824,"70,30,80",135
6723,TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,77.0,29.3,1,3.81,90,35,90,23.296875,"[23.296875, 23.234375, 23.296875]",17.298475,58.94455,41.5234375,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6724,TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.640625,"[24.421875, 24.640625, 24.25]",17.298475,58.94455,0.64990234375,6296.78,854.1,1.135640756068975,"80,30,80",144
6725,TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,78.8,29.7,1,4.3,80,35,80,23.15625,"[22.15625, 23.15625]",17.298475,58.94455,43.701171875,14954.7,1067.7,1.0713956147565649,"80,30,80",140
6726,TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.4,30.0,1,4.14,80,45,80,22.453125,[22.453125],17.298475,58.94455,31.259765625,9437.2,465.9,1.049368456745645,"60,30,80",144
6727,TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.06,1,0.0,80,30,80,24.0,"[24.0, 23.90625, 23.984375, 23.796875]",17.298475,58.94455,6.0498046875,6296.78,854.1,1.135640756068975,"70,30,80",111
