,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
6728,TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.0,29.3,1,3.65,75,45,75,24.28125,"[24.28125, 24.203125, 23.4375]",17.298475,58.94455,24.4296875,9437.2,465.9,1.049368456745645,"90,30,80",143
6729,TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,89.1,30.2,1,5.1,90,35,90,24.015625,"[23.296875, 23.90625, 23.8125, 24.015625]",17.298475,58.94455,81.58984375,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6730,TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.2,29.7,1,3.95,85,35,85,23.71875,[23.71875],17.298475,58.94455,36.6025390625,12796.9,1048.5,1.0819339058678277,"90,30,80",126
6731,TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.5,1,3.34,85,30,85,24.796875,"[24.6875, 24.796875]",17.298475,58.94455,23.1298828125,6296.78,854.1,1.135640756068975,"80,30,80",144
6732,TJ-022-WQIDC,2022040822,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,68.9,28.2,1,3.24,80,35,80,23.90625,"[23.25, 23.90625, 23.484375]",17.298475,58.94455,19.3779296875,12796.9,1048.5,1.0819339058678277,"60,30,80",118
6733,TJ-022-WQIDC,2022040822,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.7,1,4.14,85,30,85,24.203125,"[23.875, 23.890625, 24.203125, 24.203125]",17.298475,58.94455,55.82861328125,6296.78,854.1,1.135640756068975,"80,30,80",144
6734,TJ-022-WQIDC,2022040822,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.1,80,30,80,21.625,"[21.625, 21.375]",17.298475,58.94455,33.779296875,3434.9,301.8,1.087862819878308,"60,30,80",144
6735,TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.8,26.9,1,2.73,70,30,70,22.875,"[22.75, 22.875, 22.0, 22.65625]",17.298475,58.94455,26.726806640625,6798.0,401.4,1.059046778464254,"60,30,80",129
6736,TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.8,29.7,1,4.46,80,35,80,22.765625,"[22.546875, 22.765625]",17.298475,58.94455,26.02734375,14954.7,1067.7,1.0713956147565649,"60,30,80",80
6737,TJ-022-WQIDC,2022040822,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.7,28.6,1,3.01,80,30,80,23.703125,"[22.265625, 23.59375, 23.703125]",17.298475,58.94455,36.9296875,6798.0,401.4,1.059046778464254,"90,30,80",125
6738,TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,59.0,29.5,1,3.91,80,30,80,22.90625,"[22.625, 22.140625, 22.90625, 22.046875]",17.298475,58.94455,87.94921875,10620.6,497.0,1.0467958495753535,"80,30,80",144
6739,TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,58.5,30.6,1,3.4,80,30,80,22.84375,"[22.84375, 22.515625, 21.640625]",17.298475,58.94455,36.1796875,10620.6,497.0,1.0467958495753535,"60,30,80",84
6740,TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.5,29.5,1,3.65,80,45,80,24.015625,[24.015625],17.298475,58.94455,34.2822265625,9437.2,465.9,1.049368456745645,"90,30,80",140
6741,TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.1,31.1,1,4.78,90,35,90,23.6875,"[22.8125, 23.6875, 22.484375]",17.298475,58.94455,36.1796875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6742,TJ-022-WQIDC,2022040822,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.1,27.4,1,3.34,70,45,70,23.40625,"[23.40625, 23.265625, 22.171875, 22.484375]",17.298475,58.94455,58.3466796875,9437.2,465.9,1.049368456745645,"80,30,80",144
6743,TJ-022-WQIDC,2022040822,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,59.7,30.5,1,3.69,80,30,80,21.9375,[21.9375],17.298475,58.94455,33.05859375,10620.6,497.0,1.0467958495753535,"60,30,80",116
6744,TJ-022-WQIDC,2022040822,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.2,28.3,1,3.98,90,35,90,23.078125,"[22.28125, 23.078125, 22.171875, 22.765625]",17.298475,58.94455,79.3154296875,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6745,TJ-022-WQIDC,2022040823,20220408,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,24.078125,[24.078125],17.4992375,63.100224999999995,1.090087890625,1615.68,98.7,1.0610888294711824,"70,30,80",135
6746,TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,61.1,29.3,1,3.34,90,35,90,23.171875,"[22.484375, 23.171875, 22.0625]",17.4992375,63.100224999999995,23.13671875,14954.7,1067.7,1.0713956147565649,"90,30,80",144
6747,TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.0,30.1,1,3.98,80,30,80,23.1875,"[23.1875, 22.609375]",17.4992375,63.100224999999995,40.34765625,6798.0,401.4,1.059046778464254,"80,30,80",127
6748,TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,59.0,28.5,1,3.34,85,35,85,22.828125,"[21.984375, 22.828125, 22.515625, 22.625]",17.4992375,63.100224999999995,77.59765625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6749,TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,78.4,29.6,1,3.75,90,35,90,23.25,"[22.875, 22.765625, 23.015625, 23.25]",17.4992375,63.100224999999995,75.5703125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6750,TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.4,26.7,1,2.73,70,30,70,22.9375,"[22.8125, 22.9375, 22.171875, 22.703125]",17.4992375,63.100224999999995,8.511474609375,6798.0,401.4,1.059046778464254,"60,30,80",129
6751,TJ-022-WQIDC,2022040823,20220408,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,40.0,26.7,1,1.31,80,30,80,24.40625,"[23.953125, 24.0625, 24.40625]",17.4992375,63.100224999999995,5.529296875,1615.68,98.7,1.0610888294711824,"70,30,80",144
6752,TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,83.3,29.3,1,3.34,85,30,85,24.765625,"[24.703125, 24.765625]",17.4992375,63.100224999999995,23.2001953125,6296.78,854.1,1.135640756068975,"80,30,80",144
6753,TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,61.4,28.4,1,3.81,90,35,90,22.984375,"[22.21875, 22.984375, 22.171875, 22.734375]",17.4992375,63.100224999999995,75.533203125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6754,TJ-022-WQIDC,2022040823,20220408,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.5,1,0.0,80,30,80,23.890625,"[23.890625, 23.765625]",17.4992375,63.100224999999995,2.28997802734375,1615.68,98.7,1.0610888294711824,"60,30,80",58
6755,TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.1,29.2,1,3.81,75,45,75,24.28125,"[24.28125, 24.21875, 23.4375]",17.4992375,63.100224999999995,24.330078125,9437.2,465.9,1.049368456745645,"90,30,80",143
6756,TJ-022-WQIDC,2022040823,20220408,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,40.0,26.2,1,2.63,80,30,80,24.703125,"[24.5625, 24.625, 24.703125, 24.578125]",17.4992375,63.100224999999995,18.751953125,1615.68,98.7,1.0610888294711824,"70,30,80",144
6757,TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.0,32.7,1,4.14,80,30,80,22.078125,"[21.984375, 22.078125]",17.4992375,63.100224999999995,41.3203125,10620.6,497.0,1.0467958495753535,"80,30,80",142
6758,TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,66.0,27.4,1,2.75,80,35,80,23.1875,"[23.1875, 22.859375, 22.8125, 22.984375]",17.4992375,63.100224999999995,6.560791015625,12796.9,1048.5,1.0819339058678277,"60,30,80",144
6759,TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,53.2,26.0,1,1.27,80,30,80,24.015625,"[24.015625, 23.625, 23.859375, 23.484375]",17.4992375,63.100224999999995,9.322265625,6296.78,854.1,1.135640756068975,"70,30,80",114
6760,TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.2,1,0.0,70,30,70,23.578125,"[22.78125, 23.578125]",17.4992375,63.100224999999995,30.1689453125,10620.6,497.0,1.0467958495753535,"90,30,80",119
6761,TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,78.1,29.7,1,3.52,90,35,90,22.96875,[22.96875],17.4992375,63.100224999999995,38.046875,12796.9,1048.5,1.0819339058678277,"60,30,80",47
6762,TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,58.2,29.4,1,3.91,80,30,80,22.921875,"[22.59375, 22.234375, 22.921875, 22.09375]",17.4992375,63.100224999999995,86.6796875,10620.6,497.0,1.0467958495753535,"80,30,80",144
6763,TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,74.5,28.9,1,3.63,85,35,85,23.859375,"[23.734375, 23.75, 23.0625, 23.859375]",17.4992375,63.100224999999995,68.626953125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6764,TJ-022-WQIDC,2022040823,20220408,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.203125,"[23.734375, 24.203125]",17.4992375,63.100224999999995,3.330078125,1615.68,98.7,1.0610888294711824,"70,30,80",144
6765,TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,59.2,30.5,1,3.69,80,30,80,22.0,[22.0],17.4992375,63.100224999999995,32.51171875,10620.6,497.0,1.0467958495753535,"60,30,80",116
6766,TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,70.3,28.1,1,3.24,80,35,80,23.8125,"[23.203125, 23.8125, 23.34375]",17.4992375,63.100224999999995,19.3876953125,12796.9,1048.5,1.0819339058678277,"60,30,80",118
6767,TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,82.5,29.9,1,4.78,85,35,85,22.15625,"[22.15625, 22.125, 21.90625, 22.125]",17.4992375,63.100224999999995,64.7119140625,14954.7,1067.7,1.0713956147565649,"90,50,80",137
6768,TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,83.6,28.9,1,4.08,85,30,85,24.453125,[24.453125],17.4992375,63.100224999999995,12.997802734375,6296.78,854.1,1.135640756068975,"80,30,80",144
6769,TJ-022-WQIDC,2022040823,20220408,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.9,1,0.0,70,30,70,22.34375,"[22.234375, 22.34375]",17.4992375,63.100224999999995,21.630859375,3434.9,301.8,1.087862819878308,"60,30,80",144
6770,TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.83,1,0.0,80,30,80,23.953125,"[23.953125, 23.703125, 23.9375, 23.640625]",17.4992375,63.100224999999995,6.0791015625,6296.78,854.1,1.135640756068975,"60,30,80",33
6771,TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,83.6,29.2,1,4.2,85,30,85,25.109375,"[25.109375, 24.5625]",17.4992375,63.100224999999995,38.87890625,6296.78,854.1,1.135640756068975,"80,30,80",144
6772,TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.0,29.1,1,3.5,85,35,85,22.375,"[21.65625, 22.0625, 22.375]",17.4992375,63.100224999999995,33.7314453125,14954.7,1067.7,1.0713956147565649,"60,30,80",144
6773,TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,77.9,29.6,1,4.14,80,35,80,23.140625,"[22.125, 23.140625]",17.4992375,63.100224999999995,43.76171875,14954.7,1067.7,1.0713956147565649,"80,30,80",140
6774,TJ-022-WQIDC,2022040823,20220408,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.94,80,30,80,21.921875,"[21.921875, 21.421875]",17.4992375,63.100224999999995,33.708984375,3434.9,301.8,1.087862819878308,"60,30,80",144
6775,TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.4,29.7,1,4.3,80,45,80,22.484375,[22.484375],17.4992375,63.100224999999995,30.0390625,9437.2,465.9,1.049368456745645,"60,30,80",144
6776,TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,62.6,29.5,1,3.5,80,45,80,23.8125,[23.8125],17.4992375,63.100224999999995,34.0224609375,9437.2,465.9,1.049368456745645,"90,30,80",140
6777,TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.5,28.7,1,4.81,80,30,80,22.84375,"[22.84375, 22.84375]",17.4992375,63.100224999999995,31.869140625,10620.6,497.0,1.0467958495753535,"60,30,80",50
6778,TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,73.5,29.1,1,3.4,90,35,90,23.40625,"[22.90625, 22.484375, 23.40625, 23.125]",17.4992375,63.100224999999995,74.814453125,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6779,TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.5,29.6,1,4.14,80,45,80,23.0,"[23.0, 22.34375, 22.84375]",17.4992375,63.100224999999995,29.380859375,9437.2,465.9,1.049368456745645,"80,30,80",11
6780,TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,77.7,29.5,1,4.3,80,35,80,22.8125,"[22.546875, 22.8125]",17.4992375,63.100224999999995,25.05859375,14954.7,1067.7,1.0713956147565649,"60,30,80",80
6781,TJ-022-WQIDC,2022040823,20220408,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,24.265625,"[24.265625, 23.90625]",17.4992375,63.100224999999995,3.389892578125,483.6,104.2,1.2154673283705542,"70,30,80",41
6782,TJ-022-WQIDC,2022040823,20220408,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,40.2,27.7,1,1.52,80,30,80,24.484375,"[24.46875, 23.90625, 24.484375, 23.71875]",17.4992375,63.100224999999995,33.24005126953125,1615.68,98.7,1.0610888294711824,"90,30,80",140
6783,TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,70.0,28.4,1,3.05,85,35,85,23.515625,"[23.4375, 23.078125, 23.0625, 23.515625]",17.4992375,63.100224999999995,69.591796875,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6784,TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,83.6,27.5,1,3.65,85,30,85,24.515625,"[24.375, 24.515625, 24.234375]",17.4992375,63.100224999999995,0.64990234375,6296.78,854.1,1.135640756068975,"80,30,80",144
6785,TJ-022-WQIDC,2022040823,20220408,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,71.2,27.3,1,3.98,80,30,80,22.515625,"[22.4375, 22.515625]",17.4992375,63.100224999999995,19.798828125,3434.9,301.8,1.087862819878308,"60,30,80",144
6786,TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.1,28.9,1,3.5,70,45,70,24.4375,"[23.34375, 23.90625, 24.4375, 23.5625]",17.4992375,63.100224999999995,69.697265625,9437.2,465.9,1.049368456745645,"80,30,80",144
6787,TJ-022-WQIDC,2022040823,20220408,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,38.7,25.3,1,2.6,75,30,75,24.5,"[24.5, 24.4375]",17.4992375,63.100224999999995,4.370697021484375,483.6,104.2,1.2154673283705542,"70,30,80",123
6788,TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,83.6,29.1,1,4.17,85,30,85,25.078125,"[24.234375, 24.484375, 24.453125, 25.078125]",17.4992375,63.100224999999995,31.26953125,6296.78,854.1,1.135640756068975,"80,30,80",144
6789,TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,64.5,30.0,1,3.81,80,30,80,22.4375,"[22.4375, 22.4375]",17.4992375,63.100224999999995,40.1328125,10620.6,497.0,1.0467958495753535,"80,30,80",119
6790,TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,61.1,29.3,1,3.5,90,35,90,23.4375,[23.4375],17.4992375,63.100224999999995,38.9296875,14954.7,1067.7,1.0713956147565649,"90,30,80",32
6791,TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,63.7,28.9,1,4.14,80,30,80,23.453125,"[22.984375, 23.453125]",17.4992375,63.100224999999995,38.4716796875,6798.0,401.4,1.059046778464254,"90,30,80",54
6792,TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,78.1,29.6,1,3.81,90,35,90,23.546875,"[23.546875, 23.453125, 23.453125]",17.4992375,63.100224999999995,40.978515625,12796.9,1048.5,1.0819339058678277,"80,30,80",144
6793,TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.2,30.3,1,4.94,90,35,90,24.0625,"[23.4375, 23.953125, 23.90625, 24.0625]",17.4992375,63.100224999999995,77.298828125,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6794,TJ-022-WQIDC,2022040823,20220408,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,0.0,70,30,70,21.90625,"[21.90625, 21.828125]",17.4992375,63.100224999999995,23.138671875,3434.9,301.8,1.087862819878308,"60,30,80",144
6795,TJ-022-WQIDC,2022040823,20220408,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,0.0,70,30,70,22.484375,"[22.453125, 22.484375]",17.4992375,63.100224999999995,14.30859375,3434.9,301.8,1.087862819878308,"60,30,80",144
6796,TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.0,27.1,1,3.65,80,30,80,23.203125,"[23.203125, 22.015625, 22.9375, 21.59375]",17.4992375,63.100224999999995,54.91796875,6798.0,401.4,1.059046778464254,"80,30,80",144
6797,TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,70.0,29.4,1,4.46,85,35,85,23.34375,[23.34375],17.4992375,63.100224999999995,35.6357421875,12796.9,1048.5,1.0819339058678277,"90,30,80",126
6798,TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,59.2,31.3,1,4.42,80,30,80,23.21875,[23.21875],17.4992375,63.100224999999995,35.00390625,10620.6,497.0,1.0467958495753535,"90,30,80",73
6799,TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.7,27.4,1,2.46,80,30,80,23.375,"[23.0, 23.375, 23.125, 22.875]",17.4992375,63.100224999999995,33.65771484375,6798.0,401.4,1.059046778464254,"90,30,80",136
6800,TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,58.7,28.9,1,3.5,85,35,85,21.59375,[21.59375],17.4992375,63.100224999999995,37.48828125,14954.7,1067.7,1.0713956147565649,"60,30,80",88
6801,TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,52.6,29.6,1,3.59,70,30,70,24.34375,"[23.484375, 23.125, 24.34375]",17.4992375,63.100224999999995,21.0625,10620.6,497.0,1.0467958495753535,"90,30,80",142
6802,TJ-022-WQIDC,2022040823,20220408,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,72.9,29.7,1,4.04,90,35,90,23.59375,"[23.125, 23.015625, 23.59375]",17.4992375,63.100224999999995,38.27734375,12796.9,1048.5,1.0819339058678277,"90,30,80",36
6803,TJ-022-WQIDC,2022040823,20220408,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.3,1,1.38,75,30,75,24.609375,"[24.609375, 24.53125]",17.4992375,63.100224999999995,1.750244140625,483.6,104.2,1.2154673283705542,"70,30,80",102
6804,TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.4,28.8,1,3.98,80,45,80,24.71875,"[23.90625, 24.171875, 24.71875, 23.6875]",17.4992375,63.100224999999995,59.708984375,9437.2,465.9,1.049368456745645,"80,30,80",144
6805,TJ-022-WQIDC,2022040823,20220408,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,83.6,29.4,1,4.01,85,30,85,24.09375,"[23.734375, 23.84375, 24.09375, 24.078125]",17.4992375,63.100224999999995,53.3212890625,6296.78,854.1,1.135640756068975,"80,30,80",144
6806,TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,87.5,30.9,1,4.78,90,35,90,23.734375,"[22.796875, 23.734375, 22.515625]",17.4992375,63.100224999999995,35.041015625,14954.7,1067.7,1.0713956147565649,"80,30,80",144
6807,TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.1,27.4,1,3.65,70,45,70,23.484375,"[23.484375, 23.421875, 22.28125, 22.4375]",17.4992375,63.100224999999995,55.541015625,9437.2,465.9,1.049368456745645,"80,30,80",144
6808,TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,58.2,30.5,1,3.4,80,30,80,22.859375,"[22.859375, 22.578125, 21.71875]",17.4992375,63.100224999999995,35.931640625,10620.6,497.0,1.0467958495753535,"60,30,80",84
6809,TJ-022-WQIDC,2022040823,20220408,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,39.0,26.1,1,2.75,75,30,75,24.65625,"[24.609375, 24.65625]",17.4992375,63.100224999999995,10.680419921875,483.6,104.2,1.2154673283705542,"70,30,80",124
6810,TJ-022-WQIDC,2022040823,20220408,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,60.8,29.1,1,3.36,75,30,75,22.265625,"[22.265625, 21.890625, 22.1875, 21.5625]",17.4992375,63.100224999999995,60.4482421875,10620.6,497.0,1.0467958495753535,"80,30,80",142
6811,TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.0,26.7,1,3.34,70,30,70,23.015625,"[22.59375, 22.5625, 21.78125, 23.015625]",17.4992375,63.100224999999995,3.93017578125,6798.0,401.4,1.059046778464254,"60,30,80",15
6812,TJ-022-WQIDC,2022040823,20220408,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,87.2,28.9,1,4.78,90,35,90,22.5625,[22.5625],17.4992375,63.100224999999995,41.39306640625,14954.7,1067.7,1.0713956147565649,"90,50,80",126
6813,TJ-022-WQIDC,2022040823,20220408,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.3,75,30,75,22.234375,"[22.234375, 21.84375]",17.4992375,63.100224999999995,30.73046875,3434.9,301.8,1.087862819878308,"60,30,80",144
6814,TJ-022-WQIDC,2022040823,20220408,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.5,28.6,1,2.38,80,30,80,23.6875,"[22.3125, 23.59375, 23.6875]",17.4992375,63.100224999999995,35.001953125,6798.0,401.4,1.059046778464254,"90,30,80",125
6815,TJ-022-WQIDC,2022040823,20220408,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.0,29.1,1,3.81,70,45,70,24.265625,"[23.09375, 24.015625, 24.265625, 24.046875]",17.4992375,63.100224999999995,62.6015625,9437.2,465.9,1.049368456745645,"80,30,80",144
6816,TJ-022-WQIDC,2022040900,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,0.0,70,30,70,22.46875,"[22.46875, 22.453125]",17.7,67.2559,14.369140625,3456.4,309.9,1.0896597616016666,"60,30,80",144
6817,TJ-022-WQIDC,2022040900,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.0,26.0,1,1.27,80,30,80,24.59375,"[24.265625, 24.265625, 24.59375, 24.4375]",17.7,67.2559,18.759765625,1613.52,100.5,1.0622861817640934,"70,30,80",144
6818,TJ-022-WQIDC,2022040900,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.5,1,0.0,80,30,80,24.609375,"[24.4375, 23.578125, 24.609375, 23.1875]",17.7,67.2559,33.20062255859375,1613.52,100.5,1.0622861817640934,"90,30,80",140
6819,TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.8,30.3,1,4.94,90,35,90,24.046875,"[23.375, 23.9375, 23.8125, 24.046875]",17.7,67.2559,77.611328125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
6820,TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.2,29.5,1,4.3,80,35,80,22.78125,"[22.59375, 22.78125]",17.7,67.2559,25.330078125,14805.0,1053.0,1.0711246200607902,"60,30,80",80
6821,TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,84.7,29.1,1,4.2,85,30,85,25.125,"[25.125, 24.625]",17.7,67.2559,38.580078125,6253.04,859.5,1.1374531427913463,"80,30,80",144
6822,TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,66.5,27.4,1,2.75,80,35,80,22.9375,"[22.9375, 22.703125, 22.65625, 22.8125]",17.7,67.2559,6.570556640625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
6823,TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,84.7,28.9,1,4.08,85,30,85,24.484375,[24.484375],17.7,67.2559,12.811279296875,6253.04,859.5,1.1374531427913463,"80,30,80",144
6824,TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,74.7,28.9,1,3.63,85,35,85,23.625,"[23.625, 23.625, 23.078125, 23.59375]",17.7,67.2559,68.7890625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
6825,TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,59.5,30.5,1,3.4,80,30,80,22.984375,"[22.984375, 22.546875, 21.65625]",17.7,67.2559,36.048828125,10543.8,466.3,1.0442250422048975,"60,30,80",84
6826,TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,59.2,30.5,1,3.69,80,30,80,22.046875,[22.046875],17.7,67.2559,32.69140625,10543.8,466.3,1.0442250422048975,"60,30,80",116
6827,TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,59.0,29.6,1,3.91,80,30,80,22.8125,"[22.6875, 22.15625, 22.8125, 22.015625]",17.7,67.2559,86.806640625,10543.8,466.3,1.0442250422048975,"80,30,80",144
6828,TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,60.8,29.1,1,3.36,75,30,75,22.359375,"[22.359375, 21.875, 22.359375, 21.65625]",17.7,67.2559,60.0634765625,10543.8,466.3,1.0442250422048975,"80,30,80",142
6829,TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.5,27.5,1,2.46,80,30,80,23.375,"[22.96875, 23.375, 23.125, 22.84375]",17.7,67.2559,33.69091796875,6797.4,398.4,1.058610645246712,"90,30,80",136
6830,TJ-022-WQIDC,2022040900,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.7,1,4.46,75,30,75,22.3125,"[22.3125, 22.234375]",17.7,67.2559,30.77734375,3456.4,309.9,1.0896597616016666,"60,30,80",144
6831,TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.4,29.3,1,3.98,75,45,75,24.34375,"[24.34375, 24.265625, 23.46875]",17.7,67.2559,24.330078125,9323.1,460.5,1.0493934420954405,"90,30,80",143
6832,TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.7,29.6,1,4.14,80,45,80,23.0625,"[23.0625, 22.390625, 22.9375]",17.7,67.2559,28.75390625,9323.1,460.5,1.0493934420954405,"90,30,80",56
6833,TJ-022-WQIDC,2022040900,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.8,1,0.0,80,30,80,23.90625,"[23.90625, 23.40625]",17.7,67.2559,2.3297119140625,1613.52,100.5,1.0622861817640934,"60,30,80",58
6834,TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,50.5,26.0,1,1.27,80,30,80,24.09375,"[24.09375, 23.796875, 23.9375, 23.8125]",17.7,67.2559,9.41015625,6253.04,859.5,1.1374531427913463,"70,30,80",114
6835,TJ-022-WQIDC,2022040900,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,2.34,70,30,70,21.984375,"[21.984375, 21.921875]",17.7,67.2559,22.91796875,3456.4,309.9,1.0896597616016666,"60,30,80",144
6836,TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,70.2,28.3,1,2.91,85,35,85,23.484375,"[23.484375, 23.21875, 23.015625, 23.4375]",17.7,67.2559,69.552734375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
6837,TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,73.5,29.9,1,3.65,90,35,90,23.8125,"[23.4375, 23.28125, 23.8125]",17.7,67.2559,38.33984375,12644.5,1032.6,1.0816639645695758,"90,30,80",36
6838,TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,61.9,29.4,1,3.5,90,35,90,23.203125,"[22.515625, 23.203125, 22.09375]",17.7,67.2559,23.30859375,14805.0,1053.0,1.0711246200607902,"90,30,80",144
6839,TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,61.9,28.5,1,3.98,90,35,90,23.015625,"[22.28125, 23.015625, 22.234375, 22.765625]",17.7,67.2559,76.619140625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
6840,TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,59.5,29.0,1,3.81,85,35,85,21.6875,[21.6875],17.7,67.2559,37.548828125,14805.0,1053.0,1.0711246200607902,"60,30,80",88
6841,TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.2,29.3,1,3.65,90,35,90,23.40625,[23.40625],17.7,67.2559,39.080078125,14805.0,1053.0,1.0711246200607902,"90,30,80",32
6842,TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.8,1,0.0,80,30,80,23.953125,"[23.90625, 23.734375, 23.953125, 23.640625]",17.7,67.2559,6.048828125,6253.04,859.5,1.1374531427913463,"60,30,80",33
6843,TJ-022-WQIDC,2022040900,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.0,26.6,1,1.34,80,30,80,24.53125,"[24.1875, 24.078125, 24.53125]",17.7,67.2559,5.4697265625,1613.52,100.5,1.0622861817640934,"70,30,80",144
6844,TJ-022-WQIDC,2022040900,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.26,1,0.0,80,30,80,24.234375,[24.234375],17.7,67.2559,1.219970703125,1613.52,100.5,1.0622861817640934,"70,30,80",135
6845,TJ-022-WQIDC,2022040900,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.265625,"[23.578125, 24.265625]",17.7,67.2559,3.26953125,1613.52,100.5,1.0622861817640934,"70,30,80",144
6846,TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,84.4,29.3,1,3.4,85,30,85,24.890625,"[24.359375, 24.40625, 24.484375, 24.890625]",17.7,67.2559,31.4365234375,6253.04,859.5,1.1374531427913463,"80,30,80",144
6847,TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,77.7,29.6,1,4.14,80,35,80,23.15625,"[22.1875, 23.15625]",17.7,67.2559,43.62890625,14805.0,1053.0,1.0711246200607902,"80,30,80",140
6848,TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.2,28.8,1,3.5,70,45,70,24.34375,"[23.40625, 23.9375, 24.34375, 23.65625]",17.7,67.2559,70.0390625,9323.1,460.5,1.0493934420954405,"80,30,80",144
6849,TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.9,28.9,1,3.65,80,45,80,24.765625,"[23.96875, 24.203125, 24.765625, 23.8125]",17.7,67.2559,58.900390625,9323.1,460.5,1.0493934420954405,"80,30,80",144
6850,TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,59.5,31.2,1,4.42,80,30,80,23.125,[23.125],17.7,67.2559,35.060546875,10543.8,466.3,1.0442250422048975,"90,30,80",73
6851,TJ-022-WQIDC,2022040900,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,36.7,25.3,1,1.34,75,30,75,24.03125,"[23.578125, 24.03125]",17.7,67.2559,4.52001953125,483.73,99.8,1.2063134393153203,"70,30,80",123
6852,TJ-022-WQIDC,2022040900,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,23.875,"[23.40625, 23.875]",17.7,67.2559,10.468994140625,483.73,99.8,1.2063134393153203,"60,30,80",20
6853,TJ-022-WQIDC,2022040900,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.5,1,0.0,70,30,70,22.390625,"[22.390625, 22.375]",17.7,67.2559,21.580078125,3456.4,309.9,1.0896597616016666,"60,30,80",144
6854,TJ-022-WQIDC,2022040900,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.7,1,0.0,80,30,80,23.796875,"[23.59375, 23.796875]",17.7,67.2559,3.34033203125,483.73,99.8,1.2063134393153203,"60,30,80",103
6855,TJ-022-WQIDC,2022040900,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,23.84375,"[23.84375, 23.5]",17.7,67.2559,1.7000732421875,483.73,99.8,1.2063134393153203,"60,30,80",42
6856,TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,70.7,28.0,1,3.24,80,35,80,23.71875,"[23.21875, 23.71875, 23.1875]",17.7,67.2559,19.4091796875,12644.5,1032.6,1.0816639645695758,"60,30,80",118
6857,TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.7,28.5,1,3.4,80,30,80,23.703125,"[22.3125, 23.625, 23.703125]",17.7,67.2559,35.0,6797.4,398.4,1.058610645246712,"90,30,80",125
6858,TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.3,29.5,1,3.65,80,45,80,23.90625,[23.90625],17.7,67.2559,34.0400390625,9323.1,460.5,1.0493934420954405,"90,30,80",140
6859,TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,57.8,27.1,1,3.65,70,45,70,23.5,"[23.5, 23.4375, 22.3125, 22.65625]",17.7,67.2559,55.431640625,9323.1,460.5,1.0493934420954405,"80,30,80",144
6860,TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.5,28.8,1,4.81,80,30,80,23.0,"[23.0, 22.9375]",17.7,67.2559,31.939453125,10543.8,466.3,1.0442250422048975,"90,30,80",94
6861,TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.7,32.6,1,4.14,80,30,80,22.140625,"[22.0625, 22.140625]",17.7,67.2559,41.228515625,10543.8,466.3,1.0442250422048975,"80,30,80",142
6862,TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,73.7,29.1,1,3.27,90,35,90,23.40625,"[23.015625, 22.765625, 23.40625, 23.3125]",17.7,67.2559,74.798828125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
6863,TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.9,29.9,1,4.3,80,45,80,22.484375,[22.484375],17.7,67.2559,30.33984375,9323.1,460.5,1.0493934420954405,"60,30,80",144
6864,TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,63.7,30.2,1,4.14,80,30,80,23.1875,"[23.1875, 22.671875]",17.7,67.2559,40.220703125,6797.4,398.4,1.058610645246712,"80,30,80",127
6865,TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.6,1,3.65,85,30,85,24.390625,"[24.359375, 24.390625, 24.125]",17.7,67.2559,0.669921875,6253.04,859.5,1.1374531427913463,"80,30,80",144
6866,TJ-022-WQIDC,2022040900,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,71.2,27.3,1,3.98,80,30,80,22.484375,"[22.375, 22.484375]",17.7,67.2559,19.900390625,3456.4,309.9,1.0896597616016666,"60,30,80",144
6867,TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,83.0,29.5,1,4.78,85,35,85,22.171875,"[22.171875, 22.15625, 22.0, 22.15625]",17.7,67.2559,65.376953125,14805.0,1053.0,1.0711246200607902,"90,50,80",137
6868,TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,59.7,28.5,1,3.5,85,35,85,22.796875,"[22.015625, 22.796875, 22.484375, 22.625]",17.7,67.2559,78.033203125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
6869,TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,84.7,29.5,1,3.34,85,30,85,24.84375,"[24.84375, 24.6875]",17.7,67.2559,23.1494140625,6253.04,859.5,1.1374531427913463,"80,30,80",144
6870,TJ-022-WQIDC,2022040900,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,84.7,29.5,1,3.11,85,30,85,24.421875,"[24.078125, 24.09375, 24.421875, 24.3125]",17.7,67.2559,52.60595703125,6253.04,859.5,1.1374531427913463,"80,30,80",144
6871,TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.3,1,0.0,70,30,70,23.796875,"[23.046875, 23.796875]",17.7,67.2559,30.1015625,10543.8,466.3,1.0442250422048975,"90,30,80",119
6872,TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,78.7,29.8,1,3.75,90,35,90,23.296875,"[23.0, 22.875, 23.1875, 23.296875]",17.7,67.2559,77.2421875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
6873,TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,53.6,30.0,1,3.59,70,30,70,24.28125,"[23.453125, 23.0625, 24.28125]",17.7,67.2559,21.001953125,10543.8,466.3,1.0442250422048975,"90,30,80",142
6874,TJ-022-WQIDC,2022040900,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,64.0,29.9,1,3.81,80,30,80,22.5625,"[22.515625, 22.5625]",17.7,67.2559,40.103515625,10543.8,466.3,1.0442250422048975,"80,30,80",119
6875,TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,87.8,29.1,1,4.78,90,35,90,22.59375,[22.59375],17.7,67.2559,41.96337890625,14805.0,1053.0,1.0711246200607902,"90,50,80",126
6876,TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.8,26.8,1,2.73,70,30,70,23.0,"[22.84375, 23.0, 22.234375, 22.734375]",17.7,67.2559,8.468505859375,6797.4,398.4,1.058610645246712,"60,30,80",129
6877,TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,63.7,27.0,1,3.81,80,30,80,23.1875,"[23.1875, 22.015625, 22.875, 21.5625]",17.7,67.2559,54.8984375,6797.4,398.4,1.058610645246712,"80,30,80",144
6878,TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.0,29.0,1,4.14,80,30,80,23.453125,"[22.984375, 23.453125]",17.7,67.2559,38.9580078125,6797.4,398.4,1.058610645246712,"90,30,80",54
6879,TJ-022-WQIDC,2022040900,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.1,80,30,80,22.375,"[22.375, 21.453125]",17.7,67.2559,33.88671875,3456.4,309.9,1.0896597616016666,"60,30,80",144
6880,TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,87.2,30.9,1,4.78,90,35,90,23.640625,"[22.75, 23.640625, 22.515625]",17.7,67.2559,35.396484375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
6881,TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.0,29.5,1,3.81,90,35,90,23.53125,"[23.53125, 23.484375, 23.5]",17.7,67.2559,40.638671875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
6882,TJ-022-WQIDC,2022040900,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,57.8,29.4,1,3.81,70,45,70,24.328125,"[23.15625, 24.0625, 24.328125, 24.046875]",17.7,67.2559,60.0283203125,9323.1,460.5,1.0493934420954405,"80,30,80",144
6883,TJ-022-WQIDC,2022040900,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.2,29.1,1,3.65,85,35,85,22.34375,"[21.765625, 22.078125, 22.34375]",17.7,67.2559,32.5234375,14805.0,1053.0,1.0711246200607902,"60,30,80",144
6884,TJ-022-WQIDC,2022040900,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.0,26.7,1,3.17,70,30,70,23.015625,"[22.609375, 22.53125, 21.734375, 23.015625]",17.7,67.2559,3.919921875,6797.4,398.4,1.058610645246712,"60,30,80",15
6885,TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,78.7,29.7,1,3.52,90,35,90,22.875,[22.875],17.7,67.2559,37.91796875,12644.5,1032.6,1.0816639645695758,"60,30,80",47
6886,TJ-022-WQIDC,2022040900,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,69.7,29.6,1,3.42,85,35,85,23.5625,[23.5625],17.7,67.2559,35.7197265625,12644.5,1032.6,1.0816639645695758,"90,30,80",126
6887,TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.5,29.2,1,3.81,85,35,85,21.765625,[21.765625],17.4761,69.30109999999999,40.23046875,14805.0,1053.0,1.0711246200607902,"80,30,80",54
6888,TJ-022-WQIDC,2022040901,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.26,80,30,80,22.59375,"[22.59375, 21.53125]",17.4761,69.30109999999999,33.95703125,3456.4,309.9,1.0896597616016666,"60,30,80",144
6889,TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.3,29.9,1,3.75,90,35,90,23.375,"[23.09375, 23.0, 23.25, 23.375]",17.4761,69.30109999999999,82.544921875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
6890,TJ-022-WQIDC,2022040901,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,1.4,70,30,70,22.515625,"[22.484375, 22.515625]",17.4761,69.30109999999999,14.529296875,3456.4,309.9,1.0896597616016666,"60,30,80",144
6891,TJ-022-WQIDC,2022040901,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.7,26.8,1,2.95,80,30,80,24.921875,"[24.734375, 24.5625, 24.921875]",17.4761,69.30109999999999,5.45068359375,1613.52,100.5,1.0622861817640934,"70,30,80",144
6892,TJ-022-WQIDC,2022040901,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.2,26.7,1,1.39,80,30,80,24.0625,"[24.0625, 23.46875]",17.4761,69.30109999999999,2.4498291015625,1613.52,100.5,1.0622861817640934,"70,30,80",86
6893,TJ-022-WQIDC,2022040901,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.609375,"[24.375, 24.609375]",17.4761,69.30109999999999,1.72021484375,483.73,99.8,1.2063134393153203,"70,30,80",102
6894,TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.2,30.4,1,4.3,80,30,80,23.265625,"[23.265625, 22.765625]",17.4761,69.30109999999999,40.20703125,6797.4,398.4,1.058610645246712,"80,30,80",127
6895,TJ-022-WQIDC,2022040901,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.63,75,30,75,22.46875,"[22.328125, 22.46875]",17.4761,69.30109999999999,30.7509765625,3456.4,309.9,1.0896597616016666,"60,30,80",144
6896,TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.6,29.6,1,4.3,80,45,80,23.09375,"[23.09375, 22.390625, 22.921875]",17.4761,69.30109999999999,28.98046875,9323.1,460.5,1.0493934420954405,"90,30,80",56
6897,TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,79.0,29.5,1,4.3,90,35,90,23.578125,"[23.34375, 23.0625, 23.578125, 23.4375]",17.4761,69.30109999999999,79.31640625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
6898,TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.2,1,5.26,85,35,85,22.40625,"[22.40625, 22.375, 22.203125, 22.375]",17.4761,69.30109999999999,69.091796875,14805.0,1053.0,1.0711246200607902,"90,50,80",137
6899,TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.9,1,4.94,80,35,80,22.953125,"[22.703125, 22.953125]",17.4761,69.30109999999999,27.04296875,14805.0,1053.0,1.0711246200607902,"60,30,80",80
6900,TJ-022-WQIDC,2022040901,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.7,27.9,1,2.04,80,30,80,24.5625,"[24.5625, 23.578125, 24.5625, 23.59375]",17.4761,69.30109999999999,33.2989501953125,1613.52,100.5,1.0622861817640934,"90,30,80",140
6901,TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,43.7,26.1,1,1.27,80,30,80,23.9375,"[23.9375, 23.3125, 23.546875, 23.15625]",17.4761,69.30109999999999,9.16015625,6253.04,859.5,1.1374531427913463,"60,30,80",30
6902,TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,65.7,30.5,1,3.81,80,30,80,22.78125,"[22.78125, 22.65625]",17.4761,69.30109999999999,42.556640625,10543.8,466.3,1.0442250422048975,"80,30,80",119
6903,TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.0,29.7,1,3.5,80,45,80,23.921875,[23.921875],17.4761,69.30109999999999,36.8544921875,9323.1,460.5,1.0493934420954405,"90,30,80",140
6904,TJ-022-WQIDC,2022040901,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.3,1,0.0,75,30,75,24.234375,"[24.234375, 24.171875]",17.4761,69.30109999999999,4.39013671875,483.73,99.8,1.2063134393153203,"70,30,80",123
6905,TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.5625,"[24.421875, 24.5625, 24.203125]",17.4761,69.30109999999999,0.6298828125,6253.04,859.5,1.1374531427913463,"80,30,80",144
6906,TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,65.2,28.7,1,4.3,90,35,90,23.28125,"[22.34375, 23.28125, 22.34375, 23.015625]",17.4761,69.30109999999999,80.806640625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
6907,TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.3,1,5.26,90,35,90,23.90625,"[22.953125, 23.90625, 22.75]",17.4761,69.30109999999999,37.84765625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
6908,TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.265625,"[22.3125, 23.265625]",17.4761,69.30109999999999,43.990234375,14805.0,1053.0,1.0711246200607902,"80,30,80",140
6909,TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.5,28.8,1,3.65,85,35,85,22.875,"[22.015625, 22.875, 22.59375, 22.703125]",17.4761,69.30109999999999,82.107421875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
6910,TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.4,29.9,1,4.46,80,45,80,22.484375,[22.484375],17.4761,69.30109999999999,31.26953125,9323.1,460.5,1.0493934420954405,"60,30,80",144
6911,TJ-022-WQIDC,2022040901,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.984375,"[23.984375, 23.8125]",17.4761,69.30109999999999,3.349609375,483.73,99.8,1.2063134393153203,"60,30,80",103
6912,TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,62.1,29.2,1,3.36,75,30,75,22.5,"[22.5, 22.3125, 22.375, 21.9375]",17.4761,69.30109999999999,61.548828125,10543.8,466.3,1.0442250422048975,"80,30,80",142
6913,TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.5,1,0.0,70,30,70,23.8125,"[23.15625, 23.8125]",17.4761,69.30109999999999,31.76953125,10543.8,466.3,1.0442250422048975,"90,30,80",119
6914,TJ-022-WQIDC,2022040901,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.6,1,0.0,70,30,70,22.5625,"[22.53125, 22.5625]",17.4761,69.30109999999999,21.73046875,3456.4,309.9,1.0896597616016666,"60,30,80",144
