,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
6915,TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.7,30.1,1,3.91,80,30,80,23.171875,"[23.046875, 22.578125, 23.171875, 22.59375]",17.4761,69.30109999999999,92.384765625,10543.8,466.3,1.0442250422048975,"80,30,80",144
6916,TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,65.2,29.6,1,3.98,90,35,90,23.1875,"[22.640625, 23.1875, 22.359375]",17.4761,69.30109999999999,25.12890625,14805.0,1053.0,1.0711246200607902,"90,30,80",144
6917,TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,3.34,85,30,85,25.03125,"[25.03125, 24.96875]",17.4761,69.30109999999999,23.2197265625,6253.04,859.5,1.1374531427913463,"80,30,80",144
6918,TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.8,1,3.11,85,30,85,24.671875,"[24.390625, 24.375, 24.671875, 24.625]",17.4761,69.30109999999999,53.8427734375,6253.04,859.5,1.1374531427913463,"80,30,80",144
6919,TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,25.3125,"[25.3125, 24.875]",17.4761,69.30109999999999,38.623046875,6253.04,859.5,1.1374531427913463,"80,30,80",144
6920,TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.8,1,0.0,80,30,80,24.046875,"[24.046875, 23.796875, 24.03125, 23.625]",17.4761,69.30109999999999,6.0390625,6253.04,859.5,1.1374531427913463,"70,30,80",111
6921,TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.8,29.0,1,3.98,80,45,80,24.6875,"[23.96875, 24.203125, 24.6875, 23.765625]",17.4761,69.30109999999999,59.46875,9323.1,460.5,1.0493934420954405,"80,30,80",144
6922,TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.7,1,5.26,90,35,90,24.1875,"[23.484375, 24.171875, 24.03125, 24.1875]",17.4761,69.30109999999999,82.9921875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
6923,TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.0,27.0,1,3.65,80,30,80,23.09375,"[23.09375, 22.078125, 22.984375, 21.6875]",17.4761,69.30109999999999,56.80859375,6797.4,398.4,1.058610645246712,"80,30,80",144
6924,TJ-022-WQIDC,2022040901,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.5,1,1.95,70,30,70,22.03125,"[22.03125, 22.015625]",17.4761,69.30109999999999,22.748046875,3456.4,309.9,1.0896597616016666,"60,30,80",144
6925,TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.8,27.0,1,2.73,70,30,70,22.90625,"[22.75, 22.90625, 21.96875, 22.6875]",17.4761,69.30109999999999,26.707275390625,6797.4,398.4,1.058610645246712,"60,30,80",129
6926,TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.3,29.6,1,3.81,90,35,90,23.59375,"[23.578125, 23.546875, 23.59375]",17.4761,69.30109999999999,43.169921875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
6927,TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.2,29.1,1,4.14,80,30,80,23.484375,"[22.984375, 23.484375]",17.4761,69.30109999999999,41.4794921875,6797.4,398.4,1.058610645246712,"80,30,80",90
6928,TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.3,29.8,1,3.52,90,35,90,23.046875,[23.046875],17.4761,69.30109999999999,39.927734375,12644.5,1032.6,1.0816639645695758,"90,30,80",29
6929,TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.8,29.9,1,3.59,70,30,70,24.4375,"[23.703125, 23.34375, 24.4375]",17.4761,69.30109999999999,21.890625,10543.8,466.3,1.0442250422048975,"90,30,80",142
6930,TJ-022-WQIDC,2022040901,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.4375,"[23.65625, 24.4375]",17.4761,69.30109999999999,3.2802734375,1613.52,100.5,1.0622861817640934,"70,30,80",144
6931,TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.5,29.4,1,3.98,85,35,85,22.625,"[21.875, 22.203125, 22.625]",17.4761,69.30109999999999,35.8203125,14805.0,1053.0,1.0711246200607902,"60,30,80",144
6932,TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.7,1,3.4,85,30,85,25.34375,"[24.671875, 24.703125, 24.671875, 25.34375]",17.4761,69.30109999999999,34.34375,6253.04,859.5,1.1374531427913463,"80,30,80",144
6933,TJ-022-WQIDC,2022040901,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.2,1,4.08,85,30,85,24.5625,[24.5625],17.4761,69.30109999999999,13.880126953125,6253.04,859.5,1.1374531427913463,"80,30,80",144
6934,TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.8,29.8,1,3.81,75,45,75,24.390625,"[24.390625, 24.328125, 23.484375]",17.4761,69.30109999999999,26.7109375,9323.1,460.5,1.0493934420954405,"90,30,80",143
6935,TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.1,28.2,1,3.24,80,35,80,24.03125,"[23.40625, 24.03125, 23.59375]",17.4761,69.30109999999999,19.4306640625,12644.5,1032.6,1.0816639645695758,"80,30,80",15
6936,TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,74.5,30.0,1,4.59,85,35,85,23.734375,[23.734375],17.4761,69.30109999999999,38.8720703125,12644.5,1032.6,1.0816639645695758,"90,30,80",126
6937,TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.4,1,5.42,90,35,90,22.796875,[22.796875],17.4761,69.30109999999999,45.28369140625,14805.0,1053.0,1.0711246200607902,"90,50,80",126
6938,TJ-022-WQIDC,2022040901,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.36,1,0.0,80,30,80,24.765625,[24.765625],17.4761,69.30109999999999,1.119873046875,1613.52,100.5,1.0622861817640934,"70,30,80",135
6939,TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.5,30.8,1,3.69,80,30,80,22.4375,[22.4375],17.4761,69.30109999999999,35.107421875,10543.8,466.3,1.0442250422048975,"60,30,80",116
6940,TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.2,32.7,1,4.14,80,30,80,22.453125,"[22.40625, 22.453125]",17.4761,69.30109999999999,43.80078125,10543.8,466.3,1.0442250422048975,"80,30,80",142
6941,TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.2,29.1,1,3.63,85,35,85,23.796875,"[23.71875, 23.796875, 23.171875, 23.796875]",17.4761,69.30109999999999,74.33203125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
6942,TJ-022-WQIDC,2022040901,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,39.0,26.1,1,2.05,75,30,75,24.84375,"[24.84375, 24.4375]",17.4761,69.30109999999999,10.599365234375,483.73,99.8,1.2063134393153203,"70,30,80",124
6943,TJ-022-WQIDC,2022040901,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.2,26.1,1,3.24,80,30,80,24.84375,"[24.484375, 24.640625, 24.84375, 24.796875]",17.4761,69.30109999999999,18.9296875,1613.52,100.5,1.0622861817640934,"70,30,80",144
6944,TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,78.4,30.5,1,4.69,90,35,90,23.984375,"[23.46875, 23.5, 23.984375]",17.4761,69.30109999999999,42.2578125,12644.5,1032.6,1.0816639645695758,"80,30,80",108
6945,TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,70.7,27.7,1,2.75,80,35,80,23.421875,"[23.421875, 23.15625, 23.125, 23.296875]",17.4761,69.30109999999999,6.570556640625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
6946,TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.0,27.2,1,3.65,70,45,70,23.578125,"[23.578125, 23.546875, 22.3125, 22.796875]",17.4761,69.30109999999999,59.44140625,9323.1,460.5,1.0493934420954405,"80,30,80",144
6947,TJ-022-WQIDC,2022040901,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,74.7,28.6,1,3.95,85,35,85,23.796875,"[23.703125, 23.546875, 23.421875, 23.796875]",17.4761,69.30109999999999,72.2421875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
6948,TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.8,29.1,1,3.98,70,45,70,24.234375,"[23.640625, 24.125, 24.234375, 23.5625]",17.4761,69.30109999999999,75.587890625,9323.1,460.5,1.0493934420954405,"80,30,80",144
6949,TJ-022-WQIDC,2022040901,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,65.2,29.5,1,3.98,90,35,90,23.640625,[23.640625],17.4761,69.30109999999999,42.439453125,14805.0,1053.0,1.0711246200607902,"80,30,80",112
6950,TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.7,1,2.38,80,30,80,23.5,"[22.234375, 23.421875, 23.5]",17.4761,69.30109999999999,39.560546875,6797.4,398.4,1.058610645246712,"90,30,80",125
6951,TJ-022-WQIDC,2022040901,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.0,29.4,1,3.5,70,45,70,24.40625,"[23.09375, 23.9375, 24.40625, 24.09375]",17.4761,69.30109999999999,62.7255859375,9323.1,460.5,1.0493934420954405,"80,30,80",144
6952,TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.5,28.7,1,4.81,80,30,80,23.265625,"[23.265625, 23.21875]",17.4761,69.30109999999999,32.8974609375,10543.8,466.3,1.0442250422048975,"90,30,80",94
6953,TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.0,27.0,1,3.65,70,30,70,23.015625,"[22.609375, 22.65625, 21.875, 23.015625]",17.4761,69.30109999999999,43.301025390625,6797.4,398.4,1.058610645246712,"80,30,80",129
6954,TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.5,31.5,1,4.42,80,30,80,23.453125,[23.453125],17.4761,69.30109999999999,36.359375,10543.8,466.3,1.0442250422048975,"90,30,80",73
6955,TJ-022-WQIDC,2022040901,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.4,1,2.46,80,30,80,23.015625,"[22.765625, 23.015625, 22.703125, 22.5]",17.4761,69.30109999999999,33.7900390625,6797.4,398.4,1.058610645246712,"90,30,80",136
6956,TJ-022-WQIDC,2022040901,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,72.5,27.4,1,4.3,80,30,80,22.5625,"[22.453125, 22.5625]",17.4761,69.30109999999999,19.94140625,3456.4,309.9,1.0896597616016666,"60,30,80",144
6957,TJ-022-WQIDC,2022040901,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.0,31.1,1,3.4,80,30,80,23.359375,"[23.359375, 22.875, 22.203125]",17.4761,69.30109999999999,39.701171875,10543.8,466.3,1.0442250422048975,"90,30,80",52
6958,TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.0,29.1,1,4.14,80,30,80,23.53125,"[22.9375, 23.53125]",17.2522,71.3463,40.8232421875,6797.4,398.4,1.058610645246712,"80,30,80",90
6959,TJ-022-WQIDC,2022040902,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,40.0,26.9,1,2.09,80,30,80,24.1875,"[24.1875, 23.9375]",17.2522,71.3463,2.4100341796875,1613.52,100.5,1.0622861817640934,"70,30,80",86
6960,TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.1,28.9,1,3.65,80,45,80,24.53125,"[23.796875, 24.015625, 24.53125, 23.65625]",17.2522,71.3463,59.45703125,9323.1,460.5,1.0493934420954405,"80,30,80",144
6961,TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.3,28.9,1,3.81,70,45,70,24.0,"[23.6875, 24.0, 23.984375, 23.4375]",17.2522,71.3463,71.16796875,9323.1,460.5,1.0493934420954405,"80,30,80",144
6962,TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.7,1,2.73,70,30,70,22.90625,"[22.765625, 22.90625, 22.125, 22.65625]",17.2522,71.3463,26.687744140625,6797.4,398.4,1.058610645246712,"60,30,80",129
6963,TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.0,30.3,1,4.3,80,30,80,23.234375,"[23.234375, 22.703125]",17.2522,71.3463,39.970703125,6797.4,398.4,1.058610645246712,"90,30,80",17
6964,TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.296875,"[22.34375, 23.296875]",17.2522,71.3463,43.6171875,14805.0,1053.0,1.0711246200607902,"80,30,80",140
6965,TJ-022-WQIDC,2022040902,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,0.0,70,30,70,22.015625,"[21.984375, 22.015625]",17.2522,71.3463,22.869140625,3456.4,309.9,1.0896597616016666,"60,30,80",144
6966,TJ-022-WQIDC,2022040902,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.2,25.9,1,1.31,75,30,75,24.015625,"[23.3125, 24.015625]",17.2522,71.3463,10.62109375,483.73,99.8,1.2063134393153203,"70,30,80",124
6967,TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.2,30.1,1,4.36,70,30,70,24.203125,"[23.53125, 23.0625, 24.203125]",17.2522,71.3463,21.4140625,10543.8,466.3,1.0442250422048975,"90,30,80",142
6968,TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.0,30.9,1,4.3,80,30,80,23.109375,"[23.109375, 22.5, 21.71875]",17.2522,71.3463,37.4609375,10543.8,466.3,1.0442250422048975,"90,30,80",52
6969,TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,3.11,85,30,85,24.703125,"[24.40625, 24.34375, 24.59375, 24.703125]",17.2522,71.3463,53.4833984375,6253.04,859.5,1.1374531427913463,"80,30,80",144
6970,TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,72.9,29.1,1,4.3,90,35,90,23.609375,"[22.84375, 22.40625, 23.609375, 23.34375]",17.2522,71.3463,76.169921875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
6971,TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,4.08,85,30,85,24.65625,[24.65625],17.2522,71.3463,13.489501953125,6253.04,859.5,1.1374531427913463,"80,30,80",144
6972,TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,83.1,30.2,1,4.69,90,35,90,23.4375,[23.4375],17.2522,71.3463,39.2890625,12644.5,1032.6,1.0816639645695758,"90,30,80",29
6973,TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.0,1,3.4,85,30,85,25.546875,"[24.859375, 24.9375, 25.0, 25.546875]",17.2522,71.3463,32.529296875,6253.04,859.5,1.1374531427913463,"80,30,80",144
6974,TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,52.5,26.2,1,1.66,80,30,80,24.40625,"[24.40625, 23.890625, 24.09375, 23.953125]",17.2522,71.3463,9.16796875,6253.04,859.5,1.1374531427913463,"70,30,80",114
6975,TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.9,29.9,1,3.81,75,45,75,24.546875,"[24.546875, 24.4375, 23.546875]",17.2522,71.3463,26.0078125,9323.1,460.5,1.0493934420954405,"90,30,80",143
6976,TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,73.9,28.1,1,3.24,80,35,80,23.78125,"[23.4375, 23.78125, 23.15625]",17.2522,71.3463,19.4814453125,12644.5,1032.6,1.0816639645695758,"60,30,80",118
6977,TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.7,1,5.42,90,35,90,22.6875,[22.6875],17.2522,71.3463,43.64111328125,14805.0,1053.0,1.0711246200607902,"80,30,80",17
6978,TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,24.984375,"[24.984375, 24.265625]",17.2522,71.3463,38.66015625,6253.04,859.5,1.1374531427913463,"80,30,80",144
6979,TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,72.9,29.9,1,4.69,90,35,90,23.46875,"[23.0625, 22.875, 23.46875]",17.2522,71.3463,40.048828125,12644.5,1032.6,1.0816639645695758,"80,30,80",108
6980,TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.640625,"[24.515625, 24.640625, 24.3125]",17.2522,71.3463,0.60992431640625,6253.04,859.5,1.1374531427913463,"80,30,80",144
6981,TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.0,27.1,1,3.81,80,30,80,23.015625,"[23.015625, 22.0625, 22.9375, 21.703125]",17.2522,71.3463,56.359375,6797.4,398.4,1.058610645246712,"80,30,80",144
6982,TJ-022-WQIDC,2022040902,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,40.5,26.7,1,1.34,80,30,80,24.734375,"[24.265625, 24.234375, 24.734375]",17.2522,71.3463,5.4794921875,1613.52,100.5,1.0622861817640934,"70,30,80",144
6983,TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.35,1,0.0,80,30,80,24.046875,"[24.046875, 23.859375, 24.046875, 23.765625]",17.2522,71.3463,6.0712890625,6253.04,859.5,1.1374531427913463,"70,30,80",111
6984,TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,66.0,27.3,1,2.75,80,35,80,22.90625,"[22.90625, 22.515625, 22.5, 22.765625]",17.2522,71.3463,6.559814453125,12644.5,1032.6,1.0816639645695758,"60,30,80",144
6985,TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.9,29.7,1,3.65,80,45,80,24.109375,[24.109375],17.2522,71.3463,36.2138671875,9323.1,460.5,1.0493934420954405,"90,30,80",140
6986,TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.9,29.5,1,4.14,90,35,90,23.53125,[23.53125],17.2522,71.3463,40.783203125,14805.0,1053.0,1.0711246200607902,"80,30,80",112
6987,TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.5,1,2.46,80,30,80,23.140625,"[22.84375, 23.140625, 22.90625, 22.671875]",17.2522,71.3463,33.81005859375,6797.4,398.4,1.058610645246712,"90,30,80",136
6988,TJ-022-WQIDC,2022040902,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,27.9,1,5.1,80,30,80,22.75,"[22.75, 21.546875]",17.2522,71.3463,33.767578125,3456.4,309.9,1.0896597616016666,"60,30,80",144
6989,TJ-022-WQIDC,2022040902,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,3.08,70,30,70,22.453125,"[22.4375, 22.453125]",17.2522,71.3463,14.458984375,3456.4,309.9,1.0896597616016666,"60,30,80",144
6990,TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,67.7,30.2,1,3.81,80,30,80,22.625,"[22.625, 22.578125]",17.2522,71.3463,41.94140625,10543.8,466.3,1.0442250422048975,"80,30,80",119
6991,TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.9,29.5,1,4.3,80,45,80,23.046875,"[23.046875, 22.234375, 22.703125]",17.2522,71.3463,28.306640625,9323.1,460.5,1.0493934420954405,"90,30,80",56
6992,TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,83.1,30.1,1,4.97,90,35,90,23.96875,"[23.96875, 23.875, 23.875]",17.2522,71.3463,42.830078125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
6993,TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.2,29.5,1,3.65,70,45,70,24.453125,"[23.125, 23.90625, 24.453125, 24.015625]",17.2522,71.3463,62.6279296875,9323.1,460.5,1.0493934420954405,"80,30,80",144
6994,TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.26,90,35,90,24.1875,"[23.484375, 24.1875, 24.046875, 24.140625]",17.2522,71.3463,80.068359375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
6995,TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,70.0,29.6,1,4.59,85,35,85,22.953125,[22.953125],17.2522,71.3463,37.1669921875,12644.5,1032.6,1.0816639645695758,"60,30,80",17
6996,TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.2,27.3,1,3.65,70,45,70,23.625,"[23.625, 23.5, 22.296875, 22.75]",17.2522,71.3463,58.54296875,9323.1,460.5,1.0493934420954405,"80,30,80",144
6997,TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.94,80,35,80,23.0,"[22.625, 23.0]",17.2522,71.3463,26.390625,14805.0,1053.0,1.0711246200607902,"80,30,80",51
6998,TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.2,28.8,1,3.65,85,35,85,22.859375,"[22.015625, 22.859375, 22.59375, 22.671875]",17.2522,71.3463,80.119140625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
6999,TJ-022-WQIDC,2022040902,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,23.0,1,0.0,80,30,80,24.3125,[24.3125],17.2522,71.3463,1.10009765625,1613.52,100.5,1.0622861817640934,"70,30,80",135
7000,TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.8,1,2.38,80,30,80,23.640625,"[22.25, 23.515625, 23.640625]",17.2522,71.3463,37.91796875,6797.4,398.4,1.058610645246712,"90,30,80",125
7001,TJ-022-WQIDC,2022040902,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,40.0,26.1,1,1.48,80,30,80,24.703125,"[24.546875, 24.5, 24.703125, 24.6875]",17.2522,71.3463,19.08984375,1613.52,100.5,1.0622861817640934,"70,30,80",144
7002,TJ-022-WQIDC,2022040902,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,71.2,27.3,1,4.14,80,30,80,22.484375,"[22.4375, 22.484375]",17.2522,71.3463,19.76953125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7003,TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,78.5,29.2,1,4.78,85,35,85,24.046875,"[23.859375, 23.796875, 23.296875, 24.046875]",17.2522,71.3463,71.232421875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7004,TJ-022-WQIDC,2022040902,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.1,29.8,1,4.3,80,45,80,22.453125,[22.453125],17.2522,71.3463,30.185546875,9323.1,460.5,1.0493934420954405,"60,30,80",144
7005,TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.7,29.3,1,3.98,85,35,85,22.5625,"[21.8125, 22.125, 22.5625]",17.2522,71.3463,34.640625,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7006,TJ-022-WQIDC,2022040902,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.921875,"[23.921875, 23.8125]",17.2522,71.3463,3.36962890625,483.73,99.8,1.2063134393153203,"60,30,80",103
7007,TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,83.1,29.9,1,4.65,90,35,90,23.5625,"[23.234375, 23.140625, 23.453125, 23.5625]",17.2522,71.3463,81.09765625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7008,TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,63.5,30.2,1,4.94,80,30,80,23.09375,"[22.875, 22.40625, 23.09375, 22.4375]",17.2522,71.3463,90.7578125,10543.8,466.3,1.0442250422048975,"80,30,80",144
7009,TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.3,1,5.26,90,35,90,23.84375,"[22.953125, 23.84375, 22.71875]",17.2522,71.3463,36.642578125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7010,TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,68.0,28.8,1,4.81,80,30,80,23.203125,"[23.203125, 23.09375]",17.2522,71.3463,32.6396484375,10543.8,466.3,1.0442250422048975,"90,30,80",94
7011,TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.9,29.5,1,3.81,90,35,90,23.109375,"[22.484375, 23.109375, 22.28125]",17.2522,71.3463,24.138671875,14805.0,1053.0,1.0711246200607902,"90,30,80",144
7012,TJ-022-WQIDC,2022040902,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.0,27.0,1,3.65,70,30,70,23.03125,"[22.6875, 22.6875, 21.90625, 23.03125]",17.2522,71.3463,41.579833984375,6797.4,398.4,1.058610645246712,"80,30,80",129
7013,TJ-022-WQIDC,2022040902,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.46,75,30,75,22.453125,"[22.3125, 22.453125]",17.2522,71.3463,30.7490234375,3456.4,309.9,1.0896597616016666,"60,30,80",144
7014,TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.5,1,0.0,70,30,70,23.6875,"[23.03125, 23.6875]",17.2522,71.3463,31.6630859375,10543.8,466.3,1.0442250422048975,"90,30,80",119
7015,TJ-022-WQIDC,2022040902,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.6,1,3.34,85,30,85,24.484375,"[24.484375, 24.4375]",17.2522,71.3463,23.1611328125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7016,TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.0,31.5,1,4.55,80,30,80,23.203125,[23.203125],17.2522,71.3463,36.01953125,10543.8,466.3,1.0442250422048975,"90,30,80",73
7017,TJ-022-WQIDC,2022040902,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.0,1,0.0,70,30,70,22.546875,"[22.4375, 22.546875]",17.2522,71.3463,21.73828125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7018,TJ-022-WQIDC,2022040902,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.515625,"[24.015625, 24.515625]",17.2522,71.3463,3.189453125,1613.52,100.5,1.0622861817640934,"70,30,80",144
7019,TJ-022-WQIDC,2022040902,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,40.5,27.9,1,2.26,80,30,80,24.734375,"[24.59375, 23.65625, 24.734375, 23.640625]",17.2522,71.3463,33.4180908203125,1613.52,100.5,1.0622861817640934,"90,30,80",140
7020,TJ-022-WQIDC,2022040902,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.6,25.3,1,2.63,75,30,75,24.53125,"[24.265625, 24.53125]",17.2522,71.3463,4.52001953125,483.73,99.8,1.2063134393153203,"70,30,80",123
7021,TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.5,30.6,1,4.71,80,30,80,22.171875,[22.171875],17.2522,71.3463,33.740234375,10543.8,466.3,1.0442250422048975,"60,30,80",116
7022,TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.9,28.6,1,4.14,90,35,90,23.234375,"[22.234375, 23.234375, 22.25, 22.9375]",17.2522,71.3463,79.1533203125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7023,TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.0,29.2,1,3.65,85,35,85,21.71875,[21.71875],17.2522,71.3463,38.88671875,14805.0,1053.0,1.0711246200607902,"60,30,80",88
7024,TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.2,33.0,1,5.16,80,30,80,22.265625,"[22.265625, 22.1875]",17.2522,71.3463,43.076171875,10543.8,466.3,1.0442250422048975,"80,30,80",142
7025,TJ-022-WQIDC,2022040902,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.0,1,4.94,85,35,85,22.375,"[22.375, 22.34375, 22.15625, 22.3125]",17.2522,71.3463,68.125,14805.0,1053.0,1.0711246200607902,"90,50,80",137
7026,TJ-022-WQIDC,2022040902,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.3,29.5,1,3.36,75,30,75,22.53125,"[22.53125, 22.1875, 22.421875, 21.921875]",17.2522,71.3463,61.0732421875,10543.8,466.3,1.0442250422048975,"80,30,80",142
7027,TJ-022-WQIDC,2022040902,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,69.7,28.2,1,3.95,85,35,85,23.484375,"[23.484375, 22.734375, 23.078125, 23.234375]",17.2522,71.3463,70.953125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7028,TJ-022-WQIDC,2022040902,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.9,1,1.38,75,30,75,24.0,"[24.0, 23.40625]",17.2522,71.3463,1.7200927734375,483.73,99.8,1.2063134393153203,"60,30,80",42
7029,TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.5,1,4.2,85,30,85,25.453125,"[25.453125, 25.015625]",17.028299999999998,73.39150000000001,38.626953125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7030,TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.8,28.2,1,4.01,80,35,80,24.015625,"[23.296875, 24.015625, 23.5]",17.028299999999998,73.39150000000001,19.5322265625,12644.5,1032.6,1.0816639645695758,"80,30,80",15
7031,TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.328125,"[22.296875, 23.328125]",17.028299999999998,73.39150000000001,43.55078125,14805.0,1053.0,1.0711246200607902,"80,30,80",140
7032,TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,63.7,29.3,1,3.98,85,35,85,21.8125,[21.8125],17.028299999999998,73.39150000000001,41.052734375,14805.0,1053.0,1.0711246200607902,"80,30,80",54
7033,TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.6,1,0.0,70,30,70,23.796875,"[23.1875, 23.796875]",17.028299999999998,73.39150000000001,32.70703125,10543.8,466.3,1.0442250422048975,"90,30,80",119
7034,TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,73.7,28.8,1,4.78,85,35,85,23.140625,"[23.09375, 23.125, 22.59375, 23.140625]",17.028299999999998,73.39150000000001,72.939453125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7035,TJ-022-WQIDC,2022040903,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.0625,"[24.0625, 23.78125]",17.028299999999998,73.39150000000001,1.750244140625,483.73,99.8,1.2063134393153203,"70,30,80",102
7036,TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.4,29.8,1,4.3,80,45,80,22.4375,[22.4375],17.028299999999998,73.39150000000001,29.673828125,9323.1,460.5,1.0493934420954405,"60,30,80",144
7037,TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.2,31.4,1,4.55,80,30,80,23.203125,[23.203125],17.028299999999998,73.39150000000001,37.271484375,10543.8,466.3,1.0442250422048975,"90,30,80",73
7038,TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,78.7,29.5,1,4.3,90,35,90,23.15625,"[23.125, 22.84375, 23.0625, 23.15625]",17.028299999999998,73.39150000000001,80.244140625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7039,TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.2,1,5.42,90,35,90,22.671875,[22.671875],17.028299999999998,73.39150000000001,44.41650390625,14805.0,1053.0,1.0711246200607902,"90,50,80",126
7040,TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.2,27.1,1,3.81,80,30,80,23.125,"[23.125, 22.078125, 22.984375, 21.703125]",17.028299999999998,73.39150000000001,55.841796875,6797.4,398.4,1.058610645246712,"80,30,80",144
7041,TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,71.0,27.6,1,2.75,80,35,80,23.234375,"[23.234375, 22.984375, 22.921875, 23.15625]",17.028299999999998,73.39150000000001,3.7696533203125,12644.5,1032.6,1.0816639645695758,"60,30,80",144
7042,TJ-022-WQIDC,2022040903,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.7,26.7,1,1.27,80,30,80,24.53125,"[23.953125, 24.015625, 24.53125]",17.028299999999998,73.39150000000001,5.4794921875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7043,TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.3,1,3.11,85,30,85,25.0,"[24.65625, 24.71875, 25.0, 24.984375]",17.028299999999998,73.39150000000001,59.4208984375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7044,TJ-022-WQIDC,2022040903,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.9,1,0.0,75,30,75,24.125,"[24.09375, 24.125]",17.028299999999998,73.39150000000001,10.62841796875,483.73,99.8,1.2063134393153203,"70,30,80",124
7045,TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.5,30.0,1,3.81,75,45,75,24.515625,"[24.515625, 24.40625, 23.578125]",17.028299999999998,73.39150000000001,25.9609375,9323.1,460.5,1.0493934420954405,"90,30,80",143
7046,TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.4,29.0,1,3.81,80,45,80,24.578125,"[23.84375, 24.015625, 24.578125, 23.65625]",17.028299999999998,73.39150000000001,59.107421875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7047,TJ-022-WQIDC,2022040903,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.7,27.7,1,2.85,80,30,80,24.765625,"[24.59375, 23.921875, 24.765625, 23.953125]",17.028299999999998,73.39150000000001,33.4195556640625,1613.52,100.5,1.0622861817640934,"90,30,80",140
7048,TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.8,1,5.42,90,35,90,24.203125,"[23.59375, 24.1875, 24.046875, 24.203125]",17.028299999999998,73.39150000000001,88.29296875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7049,TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.2,29.1,1,4.14,80,30,80,23.59375,"[22.9375, 23.59375]",17.028299999999998,73.39150000000001,40.5380859375,6797.4,398.4,1.058610645246712,"80,30,80",90
7050,TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.6,27.1,1,3.65,70,45,70,23.546875,"[23.546875, 23.546875, 22.28125, 22.765625]",17.028299999999998,73.39150000000001,57.6591796875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7051,TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,66.6,29.7,1,3.98,90,35,90,23.640625,[23.640625],17.028299999999998,73.39150000000001,44.181640625,14805.0,1053.0,1.0711246200607902,"80,30,80",112
7052,TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.2,1,3.4,85,30,85,25.75,"[24.984375, 25.046875, 25.0625, 25.75]",17.028299999999998,73.39150000000001,35.7490234375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7053,TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,62.2,30.9,1,4.3,80,30,80,23.046875,"[23.046875, 22.40625, 21.65625]",17.028299999999998,73.39150000000001,38.419921875,10543.8,466.3,1.0442250422048975,"90,30,80",52
7054,TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.1,1,3.34,85,30,85,25.1875,"[25.1875, 25.09375]",17.028299999999998,73.39150000000001,23.1787109375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7055,TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,68.2,29.0,1,4.81,80,30,80,23.296875,"[23.296875, 23.171875]",17.028299999999998,73.39150000000001,33.294921875,10543.8,466.3,1.0442250422048975,"90,30,80",94
7056,TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,77.6,29.5,1,4.81,90,35,90,22.453125,[22.453125],17.028299999999998,73.39150000000001,40.109375,12644.5,1032.6,1.0816639645695758,"80,30,80",67
7057,TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,74.7,28.6,1,3.05,85,35,85,23.703125,"[23.703125, 23.4375, 23.4375, 23.625]",17.028299999999998,73.39150000000001,72.970703125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7058,TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.8,29.5,1,3.65,70,45,70,24.453125,"[23.125, 23.9375, 24.453125, 24.09375]",17.028299999999998,73.39150000000001,60.5888671875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7059,TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,77.9,29.3,1,5.1,90,35,90,23.171875,"[23.171875, 23.140625, 23.15625]",17.028299999999998,73.39150000000001,42.2734375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7060,TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.6,29.7,1,4.65,90,35,90,23.125,"[22.671875, 22.640625, 22.90625, 23.125]",17.028299999999998,73.39150000000001,81.619140625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7061,TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.9,1,0.0,80,30,80,24.15625,"[24.15625, 23.6875, 24.0625, 23.546875]",17.028299999999998,73.39150000000001,6.0390625,6253.04,859.5,1.1374531427913463,"70,30,80",111
7062,TJ-022-WQIDC,2022040903,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,71.2,27.3,1,3.98,80,30,80,22.515625,"[22.4375, 22.515625]",17.028299999999998,73.39150000000001,19.578125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7063,TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,63.7,29.5,1,4.14,85,35,85,22.59375,"[21.890625, 22.34375, 22.59375]",17.028299999999998,73.39150000000001,36.841796875,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7064,TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.0,33.1,1,5.16,80,30,80,22.34375,"[22.34375, 22.1875]",17.028299999999998,73.39150000000001,44.830078125,10543.8,466.3,1.0442250422048975,"80,30,80",142
7065,TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,68.5,30.2,1,3.81,80,30,80,22.65625,"[22.625, 22.65625]",17.028299999999998,73.39150000000001,43.720703125,10543.8,466.3,1.0442250422048975,"80,30,80",119
7066,TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,63.7,28.9,1,3.98,85,35,85,22.875,"[22.09375, 22.875, 22.6875, 22.703125]",17.028299999999998,73.39150000000001,85.23046875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7067,TJ-022-WQIDC,2022040903,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.46875,"[24.078125, 24.46875]",17.028299999999998,73.39150000000001,3.23046875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7068,TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,75.0,30.0,1,4.59,85,35,85,23.6875,[23.6875],17.028299999999998,73.39150000000001,38.7724609375,12644.5,1032.6,1.0816639645695758,"90,30,80",126
7069,TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,66.6,28.9,1,4.3,90,35,90,23.328125,"[22.25, 23.328125, 22.328125, 23.015625]",17.028299999999998,73.39150000000001,82.4541015625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7070,TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,64.2,29.4,1,3.36,75,30,75,22.625,"[22.625, 22.203125, 22.578125, 21.953125]",17.028299999999998,73.39150000000001,62.2333984375,10543.8,466.3,1.0442250422048975,"80,30,80",142
7071,TJ-022-WQIDC,2022040903,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.3,1,0.0,75,30,75,24.015625,"[23.5625, 24.015625]",17.028299999999998,73.39150000000001,4.3404541015625,483.73,99.8,1.2063134393153203,"70,30,80",123
7072,TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.1,1,4.94,85,35,85,22.34375,"[22.328125, 22.34375, 22.15625, 22.3125]",17.028299999999998,73.39150000000001,67.982421875,14805.0,1053.0,1.0711246200607902,"90,50,80",137
7073,TJ-022-WQIDC,2022040903,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,2.66,70,30,70,22.5,"[22.4375, 22.5]",17.028299999999998,73.39150000000001,14.001953125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7074,TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.8,26.8,1,2.73,70,30,70,22.90625,"[22.765625, 22.90625, 22.0625, 22.6875]",17.028299999999998,73.39150000000001,8.457763671875,6797.4,398.4,1.058610645246712,"60,30,80",129
7075,TJ-022-WQIDC,2022040903,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.63,75,30,75,22.3125,"[22.3125, 22.0625]",17.028299999999998,73.39150000000001,30.8173828125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7076,TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.6,30.0,1,4.36,70,30,70,24.15625,"[23.484375, 23.0625, 24.15625]",17.028299999999998,73.39150000000001,22.587890625,10543.8,466.3,1.0442250422048975,"90,30,80",142
7077,TJ-022-WQIDC,2022040903,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.5,26.9,1,2.83,80,30,80,24.28125,"[24.28125, 24.125]",17.028299999999998,73.39150000000001,2.36004638671875,1613.52,100.5,1.0622861817640934,"70,30,80",86
7078,TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.2,30.4,1,4.3,80,30,80,23.1875,"[23.1875, 22.765625]",17.028299999999998,73.39150000000001,39.9296875,6797.4,398.4,1.058610645246712,"90,30,80",17
7079,TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.6,29.5,1,4.3,80,45,80,22.9375,"[22.9375, 22.375, 22.875]",17.028299999999998,73.39150000000001,28.267578125,9323.1,460.5,1.0493934420954405,"60,30,80",77
7080,TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.0,27.0,1,3.65,70,30,70,23.09375,"[22.671875, 22.671875, 21.90625, 23.09375]",17.028299999999998,73.39150000000001,3.919921875,6797.4,398.4,1.058610645246712,"60,30,80",15
7081,TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.734375,"[24.546875, 24.734375, 24.28125]",17.028299999999998,73.39150000000001,0.6298828125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7082,TJ-022-WQIDC,2022040903,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.453125,"[22.3125, 22.453125]",17.028299999999998,73.39150000000001,21.76953125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7083,TJ-022-WQIDC,2022040903,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.921875,"[21.90625, 21.921875]",17.028299999999998,73.39150000000001,22.548828125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7084,TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.26,90,35,90,23.90625,"[22.9375, 23.90625, 22.765625]",17.028299999999998,73.39150000000001,39.623046875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7085,TJ-022-WQIDC,2022040903,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.7,26.1,1,1.31,80,30,80,24.765625,"[24.515625, 24.375, 24.65625, 24.765625]",17.028299999999998,73.39150000000001,18.4814453125,1613.52,100.5,1.0622861817640934,"70,30,80",144
7086,TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,4.08,85,30,85,24.71875,[24.71875],17.028299999999998,73.39150000000001,14.32958984375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7087,TJ-022-WQIDC,2022040903,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.1,80,30,80,22.21875,"[22.21875, 21.46875]",17.028299999999998,73.39150000000001,33.50390625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7088,TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,66.9,29.7,1,3.81,90,35,90,23.140625,"[22.609375, 23.140625, 22.328125]",17.028299999999998,73.39150000000001,26.46875,14805.0,1053.0,1.0711246200607902,"90,30,80",144
7089,TJ-022-WQIDC,2022040903,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,78.7,30.5,1,4.69,90,35,90,23.953125,"[23.40625, 23.40625, 23.953125]",17.028299999999998,73.39150000000001,43.6484375,12644.5,1032.6,1.0816639645695758,"80,30,80",108
7090,TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.7,27.5,1,2.46,80,30,80,23.1875,"[22.875, 23.1875, 22.953125, 22.703125]",17.028299999999998,73.39150000000001,33.86962890625,6797.4,398.4,1.058610645246712,"90,30,80",136
7091,TJ-022-WQIDC,2022040903,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.94,80,35,80,22.953125,"[22.703125, 22.953125]",17.028299999999998,73.39150000000001,29.197265625,14805.0,1053.0,1.0711246200607902,"60,30,80",80
7092,TJ-022-WQIDC,2022040903,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.7,28.6,1,2.38,80,30,80,23.734375,"[22.21875, 23.59375, 23.734375]",17.028299999999998,73.39150000000001,37.732421875,6797.4,398.4,1.058610645246712,"90,30,80",125
7093,TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.5,30.6,1,4.71,80,30,80,22.203125,[22.203125],17.028299999999998,73.39150000000001,34.6796875,10543.8,466.3,1.0442250422048975,"60,30,80",116
7094,TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.4,29.5,1,3.65,80,45,80,24.171875,[24.171875],17.028299999999998,73.39150000000001,36.0087890625,9323.1,460.5,1.0493934420954405,"90,30,80",140
7095,TJ-022-WQIDC,2022040903,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.7,29.8,1,4.94,80,30,80,23.078125,"[22.875, 22.375, 23.078125, 22.4375]",17.028299999999998,73.39150000000001,75.296875,10543.8,466.3,1.0442250422048975,"80,30,80",144
7096,TJ-022-WQIDC,2022040903,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.4,1,0.0,80,30,80,24.015625,[24.015625],17.028299999999998,73.39150000000001,1.090087890625,1613.52,100.5,1.0622861817640934,"70,30,80",135
7097,TJ-022-WQIDC,2022040903,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.734375,"[23.625, 23.734375]",17.028299999999998,73.39150000000001,3.470703125,483.73,99.8,1.2063134393153203,"60,30,80",103
7098,TJ-022-WQIDC,2022040903,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,49.5,26.1,1,1.27,80,30,80,24.09375,"[24.09375, 23.25, 23.5, 23.375]",17.028299999999998,73.39150000000001,9.12890625,6253.04,859.5,1.1374531427913463,"70,30,80",114
