,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
7099,TJ-022-WQIDC,2022040903,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.1,29.3,1,3.98,70,45,70,24.015625,"[23.515625, 23.875, 24.015625, 23.484375]",17.028299999999998,73.39150000000001,78.48046875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7100,TJ-022-WQIDC,2022040904,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,72.5,27.4,1,4.14,80,30,80,22.59375,"[22.484375, 22.59375]",16.8044,75.4367,19.619140625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7101,TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.6,29.9,1,4.36,70,30,70,24.125,"[23.453125, 23.015625, 24.125]",16.8044,75.4367,22.009765625,10543.8,466.3,1.0442250422048975,"90,30,80",142
7102,TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.0,31.4,1,4.55,80,30,80,23.1875,[23.1875],16.8044,75.4367,36.998046875,10543.8,466.3,1.0442250422048975,"90,30,80",73
7103,TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.6,26.8,1,2.73,70,30,70,22.953125,"[22.8125, 22.953125, 22.203125, 22.71875]",16.8044,75.4367,26.647705078125,6797.4,398.4,1.058610645246712,"60,30,80",129
7104,TJ-022-WQIDC,2022040904,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.0,26.9,1,2.96,80,30,80,24.203125,"[24.203125, 24.171875]",16.8044,75.4367,2.3900146484375,1613.52,100.5,1.0622861817640934,"70,30,80",86
7105,TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,66.7,30.3,1,3.81,80,30,80,22.65625,"[22.625, 22.65625]",16.8044,75.4367,43.2578125,10543.8,466.3,1.0442250422048975,"80,30,80",119
7106,TJ-022-WQIDC,2022040904,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.484375,"[24.125, 24.484375]",16.8044,75.4367,3.2900390625,1613.52,100.5,1.0622861817640934,"70,30,80",144
7107,TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.3,29.5,1,3.88,90,35,90,22.875,"[22.515625, 22.375, 22.703125, 22.875]",16.8044,75.4367,82.7109375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7108,TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.8,29.1,1,3.81,80,45,80,24.546875,"[23.875, 24.0, 24.546875, 23.703125]",16.8044,75.4367,60.361328125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7109,TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.5,30.6,1,4.71,80,30,80,22.125,[22.125],16.8044,75.4367,34.73046875,10543.8,466.3,1.0442250422048975,"60,30,80",116
7110,TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,65.2,29.6,1,3.81,90,35,90,23.109375,"[22.484375, 23.109375, 22.28125]",16.8044,75.4367,25.849609375,14805.0,1053.0,1.0711246200607902,"90,30,80",144
7111,TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.7,33.1,1,5.16,80,30,80,22.28125,"[22.28125, 22.125]",16.8044,75.4367,44.439453125,10543.8,466.3,1.0442250422048975,"80,30,80",142
7112,TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.7,28.7,1,2.63,80,30,80,23.6875,"[22.21875, 23.59375, 23.6875]",16.8044,75.4367,37.98046875,6797.4,398.4,1.058610645246712,"90,30,80",125
7113,TJ-022-WQIDC,2022040904,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,20.7,1,0.0,80,30,80,24.390625,[24.390625],16.8044,75.4367,1.18017578125,1613.52,100.5,1.0622861817640934,"70,30,80",135
7114,TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.5,29.2,1,3.65,85,35,85,21.703125,[21.703125],16.8044,75.4367,40.130859375,14805.0,1053.0,1.0711246200607902,"80,30,80",54
7115,TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.5,28.9,1,3.65,85,35,85,22.875,"[22.046875, 22.875, 22.671875, 22.671875]",16.8044,75.4367,83.095703125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7116,TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,77.3,29.6,1,3.52,90,35,90,22.734375,[22.734375],16.8044,75.4367,39.775390625,12644.5,1032.6,1.0816639645695758,"60,30,80",47
7117,TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.4,28.2,1,4.01,80,35,80,24.109375,"[23.3125, 24.109375, 23.671875]",16.8044,75.4367,19.4306640625,12644.5,1032.6,1.0816639645695758,"80,30,80",15
7118,TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.4,1,4.14,85,30,85,24.84375,"[24.515625, 24.546875, 24.84375, 24.765625]",16.8044,75.4367,61.68505859375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7119,TJ-022-WQIDC,2022040904,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,24.0,"[24.0, 23.796875]",16.8044,75.4367,3.31005859375,483.73,99.8,1.2063134393153203,"60,30,80",103
7120,TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,77.0,29.4,1,3.81,90,35,90,23.34375,"[23.328125, 23.265625, 23.34375]",16.8044,75.4367,42.900390625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7121,TJ-022-WQIDC,2022040904,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.6,1,1.38,75,30,75,24.3125,"[24.3125, 24.0625]",16.8044,75.4367,1.7601318359375,483.73,99.8,1.2063134393153203,"70,30,80",102
7122,TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.3,1,5.26,90,35,90,23.875,"[22.953125, 23.875, 22.71875]",16.8044,75.4367,38.73828125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7123,TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,73.0,28.0,1,3.79,80,35,80,23.484375,"[23.484375, 23.265625, 23.25, 23.453125]",16.8044,75.4367,6.580322265625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
7124,TJ-022-WQIDC,2022040904,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.5,1,0.0,70,30,70,22.453125,"[22.453125, 22.453125]",16.8044,75.4367,21.759765625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7125,TJ-022-WQIDC,2022040904,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.2,28.0,1,2.31,80,30,80,24.640625,"[24.46875, 24.421875, 24.640625, 24.125]",16.8044,75.4367,33.57122802734375,1613.52,100.5,1.0622861817640934,"90,30,80",140
7126,TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.5,30.8,1,4.3,80,30,80,23.046875,"[23.046875, 22.375, 21.609375]",16.8044,75.4367,39.052734375,10543.8,466.3,1.0442250422048975,"90,30,80",52
7127,TJ-022-WQIDC,2022040904,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.0,26.2,1,1.25,80,30,80,24.65625,"[24.34375, 24.1875, 24.65625, 24.59375]",16.8044,75.4367,18.4287109375,1613.52,100.5,1.0622861817640934,"70,30,80",144
7128,TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,67.0,28.6,1,4.81,80,30,80,23.28125,"[23.28125, 23.125]",16.8044,75.4367,33.130859375,10543.8,466.3,1.0442250422048975,"90,30,80",94
7129,TJ-022-WQIDC,2022040904,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.8,26.0,1,2.83,75,30,75,24.4375,"[24.4375, 24.4375]",16.8044,75.4367,10.86865234375,483.73,99.8,1.2063134393153203,"70,30,80",124
7130,TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,73.2,28.7,1,4.26,85,35,85,23.234375,"[23.15625, 23.234375, 22.59375, 23.234375]",16.8044,75.4367,72.6953125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7131,TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,65.2,28.6,1,4.14,90,35,90,23.125,"[22.15625, 23.125, 22.15625, 22.875]",16.8044,75.4367,80.0146484375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7132,TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.7,27.0,1,3.81,80,30,80,23.140625,"[23.140625, 22.09375, 22.9375, 21.6875]",16.8044,75.4367,55.59765625,6797.4,398.4,1.058610645246712,"80,30,80",144
7133,TJ-022-WQIDC,2022040904,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,1.79,70,30,70,22.546875,"[22.515625, 22.546875]",16.8044,75.4367,14.1015625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7134,TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,65.2,29.6,1,3.65,90,35,90,23.484375,[23.484375],16.8044,75.4367,43.244140625,14805.0,1053.0,1.0711246200607902,"80,30,80",112
7135,TJ-022-WQIDC,2022040904,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.26,80,30,80,21.890625,"[21.890625, 21.5]",16.8044,75.4367,33.78125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7136,TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.7,30.1,1,4.94,80,30,80,23.078125,"[22.84375, 22.296875, 23.078125, 22.359375]",16.8044,75.4367,94.01953125,10543.8,466.3,1.0442250422048975,"80,30,80",144
7137,TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.2,1,5.42,90,35,90,22.65625,[22.65625],16.8044,75.4367,45.25830078125,14805.0,1053.0,1.0711246200607902,"90,50,80",126
7138,TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.5,29.4,1,3.81,85,35,85,22.59375,"[21.765625, 22.25, 22.59375]",16.8044,75.4367,35.052734375,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7139,TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.4,30.0,1,3.81,75,45,75,24.484375,"[24.484375, 24.40625, 23.515625]",16.8044,75.4367,26.5703125,9323.1,460.5,1.0493934420954405,"90,30,80",143
7140,TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,76.5,28.8,1,3.05,85,35,85,24.046875,"[23.9375, 23.65625, 23.765625, 24.046875]",16.8044,75.4367,76.791015625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7141,TJ-022-WQIDC,2022040904,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.2,1,0.0,75,30,75,24.25,"[24.25, 24.1875]",16.8044,75.4367,4.449798583984375,483.73,99.8,1.2063134393153203,"70,30,80",123
7142,TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.1,29.5,1,3.65,70,45,70,24.484375,"[23.0625, 23.859375, 24.484375, 24.046875]",16.8044,75.4367,64.33203125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7143,TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.8,29.9,1,4.3,80,45,80,22.40625,[22.40625],16.8044,75.4367,30.15234375,9323.1,460.5,1.0493934420954405,"60,30,80",144
7144,TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.78,80,35,80,22.921875,"[22.65625, 22.921875]",16.8044,75.4367,27.58203125,14805.0,1053.0,1.0711246200607902,"60,30,80",80
7145,TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,81.4,29.5,1,4.42,90,35,90,23.296875,"[23.265625, 22.984375, 23.1875, 23.296875]",16.8044,75.4367,78.580078125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7146,TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.28125,"[22.328125, 23.28125]",16.8044,75.4367,43.44921875,14805.0,1053.0,1.0711246200607902,"80,30,80",140
7147,TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.7,1,5.26,90,35,90,24.265625,"[23.484375, 24.265625, 24.0625, 24.171875]",16.8044,75.4367,84.037109375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7148,TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.6,1,0.0,70,30,70,23.78125,"[23.140625, 23.78125]",16.8044,75.4367,32.2705078125,10543.8,466.3,1.0442250422048975,"90,30,80",119
7149,TJ-022-WQIDC,2022040904,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,4.94,85,35,85,22.3125,"[22.296875, 22.296875, 22.140625, 22.3125]",16.8044,75.4367,67.2890625,14805.0,1053.0,1.0711246200607902,"90,50,80",137
7150,TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.6,27.4,1,3.65,70,45,70,23.546875,"[23.546875, 23.546875, 22.34375, 22.75]",16.8044,75.4367,59.4814453125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7151,TJ-022-WQIDC,2022040904,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.63,75,30,75,22.296875,"[22.296875, 22.015625]",16.8044,75.4367,30.779296875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7152,TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.8,29.5,1,4.3,80,45,80,22.984375,"[22.984375, 22.3125, 22.84375]",16.8044,75.4367,28.1484375,9323.1,460.5,1.0493934420954405,"60,30,80",77
7153,TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,49.7,26.2,1,1.4,80,30,80,24.15625,"[24.15625, 23.453125, 23.765625, 23.25]",16.8044,75.4367,9.2109375,6253.04,859.5,1.1374531427913463,"70,30,80",114
7154,TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,76.2,30.0,1,4.59,85,35,85,23.8125,[23.8125],16.8044,75.4367,38.4599609375,12644.5,1032.6,1.0816639645695758,"90,30,80",126
7155,TJ-022-WQIDC,2022040904,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,80.9,30.5,1,4.69,90,35,90,23.953125,"[23.4375, 23.484375, 23.953125]",16.8044,75.4367,42.46875,12644.5,1032.6,1.0816639645695758,"80,30,80",108
7156,TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.8,1,4.2,85,30,85,25.578125,"[25.578125, 25.125]",16.8044,75.4367,41.208984375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7157,TJ-022-WQIDC,2022040904,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,62.6,29.3,1,3.36,75,30,75,22.625,"[22.625, 22.140625, 22.546875, 21.921875]",16.8044,75.4367,61.958984375,10543.8,466.3,1.0442250422048975,"80,30,80",142
7158,TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.7,1,4.08,85,30,85,24.515625,[24.515625],16.8044,75.4367,13.86865234375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7159,TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.0,27.6,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.984375, 22.78125]",16.8044,75.4367,33.8369140625,6797.4,398.4,1.058610645246712,"90,30,80",136
7160,TJ-022-WQIDC,2022040904,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,2.17,70,30,70,21.984375,"[21.984375, 21.84375]",16.8044,75.4367,22.740234375,3456.4,309.9,1.0896597616016666,"60,30,80",144
7161,TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.8,29.2,1,3.98,70,45,70,24.078125,"[23.8125, 24.078125, 23.984375, 23.484375]",16.8044,75.4367,76.060546875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7162,TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.0,29.1,1,4.14,80,30,80,23.484375,"[22.921875, 23.484375]",16.8044,75.4367,40.1591796875,6797.4,398.4,1.058610645246712,"80,30,80",90
7163,TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.2,1,3.34,85,30,85,25.296875,"[25.296875, 25.21875]",16.8044,75.4367,23.41015625,6253.04,859.5,1.1374531427913463,"80,30,80",144
7164,TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.98,1,0.0,80,30,80,24.28125,"[24.28125, 23.890625, 24.203125, 23.734375]",16.8044,75.4367,6.1513671875,6253.04,859.5,1.1374531427913463,"70,30,80",111
7165,TJ-022-WQIDC,2022040904,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.4,29.6,1,3.65,80,45,80,24.109375,[24.109375],16.8044,75.4367,37.0400390625,9323.1,460.5,1.0493934420954405,"90,30,80",140
7166,TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.3,1,4.3,85,30,85,25.703125,"[24.84375, 24.984375, 25.015625, 25.703125]",16.8044,75.4367,35.8798828125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7167,TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.8,26.9,1,3.5,70,30,70,23.09375,"[22.71875, 22.65625, 21.90625, 23.09375]",16.8044,75.4367,41.340087890625,6797.4,398.4,1.058610645246712,"80,30,80",129
7168,TJ-022-WQIDC,2022040904,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.0,26.6,1,1.27,80,30,80,24.5625,"[24.3125, 24.1875, 24.5625]",16.8044,75.4367,5.47998046875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7169,TJ-022-WQIDC,2022040904,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.0,30.3,1,4.14,80,30,80,23.15625,"[23.15625, 22.65625]",16.8044,75.4367,39.90234375,6797.4,398.4,1.058610645246712,"90,30,80",17
7170,TJ-022-WQIDC,2022040904,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.71875,"[24.375, 24.71875, 24.15625]",16.8044,75.4367,0.639892578125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7171,TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.6,29.4,1,3.65,70,45,70,24.4375,"[23.0625, 23.84375, 24.4375, 23.953125]",16.5805,77.4819,61.798828125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7172,TJ-022-WQIDC,2022040905,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.9,1,1.38,75,30,75,24.09375,"[24.09375, 23.625]",16.5805,77.4819,1.7000732421875,483.73,99.8,1.2063134393153203,"70,30,80",102
7173,TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,70.5,27.8,1,4.04,80,35,80,22.796875,"[22.796875, 22.5, 22.453125, 22.671875]",16.5805,77.4819,6.560791015625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
7174,TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,44.0,26.2,1,1.4,80,30,80,24.046875,"[24.046875, 23.671875, 23.84375, 23.3125]",16.5805,77.4819,9.208984375,6253.04,859.5,1.1374531427913463,"70,30,80",114
7175,TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.3,1,5.42,90,35,90,22.65625,[22.65625],16.5805,77.4819,45.28759765625,14805.0,1053.0,1.0711246200607902,"90,50,80",126
7176,TJ-022-WQIDC,2022040905,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.8,25.3,1,2.3,75,30,75,24.453125,"[24.40625, 24.453125]",16.5805,77.4819,4.5792236328125,483.73,99.8,1.2063134393153203,"70,30,80",123
7177,TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.1,29.8,1,4.3,80,45,80,22.453125,[22.453125],16.5805,77.4819,29.90234375,9323.1,460.5,1.0493934420954405,"60,30,80",144
7178,TJ-022-WQIDC,2022040905,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,46.7,26.8,1,2.5,80,30,80,24.90625,"[24.6875, 24.46875, 24.90625]",16.5805,77.4819,5.37939453125,1613.52,100.5,1.0622861817640934,"70,30,80",144
7179,TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,53.0,27.6,1,2.46,80,30,80,23.234375,"[22.9375, 23.234375, 23.015625, 22.796875]",16.5805,77.4819,33.76953125,6797.4,398.4,1.058610645246712,"90,30,80",136
7180,TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,78.4,29.4,1,4.42,90,35,90,23.28125,"[23.0625, 22.65625, 23.28125, 23.125]",16.5805,77.4819,78.62109375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7181,TJ-022-WQIDC,2022040905,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,71.2,27.3,1,4.14,80,30,80,22.53125,"[22.453125, 22.53125]",16.5805,77.4819,19.388671875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7182,TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,48.4,26.9,1,2.73,70,30,70,22.96875,"[22.828125, 22.96875, 22.234375, 22.734375]",16.5805,77.4819,26.710205078125,6797.4,398.4,1.058610645246712,"60,30,80",129
7183,TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.0,29.6,1,3.81,90,35,90,23.546875,"[23.546875, 23.4375, 23.515625]",16.5805,77.4819,43.87109375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7184,TJ-022-WQIDC,2022040905,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.7,1,1.93,70,30,70,22.515625,"[22.515625, 22.5]",16.5805,77.4819,14.080078125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7185,TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.7,29.3,1,3.98,85,35,85,21.734375,[21.734375],16.5805,77.4819,40.150390625,14805.0,1053.0,1.0711246200607902,"80,30,80",54
7186,TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.1,29.9,1,3.81,75,45,75,24.46875,"[24.46875, 24.390625, 23.515625]",16.5805,77.4819,26.662109375,9323.1,460.5,1.0493934420954405,"90,30,80",143
7187,TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,65.5,28.7,1,4.14,90,35,90,23.203125,"[22.1875, 23.203125, 22.28125, 22.875]",16.5805,77.4819,81.9638671875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7188,TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,65.2,29.6,1,4.14,90,35,90,23.484375,[23.484375],16.5805,77.4819,42.0546875,14805.0,1053.0,1.0711246200607902,"80,30,80",112
7189,TJ-022-WQIDC,2022040905,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,47.5,26.8,1,3.05,80,30,80,24.875,"[24.875, 24.8125, 24.875, 24.875]",16.5805,77.4819,18.418701171875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7190,TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.1,29.2,1,4.14,70,45,70,24.15625,"[23.546875, 23.953125, 24.15625, 23.5625]",16.5805,77.4819,79.26171875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7191,TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.94,80,35,80,22.9375,"[22.65625, 22.9375]",16.5805,77.4819,27.318359375,14805.0,1053.0,1.0711246200607902,"60,30,80",80
7192,TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.3,27.3,1,3.5,70,45,70,23.484375,"[23.484375, 23.453125, 22.234375, 22.65625]",16.5805,77.4819,58.1943359375,9323.1,460.5,1.0493934420954405,"80,30,80",144
7193,TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.2,28.8,1,3.65,85,35,85,22.796875,"[22.0, 22.796875, 22.5625, 22.640625]",16.5805,77.4819,81.69921875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7194,TJ-022-WQIDC,2022040905,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.63,75,30,75,22.40625,"[22.3125, 22.40625]",16.5805,77.4819,30.76953125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7195,TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.765625,"[24.515625, 24.765625, 24.34375]",16.5805,77.4819,0.64990234375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7196,TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.3,1,4.46,80,30,80,23.1875,"[23.1875, 22.765625]",16.5805,77.4819,39.861328125,6797.4,398.4,1.058610645246712,"90,30,80",17
7197,TJ-022-WQIDC,2022040905,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.26,80,30,80,21.875,"[21.875, 21.46875]",16.5805,77.4819,33.2421875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7198,TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.28125,"[22.296875, 23.28125]",16.5805,77.4819,43.4296875,14805.0,1053.0,1.0711246200607902,"80,30,80",140
7199,TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.7,1,3.34,85,30,85,24.46875,"[24.46875, 24.46875]",16.5805,77.4819,23.3125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7200,TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,65.8,29.5,1,3.81,90,35,90,23.109375,"[22.5, 23.109375, 22.28125]",16.5805,77.4819,24.9609375,14805.0,1053.0,1.0711246200607902,"90,30,80",144
7201,TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.1,29.2,1,3.98,80,45,80,24.546875,"[23.90625, 23.921875, 24.546875, 23.640625]",16.5805,77.4819,59.3203125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7202,TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.2,29.4,1,3.98,85,35,85,22.5625,"[21.84375, 22.21875, 22.5625]",16.5805,77.4819,36.30078125,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7203,TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.92,1,0.0,80,30,80,24.125,"[24.125, 23.71875, 24.046875, 23.609375]",16.5805,77.4819,6.109375,6253.04,859.5,1.1374531427913463,"70,30,80",111
7204,TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.1,1,4.3,85,30,85,25.640625,"[24.734375, 24.96875, 24.953125, 25.640625]",16.5805,77.4819,35.45703125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7205,TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,24.984375,"[24.984375, 24.265625]",16.5805,77.4819,39.482421875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7206,TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.2,1,4.14,85,30,85,24.546875,"[24.1875, 24.1875, 24.4375, 24.546875]",16.5805,77.4819,61.23876953125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7207,TJ-022-WQIDC,2022040905,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,47.5,26.8,1,2.9,80,30,80,24.0625,"[24.0625, 23.921875]",16.5805,77.4819,2.4803466796875,1613.52,100.5,1.0622861817640934,"70,30,80",86
7208,TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.0,28.1,1,4.01,80,35,80,23.609375,"[23.03125, 23.609375, 23.078125]",16.5805,77.4819,19.5830078125,12644.5,1032.6,1.0816639645695758,"60,30,80",118
7209,TJ-022-WQIDC,2022040905,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.8,26.0,1,1.27,75,30,75,24.1875,"[23.703125, 24.1875]",16.5805,77.4819,10.619140625,483.73,99.8,1.2063134393153203,"70,30,80",124
7210,TJ-022-WQIDC,2022040905,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.375,"[23.890625, 24.375]",16.5805,77.4819,3.1796875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7211,TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.9,29.5,1,3.36,75,30,75,22.59375,"[22.59375, 22.09375, 22.546875, 21.90625]",16.5805,77.4819,61.873046875,10543.8,466.3,1.0442250422048975,"80,30,80",142
7212,TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.0,29.6,1,3.88,90,35,90,22.90625,"[22.59375, 22.484375, 22.765625, 22.90625]",16.5805,77.4819,85.431640625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7213,TJ-022-WQIDC,2022040905,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.03125,"[24.03125, 23.921875]",16.5805,77.4819,3.2705078125,483.73,99.8,1.2063134393153203,"70,30,80",41
7214,TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.5,30.8,1,3.65,80,30,80,23.046875,"[23.046875, 22.328125, 21.515625]",16.5805,77.4819,39.439453125,10543.8,466.3,1.0442250422048975,"90,30,80",52
7215,TJ-022-WQIDC,2022040905,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,46.7,28.5,1,1.44,80,30,80,24.765625,"[24.5625, 24.5625, 24.765625, 24.34375]",16.5805,77.4819,33.26934814453125,1613.52,100.5,1.0622861817640934,"80,30,80",4
7216,TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.0,27.1,1,3.98,80,30,80,23.0,"[23.0, 22.078125, 22.90625, 21.6875]",16.5805,77.4819,55.96484375,6797.4,398.4,1.058610645246712,"80,30,80",144
7217,TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.7,30.0,1,4.94,80,30,80,22.96875,"[22.8125, 22.203125, 22.96875, 22.28125]",16.5805,77.4819,93.72265625,10543.8,466.3,1.0442250422048975,"80,30,80",144
7218,TJ-022-WQIDC,2022040905,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.6,1,0.0,70,30,70,22.453125,"[22.40625, 22.453125]",16.5805,77.4819,21.671875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7219,TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.0,29.1,1,4.3,80,30,80,23.453125,"[22.9375, 23.453125]",16.5805,77.4819,40.8916015625,6797.4,398.4,1.058610645246712,"80,30,80",90
7220,TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.6,1,0.0,70,30,70,23.90625,"[23.171875, 23.90625]",16.5805,77.4819,32.08984375,10543.8,466.3,1.0442250422048975,"90,30,80",119
7221,TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.6,27.0,1,3.65,70,30,70,23.09375,"[22.703125, 22.671875, 21.90625, 23.09375]",16.5805,77.4819,41.882568359375,6797.4,398.4,1.058610645246712,"80,30,80",129
7222,TJ-022-WQIDC,2022040905,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,2.21,70,30,70,21.9375,"[21.9375, 21.78125]",16.5805,77.4819,22.388671875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7223,TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,74.7,28.5,1,4.08,85,35,85,23.421875,"[23.40625, 23.171875, 23.125, 23.421875]",16.5805,77.4819,79.72265625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7224,TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,78.7,30.5,1,4.69,90,35,90,23.71875,"[23.15625, 23.171875, 23.71875]",16.5805,77.4819,42.25,12644.5,1032.6,1.0816639645695758,"80,30,80",108
7225,TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.26,90,35,90,23.8125,"[22.90625, 23.8125, 22.6875]",16.5805,77.4819,37.8515625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7226,TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,74.7,28.9,1,4.26,85,35,85,23.515625,"[23.375, 23.453125, 22.8125, 23.515625]",16.5805,77.4819,75.123046875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7227,TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,67.7,28.7,1,4.81,80,30,80,23.1875,"[23.1875, 23.09375]",16.5805,77.4819,32.7802734375,10543.8,466.3,1.0442250422048975,"90,30,80",94
7228,TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,74.5,29.9,1,4.71,85,35,85,23.46875,[23.46875],16.5805,77.4819,38.611328125,12644.5,1032.6,1.0816639645695758,"90,30,80",126
7229,TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.2,31.3,1,4.55,80,30,80,23.140625,[23.140625],16.5805,77.4819,36.751953125,10543.8,466.3,1.0442250422048975,"90,30,80",73
7230,TJ-022-WQIDC,2022040905,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,52.5,28.7,1,2.63,80,30,80,23.71875,"[22.34375, 23.59375, 23.71875]",16.5805,77.4819,38.55859375,6797.4,398.4,1.058610645246712,"90,30,80",125
7231,TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.8,1,5.1,85,35,85,22.3125,"[22.3125, 22.3125, 22.09375, 22.296875]",16.5805,77.4819,68.28125,14805.0,1053.0,1.0711246200607902,"90,50,80",137
7232,TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.1,29.5,1,4.3,80,45,80,22.875,"[22.875, 22.3125, 22.796875]",16.5805,77.4819,28.099609375,9323.1,460.5,1.0493934420954405,"60,30,80",77
7233,TJ-022-WQIDC,2022040905,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,46.2,22.26,1,6.67,80,30,80,24.75,[24.75],16.5805,77.4819,1.119873046875,1613.52,100.5,1.0622861817640934,"70,30,80",135
7234,TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.2,29.9,1,4.36,70,30,70,24.125,"[23.40625, 22.984375, 24.125]",16.5805,77.4819,22.12890625,10543.8,466.3,1.0442250422048975,"90,30,80",142
7235,TJ-022-WQIDC,2022040905,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.7,1,5.26,90,35,90,24.125,"[23.46875, 24.09375, 24.0, 24.125]",16.5805,77.4819,81.943359375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7236,TJ-022-WQIDC,2022040905,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.5,1,4.08,85,30,85,24.609375,[24.609375],16.5805,77.4819,13.95068359375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7237,TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,67.2,30.4,1,3.81,80,30,80,22.703125,"[22.578125, 22.703125]",16.5805,77.4819,43.359375,10543.8,466.3,1.0442250422048975,"80,30,80",119
7238,TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.5,33.0,1,5.16,80,30,80,22.265625,"[22.265625, 22.015625]",16.5805,77.4819,43.888671875,10543.8,466.3,1.0442250422048975,"80,30,80",142
7239,TJ-022-WQIDC,2022040905,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,78.7,29.8,1,3.52,90,35,90,22.90625,[22.90625],16.5805,77.4819,40.47265625,12644.5,1032.6,1.0816639645695758,"80,30,80",67
7240,TJ-022-WQIDC,2022040905,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.7,29.8,1,3.65,80,45,80,24.125,[24.125],16.5805,77.4819,37.3916015625,9323.1,460.5,1.0493934420954405,"90,30,80",140
7241,TJ-022-WQIDC,2022040905,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.0,30.6,1,4.71,80,30,80,22.09375,[22.09375],16.5805,77.4819,35.140625,10543.8,466.3,1.0442250422048975,"60,30,80",116
7242,TJ-022-WQIDC,2022040906,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.7,30.6,1,4.71,80,30,80,22.265625,[22.265625],16.3566,79.5271,34.830078125,10543.8,466.3,1.0442250422048975,"60,30,80",116
7243,TJ-022-WQIDC,2022040906,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,53.0,27.7,1,2.46,80,30,80,23.328125,"[22.96875, 23.328125, 23.0625, 23.015625]",16.3566,79.5271,33.73095703125,6797.4,398.4,1.058610645246712,"90,30,80",136
7244,TJ-022-WQIDC,2022040906,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.0,27.0,1,3.65,80,30,80,23.09375,"[23.09375, 22.015625, 22.84375, 21.5625]",16.3566,79.5271,56.0,6797.4,398.4,1.058610645246712,"80,30,80",144
7245,TJ-022-WQIDC,2022040906,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.8,1,2.63,80,30,80,23.8125,"[22.59375, 23.6875, 23.8125]",16.3566,79.5271,39.419921875,6797.4,398.4,1.058610645246712,"90,30,80",125
7246,TJ-022-WQIDC,2022040906,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.3,1,0.0,80,30,80,24.296875,[24.296875],16.3566,79.5271,1.080078125,1613.52,100.5,1.0622861817640934,"70,30,80",135
7247,TJ-022-WQIDC,2022040906,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.0,30.1,1,4.36,70,30,70,24.15625,"[23.5, 23.125, 24.15625]",16.3566,79.5271,22.591796875,10543.8,466.3,1.0442250422048975,"90,30,80",142
7248,TJ-022-WQIDC,2022040906,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,4.08,85,30,85,24.671875,[24.671875],16.3566,79.5271,14.37060546875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7249,TJ-022-WQIDC,2022040906,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.1,1,4.3,85,30,85,25.703125,"[24.671875, 24.984375, 24.875, 25.703125]",16.3566,79.5271,37.4306640625,6253.04,859.5,1.1374531427913463,"80,30,80",144
7250,TJ-022-WQIDC,2022040906,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.5,1,4.2,85,30,85,25.34375,"[25.34375, 24.84375]",16.3566,79.5271,39.41015625,6253.04,859.5,1.1374531427913463,"80,30,80",144
7251,TJ-022-WQIDC,2022040906,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.84375,"[21.84375, 21.65625]",16.3566,79.5271,22.279296875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7252,TJ-022-WQIDC,2022040906,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.4,1,4.14,85,30,85,24.625,"[24.203125, 24.265625, 24.625, 24.546875]",16.3566,79.5271,63.74267578125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7253,TJ-022-WQIDC,2022040906,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,64.6,29.5,1,4.01,75,30,75,22.71875,"[22.71875, 22.234375, 22.640625, 22.03125]",16.3566,79.5271,62.55859375,10543.8,466.3,1.0442250422048975,"80,30,80",142
7254,TJ-022-WQIDC,2022040906,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.7,33.0,1,5.16,80,30,80,22.40625,"[22.40625, 22.203125]",16.3566,79.5271,44.91015625,10543.8,466.3,1.0442250422048975,"80,30,80",142
7255,TJ-022-WQIDC,2022040906,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.0,31.7,1,4.55,80,30,80,23.234375,[23.234375],16.3566,79.5271,37.248046875,10543.8,466.3,1.0442250422048975,"90,30,80",73
7256,TJ-022-WQIDC,2022040906,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.2,26.7,1,1.27,80,30,80,24.8125,"[24.265625, 24.140625, 24.8125]",16.3566,79.5271,5.4189453125,1613.52,100.5,1.0622861817640934,"70,30,80",144
7257,TJ-022-WQIDC,2022040906,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,76.2,29.3,1,4.42,90,35,90,23.46875,"[22.875, 22.484375, 23.46875, 23.0625]",16.3566,79.5271,79.431640625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7258,TJ-022-WQIDC,2022040906,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.7,29.1,1,4.26,85,35,85,23.796875,"[23.609375, 23.734375, 23.09375, 23.796875]",16.3566,79.5271,76.419921875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7259,TJ-022-WQIDC,2022040906,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.5,28.0,1,4.01,80,35,80,23.546875,"[23.046875, 23.546875, 22.984375]",16.3566,79.5271,19.5615234375,12644.5,1032.6,1.0816639645695758,"60,30,80",118
7260,TJ-022-WQIDC,2022040906,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.5,28.5,1,4.08,85,35,85,23.328125,"[23.171875, 23.046875, 22.8125, 23.328125]",16.3566,79.5271,81.609375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7261,TJ-022-WQIDC,2022040906,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.65,80,30,80,22.4375,"[22.375, 22.4375]",16.3566,79.5271,19.16796875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7262,TJ-022-WQIDC,2022040906,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.8,25.3,1,1.31,75,30,75,24.171875,"[23.703125, 24.171875]",16.3566,79.5271,4.360443115234375,483.73,99.8,1.2063134393153203,"70,30,80",123
7263,TJ-022-WQIDC,2022040906,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.3,29.2,1,4.14,70,45,70,24.171875,"[23.875, 24.171875, 24.125, 23.5625]",16.3566,79.5271,76.703125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7264,TJ-022-WQIDC,2022040906,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.7,29.9,1,4.94,80,30,80,23.234375,"[22.9375, 22.375, 23.234375, 22.484375]",16.3566,79.5271,94.7109375,10543.8,466.3,1.0442250422048975,"80,30,80",144
7265,TJ-022-WQIDC,2022040906,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.1,1,5.1,85,35,85,22.3125,"[22.3125, 22.3125, 22.125, 22.3125]",16.3566,79.5271,67.685546875,14805.0,1053.0,1.0711246200607902,"90,50,80",137
7266,TJ-022-WQIDC,2022040906,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,65.2,29.7,1,3.81,90,35,90,23.140625,"[22.546875, 23.140625, 22.3125]",16.3566,79.5271,25.73046875,14805.0,1053.0,1.0711246200607902,"90,30,80",144
7267,TJ-022-WQIDC,2022040906,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.87,1,0.0,80,30,80,24.15625,"[24.15625, 23.84375, 24.0625, 23.734375]",16.3566,79.5271,6.0693359375,6253.04,859.5,1.1374531427913463,"70,30,80",111
7268,TJ-022-WQIDC,2022040906,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,26.8,1,3.17,70,30,70,23.109375,"[22.875, 22.671875, 21.875, 23.109375]",16.3566,79.5271,42.53955078125,6797.4,398.4,1.058610645246712,"80,30,80",129
7269,TJ-022-WQIDC,2022040906,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,0.0,70,30,70,22.390625,"[22.375, 22.390625]",16.3566,79.5271,13.80078125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7270,TJ-022-WQIDC,2022040906,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.0,1,0.0,70,30,70,22.328125,"[22.328125, 22.3125]",16.3566,79.5271,21.662109375,3456.4,309.9,1.0896597616016666,"60,30,80",144
7271,TJ-022-WQIDC,2022040906,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.9,30.1,1,3.52,90,35,90,23.234375,[23.234375],16.3566,79.5271,41.220703125,12644.5,1032.6,1.0816639645695758,"80,30,80",67
7272,TJ-022-WQIDC,2022040906,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.0,29.1,1,3.98,80,30,80,23.375,"[22.84375, 23.375]",16.3566,79.5271,40.1826171875,6797.4,398.4,1.058610645246712,"80,30,80",90
7273,TJ-022-WQIDC,2022040906,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.7,30.0,1,3.98,75,45,75,24.515625,"[24.515625, 24.40625, 23.546875]",16.3566,79.5271,28.19921875,9323.1,460.5,1.0493934420954405,"90,30,80",143
7274,TJ-022-WQIDC,2022040906,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.5,26.9,1,2.11,80,30,80,23.984375,"[23.984375, 23.734375]",16.3566,79.5271,2.28973388671875,1613.52,100.5,1.0622861817640934,"60,30,80",58
7275,TJ-022-WQIDC,2022040906,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.7,27.7,1,3.81,70,45,70,23.625,"[23.625, 23.515625, 22.375, 22.75]",16.3566,79.5271,61.2880859375,9323.1,460.5,1.0493934420954405,"80,30,80",144
7276,TJ-022-WQIDC,2022040906,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.5,29.9,1,4.46,80,45,80,22.515625,[22.515625],16.3566,79.5271,29.94140625,9323.1,460.5,1.0493934420954405,"60,30,80",144
7277,TJ-022-WQIDC,2022040906,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,48.7,26.2,1,1.4,80,30,80,24.0625,"[24.0625, 23.578125, 23.703125, 23.546875]",16.3566,79.5271,9.15234375,6253.04,859.5,1.1374531427913463,"70,30,80",114
7278,TJ-022-WQIDC,2022040906,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.5,29.4,1,3.81,85,35,85,22.609375,"[21.734375, 22.1875, 22.609375]",16.3566,79.5271,36.84765625,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7279,TJ-022-WQIDC,2022040906,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.1875,"[23.78125, 24.1875]",16.3566,79.5271,3.240234375,1613.52,100.5,1.0622861817640934,"70,30,80",144
7280,TJ-022-WQIDC,2022040906,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.0625,"[24.0625, 23.703125]",16.3566,79.5271,1.760009765625,483.73,99.8,1.2063134393153203,"70,30,80",102
7281,TJ-022-WQIDC,2022040906,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,65.2,29.6,1,3.81,90,35,90,23.59375,[23.59375],16.3566,79.5271,42.720703125,14805.0,1053.0,1.0711246200607902,"80,30,80",112
7282,TJ-022-WQIDC,2022040906,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.7,1,5.26,90,35,90,24.203125,"[23.53125, 24.203125, 24.078125, 24.203125]",16.3566,79.5271,83.970703125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7283,TJ-022-WQIDC,2022040906,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.296875,"[22.296875, 23.296875]",16.3566,79.5271,43.587890625,14805.0,1053.0,1.0711246200607902,"80,30,80",140
7284,TJ-022-WQIDC,2022040906,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,67.7,28.4,1,4.81,80,30,80,23.296875,"[23.296875, 23.203125]",16.3566,79.5271,33.490234375,10543.8,466.3,1.0442250422048975,"90,30,80",94
7285,TJ-022-WQIDC,2022040906,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.9,1,0.0,75,30,75,24.203125,"[24.0, 24.203125]",16.3566,79.5271,10.610107421875,483.73,99.8,1.2063134393153203,"70,30,80",124
7286,TJ-022-WQIDC,2022040906,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.3,29.6,1,4.63,80,45,80,22.9375,"[22.9375, 22.4375, 22.9375]",16.3566,79.5271,28.533203125,9323.1,460.5,1.0493934420954405,"60,30,80",77
7287,TJ-022-WQIDC,2022040906,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.4,1,5.26,90,35,90,23.84375,"[22.9375, 23.84375, 22.734375]",16.3566,79.5271,38.701171875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7288,TJ-022-WQIDC,2022040906,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.9,27.6,1,4.04,80,35,80,22.8125,"[22.8125, 22.484375, 22.5, 22.640625]",16.3566,79.5271,6.550048828125,12644.5,1032.6,1.0816639645695758,"60,30,80",144
7289,TJ-022-WQIDC,2022040906,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.5,27.9,1,1.93,80,30,80,24.640625,"[24.40625, 24.265625, 24.640625, 23.90625]",16.3566,79.5271,33.43780517578125,1613.52,100.5,1.0622861817640934,"90,30,80",140
