,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
7290,TJ-022-WQIDC,2022040906,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.3,29.8,1,3.88,90,35,90,23.046875,"[22.8125, 22.65625, 22.953125, 23.046875]",16.3566,79.5271,86.95703125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7291,TJ-022-WQIDC,2022040906,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.5,29.2,1,3.65,85,35,85,21.625,[21.625],16.3566,79.5271,40.802734375,14805.0,1053.0,1.0711246200607902,"80,30,80",54
7292,TJ-022-WQIDC,2022040906,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,73.0,29.8,1,4.71,85,35,85,23.34375,[23.34375],16.3566,79.5271,39.0185546875,12644.5,1032.6,1.0816639645695758,"90,30,80",126
7293,TJ-022-WQIDC,2022040906,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.6,26.7,1,2.73,70,30,70,23.0625,"[22.96875, 23.0625, 22.515625, 22.8125]",16.3566,79.5271,26.698486328125,6797.4,398.4,1.058610645246712,"90,30,80",15
7294,TJ-022-WQIDC,2022040906,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.8,1,4.94,80,30,80,21.546875,"[21.546875, 21.359375]",16.3566,79.5271,32.830078125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7295,TJ-022-WQIDC,2022040906,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.2,1,4.3,80,30,80,23.1875,"[23.1875, 22.6875]",16.3566,79.5271,40.0,6797.4,398.4,1.058610645246712,"90,30,80",17
7296,TJ-022-WQIDC,2022040906,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.984375,"[22.625, 22.984375]",16.3566,79.5271,27.66796875,14805.0,1053.0,1.0711246200607902,"80,30,80",51
7297,TJ-022-WQIDC,2022040906,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.2,25.9,1,1.25,80,30,80,24.65625,"[24.390625, 24.15625, 24.5625, 24.65625]",16.3566,79.5271,18.822265625,1613.52,100.5,1.0622861817640934,"70,30,80",144
7298,TJ-022-WQIDC,2022040906,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.5,28.9,1,3.81,85,35,85,22.875,"[22.15625, 22.875, 22.6875, 22.65625]",16.3566,79.5271,82.365234375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7299,TJ-022-WQIDC,2022040906,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.90625,"[23.90625, 23.84375]",16.3566,79.5271,3.35986328125,483.73,99.8,1.2063134393153203,"60,30,80",103
7300,TJ-022-WQIDC,2022040906,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,76.2,30.2,1,4.69,90,35,90,23.578125,"[23.078125, 22.953125, 23.578125]",16.3566,79.5271,42.923828125,12644.5,1032.6,1.0816639645695758,"80,30,80",108
7301,TJ-022-WQIDC,2022040906,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.3,29.9,1,3.81,90,35,90,23.875,"[23.875, 23.75, 23.84375]",16.3566,79.5271,44.646484375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7302,TJ-022-WQIDC,2022040906,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.28125,"[22.28125, 22.03125]",16.3566,79.5271,30.9296875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7303,TJ-022-WQIDC,2022040906,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,67.7,30.6,1,4.2,80,30,80,22.734375,"[22.6875, 22.734375]",16.3566,79.5271,43.779296875,10543.8,466.3,1.0442250422048975,"80,30,80",119
7304,TJ-022-WQIDC,2022040906,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.5,29.1,1,3.98,80,45,80,24.625,"[23.90625, 24.125, 24.625, 23.734375]",16.3566,79.5271,60.232421875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7305,TJ-022-WQIDC,2022040906,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,65.5,28.7,1,3.98,90,35,90,23.25,"[22.1875, 23.25, 22.1875, 22.9375]",16.3566,79.5271,82.0517578125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7306,TJ-022-WQIDC,2022040906,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.2,1,5.42,90,35,90,22.703125,[22.703125],16.3566,79.5271,44.95361328125,14805.0,1053.0,1.0711246200607902,"90,50,80",126
7307,TJ-022-WQIDC,2022040906,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.1,29.9,1,3.98,80,45,80,24.15625,[24.15625],16.3566,79.5271,39.2802734375,9323.1,460.5,1.0493934420954405,"90,30,80",140
7308,TJ-022-WQIDC,2022040906,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.5,29.5,1,3.81,70,45,70,24.296875,"[23.0, 23.765625, 24.296875, 24.046875]",16.3566,79.5271,64.1337890625,9323.1,460.5,1.0493934420954405,"80,30,80",144
7309,TJ-022-WQIDC,2022040906,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.8125,"[24.5, 24.8125, 24.34375]",16.3566,79.5271,0.659912109375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7310,TJ-022-WQIDC,2022040906,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.6,1,0.0,70,30,70,23.859375,"[23.234375, 23.859375]",16.3566,79.5271,32.6181640625,10543.8,466.3,1.0442250422048975,"90,30,80",119
7311,TJ-022-WQIDC,2022040906,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.0,30.9,1,3.65,80,30,80,23.140625,"[23.140625, 22.4375, 21.6875]",16.3566,79.5271,39.421875,10543.8,466.3,1.0442250422048975,"90,30,80",52
7312,TJ-022-WQIDC,2022040906,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.9,1,3.34,85,30,85,25.125,"[24.984375, 25.125]",16.3566,79.5271,23.291015625,6253.04,859.5,1.1374531427913463,"80,30,80",144
7313,TJ-022-WQIDC,2022040907,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.5,1,2.46,80,30,80,23.25,"[22.90625, 23.25, 22.9375, 22.6875]",16.1327,81.57230000000001,33.68994140625,6797.4,398.4,1.058610645246712,"90,30,80",136
7314,TJ-022-WQIDC,2022040907,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.9,1,2.73,70,30,70,23.03125,"[22.921875, 23.03125, 22.125, 22.796875]",16.1327,81.57230000000001,26.687744140625,6797.4,398.4,1.058610645246712,"90,30,80",15
7315,TJ-022-WQIDC,2022040907,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.8,1,0.0,80,30,80,24.390625,"[24.359375, 24.234375, 24.390625, 23.84375]",16.1327,81.57230000000001,33.37115478515625,1613.52,100.5,1.0622861817640934,"90,30,80",140
7316,TJ-022-WQIDC,2022040907,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.2,1,5.59,90,35,90,22.703125,[22.703125],16.1327,81.57230000000001,43.74853515625,14805.0,1053.0,1.0711246200607902,"90,50,80",126
7317,TJ-022-WQIDC,2022040907,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.4,1,4.14,85,30,85,24.65625,"[24.265625, 24.375, 24.65625, 24.625]",16.1327,81.57230000000001,60.0498046875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7318,TJ-022-WQIDC,2022040907,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.9,30.0,1,3.81,75,45,75,24.5,"[24.5, 24.390625, 23.53125]",16.1327,81.57230000000001,25.892578125,9323.1,460.5,1.0493934420954405,"90,30,80",143
7319,TJ-022-WQIDC,2022040907,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.28125,"[22.28125, 21.8125]",16.1327,81.57230000000001,30.76953125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7320,TJ-022-WQIDC,2022040907,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.234375,"[23.71875, 24.234375]",16.1327,81.57230000000001,3.23046875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7321,TJ-022-WQIDC,2022040907,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.7,30.4,1,4.63,80,30,80,23.296875,"[23.296875, 22.828125]",16.1327,81.57230000000001,40.029296875,6797.4,398.4,1.058610645246712,"90,30,80",17
7322,TJ-022-WQIDC,2022040907,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.2,1,0.0,75,30,75,24.015625,"[23.78125, 24.015625]",16.1327,81.57230000000001,4.4697265625,483.73,99.8,1.2063134393153203,"70,30,80",123
7323,TJ-022-WQIDC,2022040907,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.5,33.0,1,5.16,80,30,80,22.203125,"[22.203125, 22.09375]",16.1327,81.57230000000001,43.599609375,10543.8,466.3,1.0442250422048975,"80,30,80",142
7324,TJ-022-WQIDC,2022040907,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.1,1,4.3,85,30,85,25.8125,"[24.75, 25.0, 24.984375, 25.8125]",16.1327,81.57230000000001,34.759765625,6253.04,859.5,1.1374531427913463,"80,30,80",144
7325,TJ-022-WQIDC,2022040907,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.3,29.9,1,3.81,80,45,80,23.96875,[23.96875],16.1327,81.57230000000001,35.9365234375,9323.1,460.5,1.0493934420954405,"90,30,80",140
7326,TJ-022-WQIDC,2022040907,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.5,29.4,1,4.4,75,30,75,22.453125,"[22.453125, 22.21875, 22.3125, 21.921875]",16.1327,81.57230000000001,61.525390625,10543.8,466.3,1.0442250422048975,"80,30,80",142
7327,TJ-022-WQIDC,2022040907,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.6,25.9,1,2.91,75,30,75,24.40625,"[24.234375, 24.40625]",16.1327,81.57230000000001,10.779541015625,483.73,99.8,1.2063134393153203,"70,30,80",124
7328,TJ-022-WQIDC,2022040907,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.7,27.6,1,3.91,80,35,80,22.8125,"[22.8125, 22.546875, 22.515625, 22.640625]",16.1327,81.57230000000001,6.560791015625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
7329,TJ-022-WQIDC,2022040907,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,41.5,26.8,1,2.66,80,30,80,24.53125,"[24.09375, 24.296875, 24.53125]",16.1327,81.57230000000001,5.560546875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7330,TJ-022-WQIDC,2022040907,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,0.0,70,30,70,22.375,"[22.375, 22.34375]",16.1327,81.57230000000001,13.98828125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7331,TJ-022-WQIDC,2022040907,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.828125,"[24.515625, 24.828125, 24.3125]",16.1327,81.57230000000001,0.62994384765625,6253.04,859.5,1.1374531427913463,"80,30,80",144
7332,TJ-022-WQIDC,2022040907,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.5,31.5,1,4.55,80,30,80,23.234375,[23.234375],16.1327,81.57230000000001,36.107421875,10543.8,466.3,1.0442250422048975,"90,30,80",73
7333,TJ-022-WQIDC,2022040907,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,4.08,85,30,85,24.6875,[24.6875],16.1327,81.57230000000001,13.689453125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7334,TJ-022-WQIDC,2022040907,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.5,1,4.2,85,30,85,25.453125,"[25.453125, 25.0]",16.1327,81.57230000000001,39.05078125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7335,TJ-022-WQIDC,2022040907,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,63.0,28.8,1,3.81,85,35,85,22.796875,"[22.015625, 22.796875, 22.609375, 22.6875]",16.1327,81.57230000000001,80.2578125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7336,TJ-022-WQIDC,2022040907,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.1,29.7,1,3.81,90,35,90,23.71875,"[23.703125, 23.703125, 23.71875]",16.1327,81.57230000000001,42.130859375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7337,TJ-022-WQIDC,2022040907,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.0,29.9,1,4.46,80,45,80,22.59375,[22.59375],16.1327,81.57230000000001,30.419921875,9323.1,460.5,1.0493934420954405,"60,30,80",144
7338,TJ-022-WQIDC,2022040907,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,76.5,30.3,1,4.69,90,35,90,23.5,"[23.0, 22.9375, 23.5]",16.1327,81.57230000000001,40.693359375,12644.5,1032.6,1.0816639645695758,"80,30,80",108
7339,TJ-022-WQIDC,2022040907,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,63.0,29.4,1,3.65,70,45,70,24.046875,"[24.03125, 24.046875, 23.9375, 23.53125]",16.1327,81.57230000000001,79.404296875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7340,TJ-022-WQIDC,2022040907,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.7,29.2,1,4.3,80,30,80,23.59375,"[23.0, 23.59375]",16.1327,81.57230000000001,40.7119140625,6797.4,398.4,1.058610645246712,"80,30,80",90
7341,TJ-022-WQIDC,2022040907,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.0,29.7,1,4.63,80,45,80,23.0625,"[22.953125, 22.4375, 23.0625]",16.1327,81.57230000000001,28.958984375,9323.1,460.5,1.0493934420954405,"90,30,80",56
7342,TJ-022-WQIDC,2022040907,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.2,29.2,1,3.98,80,45,80,24.5625,"[23.9375, 24.09375, 24.5625, 23.734375]",16.1327,81.57230000000001,60.51953125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7343,TJ-022-WQIDC,2022040907,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.5,1,0.0,70,30,70,23.90625,"[23.0625, 23.90625]",16.1327,81.57230000000001,31.189453125,10543.8,466.3,1.0442250422048975,"90,30,80",119
7344,TJ-022-WQIDC,2022040907,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.8,1,2.15,80,30,80,23.765625,"[22.34375, 23.65625, 23.765625]",16.1327,81.57230000000001,38.53125,6797.4,398.4,1.058610645246712,"90,30,80",125
7345,TJ-022-WQIDC,2022040907,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.0,29.1,1,4.26,85,35,85,23.59375,"[23.484375, 23.59375, 22.984375, 23.453125]",16.1327,81.57230000000001,73.119140625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7346,TJ-022-WQIDC,2022040907,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,63.2,30.2,1,4.94,80,30,80,23.0625,"[22.90625, 22.4375, 23.0625, 22.484375]",16.1327,81.57230000000001,90.763671875,10543.8,466.3,1.0442250422048975,"80,30,80",144
7347,TJ-022-WQIDC,2022040907,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,56.2,26.2,1,1.4,80,30,80,24.109375,"[24.109375, 23.546875, 23.671875, 23.625]",16.1327,81.57230000000001,9.208984375,6253.04,859.5,1.1374531427913463,"70,30,80",114
7348,TJ-022-WQIDC,2022040907,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.85,1,0.0,80,30,80,24.234375,[24.234375],16.1327,81.57230000000001,1.14990234375,1613.52,100.5,1.0622861817640934,"70,30,80",135
7349,TJ-022-WQIDC,2022040907,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.9,28.0,1,4.01,80,35,80,23.578125,"[23.09375, 23.578125, 22.984375]",16.1327,81.57230000000001,19.5498046875,12644.5,1032.6,1.0816639645695758,"60,30,80",118
7350,TJ-022-WQIDC,2022040907,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.2,30.7,1,4.71,80,30,80,22.15625,[22.15625],16.1327,81.57230000000001,34.21875,10543.8,466.3,1.0442250422048975,"60,30,80",116
7351,TJ-022-WQIDC,2022040907,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.484375,"[22.328125, 22.484375]",16.1327,81.57230000000001,21.62890625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7352,TJ-022-WQIDC,2022040907,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.9,1,5.1,80,30,80,21.84375,"[21.84375, 21.390625]",16.1327,81.57230000000001,33.259765625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7353,TJ-022-WQIDC,2022040907,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.84375,"[23.84375, 23.765625]",16.1327,81.57230000000001,3.31982421875,483.73,99.8,1.2063134393153203,"60,30,80",103
7354,TJ-022-WQIDC,2022040907,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,67.0,27.1,1,4.14,80,30,80,23.03125,"[23.03125, 22.0625, 22.90625, 21.6875]",16.1327,81.57230000000001,56.279296875,6797.4,398.4,1.058610645246712,"80,30,80",144
7355,TJ-022-WQIDC,2022040907,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,0.0,70,30,70,21.875,"[21.875, 21.734375]",16.1327,81.57230000000001,22.541015625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7356,TJ-022-WQIDC,2022040907,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,66.0,30.4,1,4.85,80,30,80,22.546875,"[22.546875, 22.515625]",16.1327,81.57230000000001,42.330078125,10543.8,466.3,1.0442250422048975,"80,30,80",119
7357,TJ-022-WQIDC,2022040907,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.3,27.2,1,3.34,70,45,70,23.484375,"[23.484375, 23.484375, 22.21875, 22.703125]",16.1327,81.57230000000001,59.5048828125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7358,TJ-022-WQIDC,2022040907,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.1,1,1.38,75,30,75,24.3125,"[24.3125, 23.984375]",16.1327,81.57230000000001,1.7701416015625,483.73,99.8,1.2063134393153203,"70,30,80",102
7359,TJ-022-WQIDC,2022040907,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,65.8,29.6,1,3.81,90,35,90,23.0625,"[22.515625, 23.0625, 22.359375]",16.1327,81.57230000000001,24.359375,14805.0,1053.0,1.0711246200607902,"90,30,80",144
7360,TJ-022-WQIDC,2022040907,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.78,80,35,80,23.015625,"[22.640625, 23.015625]",16.1327,81.57230000000001,26.568359375,14805.0,1053.0,1.0711246200607902,"90,30,80",13
7361,TJ-022-WQIDC,2022040907,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.3,29.4,1,3.65,70,45,70,24.3125,"[22.90625, 23.59375, 24.3125, 23.765625]",16.1327,81.57230000000001,61.640625,9323.1,460.5,1.0493934420954405,"80,30,80",144
7362,TJ-022-WQIDC,2022040907,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,63.0,29.5,1,3.81,85,35,85,22.59375,"[21.8125, 22.359375, 22.59375]",16.1327,81.57230000000001,36.2734375,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7363,TJ-022-WQIDC,2022040907,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.4,27.0,1,3.5,70,30,70,23.140625,"[22.765625, 22.703125, 21.9375, 23.140625]",16.1327,81.57230000000001,42.129150390625,6797.4,398.4,1.058610645246712,"80,30,80",129
7364,TJ-022-WQIDC,2022040907,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.3,30.0,1,3.52,90,35,90,23.015625,[23.015625],16.1327,81.57230000000001,39.890625,12644.5,1032.6,1.0816639645695758,"80,30,80",67
7365,TJ-022-WQIDC,2022040907,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.0,1,3.34,85,30,85,25.21875,"[25.078125, 25.21875]",16.1327,81.57230000000001,23.2109375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7366,TJ-022-WQIDC,2022040907,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,76.2,29.3,1,4.42,90,35,90,23.34375,"[22.875, 22.46875, 23.34375, 22.96875]",16.1327,81.57230000000001,77.671875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7367,TJ-022-WQIDC,2022040907,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,66.0,29.6,1,3.81,90,35,90,23.4375,[23.4375],16.1327,81.57230000000001,41.001953125,14805.0,1053.0,1.0711246200607902,"80,30,80",112
7368,TJ-022-WQIDC,2022040907,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,56.2,20.94,1,7.14,80,30,80,24.234375,"[24.234375, 23.9375, 24.125, 23.8125]",16.1327,81.57230000000001,6.0888671875,6253.04,859.5,1.1374531427913463,"70,30,80",111
7369,TJ-022-WQIDC,2022040907,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,3.81,80,30,80,22.390625,"[22.34375, 22.390625]",16.1327,81.57230000000001,19.33984375,3456.4,309.9,1.0896597616016666,"60,30,80",144
7370,TJ-022-WQIDC,2022040907,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.4,1,5.26,90,35,90,23.90625,"[22.984375, 23.90625, 22.78125]",16.1327,81.57230000000001,37.009765625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7371,TJ-022-WQIDC,2022040907,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.3,29.8,1,3.88,90,35,90,23.0625,"[22.9375, 22.75, 23.0625, 23.046875]",16.1327,81.57230000000001,81.158203125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7372,TJ-022-WQIDC,2022040907,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,65.8,28.7,1,4.14,90,35,90,23.34375,"[22.25, 23.34375, 22.296875, 23.0]",16.1327,81.57230000000001,80.23828125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7373,TJ-022-WQIDC,2022040907,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,62.7,30.8,1,3.65,80,30,80,23.09375,"[23.09375, 22.484375, 21.734375]",16.1327,81.57230000000001,38.087890625,10543.8,466.3,1.0442250422048975,"90,30,80",52
7374,TJ-022-WQIDC,2022040907,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,41.7,26.7,1,1.44,80,30,80,23.859375,"[23.859375, 23.65625]",16.1327,81.57230000000001,2.3297119140625,1613.52,100.5,1.0622861817640934,"60,30,80",58
7375,TJ-022-WQIDC,2022040907,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.7,28.7,1,4.81,80,30,80,23.15625,"[23.125, 23.15625]",16.1327,81.57230000000001,32.7587890625,10543.8,466.3,1.0442250422048975,"90,30,80",94
7376,TJ-022-WQIDC,2022040907,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,41.7,26.3,1,1.38,80,30,80,24.828125,"[24.421875, 24.609375, 24.828125, 24.703125]",16.1327,81.57230000000001,18.76904296875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7377,TJ-022-WQIDC,2022040907,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.5,29.8,1,4.71,85,35,85,23.328125,[23.328125],16.1327,81.57230000000001,37.3681640625,12644.5,1032.6,1.0816639645695758,"90,30,80",126
7378,TJ-022-WQIDC,2022040907,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,56.6,30.0,1,4.36,70,30,70,24.171875,"[23.5625, 23.140625, 24.171875]",16.1327,81.57230000000001,21.896484375,10543.8,466.3,1.0442250422048975,"90,30,80",142
7379,TJ-022-WQIDC,2022040907,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,5.1,85,35,85,22.34375,"[22.34375, 22.3125, 22.15625, 22.296875]",16.1327,81.57230000000001,68.15625,14805.0,1053.0,1.0711246200607902,"90,50,80",137
7380,TJ-022-WQIDC,2022040907,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,63.2,29.3,1,3.81,85,35,85,21.6875,[21.6875],16.1327,81.57230000000001,39.337890625,14805.0,1053.0,1.0711246200607902,"60,30,80",88
7381,TJ-022-WQIDC,2022040907,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.5,28.4,1,4.08,85,35,85,23.25,"[23.1875, 22.9375, 22.9375, 23.25]",16.1327,81.57230000000001,78.017578125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7382,TJ-022-WQIDC,2022040907,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.8,1,5.26,90,35,90,24.265625,"[23.59375, 24.265625, 24.09375, 24.265625]",16.1327,81.57230000000001,80.51953125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7383,TJ-022-WQIDC,2022040907,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.3125,"[22.296875, 23.3125]",16.1327,81.57230000000001,43.54296875,14805.0,1053.0,1.0711246200607902,"80,30,80",140
7384,TJ-022-WQIDC,2022040908,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.7,33.0,1,5.16,80,30,80,22.15625,"[22.15625, 22.125]",15.9088,83.6175,45.1171875,10543.8,466.3,1.0442250422048975,"80,30,80",142
7385,TJ-022-WQIDC,2022040908,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.5,26.7,1,1.31,80,30,80,24.578125,"[24.3125, 24.09375, 24.578125]",15.9088,83.6175,5.32080078125,1613.52,100.5,1.0622861817640934,"70,30,80",144
7386,TJ-022-WQIDC,2022040908,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,73.5,29.8,1,4.71,85,35,85,23.265625,[23.265625],15.9088,83.6175,39.0322265625,12644.5,1032.6,1.0816639645695758,"90,30,80",126
7387,TJ-022-WQIDC,2022040908,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.2,30.0,1,3.98,75,45,75,24.484375,"[24.484375, 24.40625, 23.515625]",15.9088,83.6175,27.869140625,9323.1,460.5,1.0493934420954405,"90,30,80",143
7388,TJ-022-WQIDC,2022040908,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,65.7,30.4,1,4.85,80,30,80,22.515625,"[22.515625, 22.34375]",15.9088,83.6175,43.578125,10543.8,466.3,1.0442250422048975,"80,30,80",119
7389,TJ-022-WQIDC,2022040908,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.94,80,30,80,22.234375,"[22.234375, 21.453125]",15.9088,83.6175,33.34765625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7390,TJ-022-WQIDC,2022040908,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,81.7,30.1,1,4.69,90,35,90,23.234375,[23.234375],15.9088,83.6175,40.482421875,12644.5,1032.6,1.0816639645695758,"80,30,80",67
7391,TJ-022-WQIDC,2022040908,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,82.0,29.9,1,3.88,90,35,90,23.125,"[22.953125, 22.796875, 23.0625, 23.125]",15.9088,83.6175,83.4765625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7392,TJ-022-WQIDC,2022040908,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.328125,"[22.28125, 23.328125]",15.9088,83.6175,43.57421875,14805.0,1053.0,1.0711246200607902,"80,30,80",140
7393,TJ-022-WQIDC,2022040908,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.6,27.0,1,3.34,70,30,70,23.125,"[22.84375, 22.703125, 21.90625, 23.125]",15.9088,83.6175,43.379638671875,6797.4,398.4,1.058610645246712,"80,30,80",129
7394,TJ-022-WQIDC,2022040908,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,77.5,29.2,1,4.26,85,35,85,23.96875,"[23.765625, 23.90625, 23.25, 23.96875]",15.9088,83.6175,75.16796875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7395,TJ-022-WQIDC,2022040908,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,3.65,80,30,80,22.4375,"[22.34375, 22.4375]",15.9088,83.6175,19.29296875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7396,TJ-022-WQIDC,2022040908,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.7,30.8,1,4.71,80,30,80,22.15625,[22.15625],15.9088,83.6175,35.037109375,10543.8,466.3,1.0442250422048975,"60,30,80",116
7397,TJ-022-WQIDC,2022040908,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,68.2,28.9,1,4.63,90,35,90,23.390625,"[22.359375, 23.390625, 22.375, 23.015625]",15.9088,83.6175,83.251953125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7398,TJ-022-WQIDC,2022040908,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.3,29.7,1,4.14,80,45,80,22.984375,"[22.984375, 22.328125, 22.9375]",15.9088,83.6175,28.931640625,9323.1,460.5,1.0493934420954405,"80,30,80",11
7399,TJ-022-WQIDC,2022040908,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.1,1,3.65,85,30,85,24.75,"[24.546875, 24.75, 24.25]",15.9088,83.6175,0.6298828125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7400,TJ-022-WQIDC,2022040908,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.86,1,0.0,80,30,80,24.109375,"[24.109375, 23.875, 24.09375, 23.71875]",15.9088,83.6175,6.1103515625,6253.04,859.5,1.1374531427913463,"70,30,80",111
7401,TJ-022-WQIDC,2022040908,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,65.0,29.0,1,4.14,85,35,85,22.9375,"[22.1875, 22.9375, 22.734375, 22.671875]",15.9088,83.6175,84.271484375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7402,TJ-022-WQIDC,2022040908,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.2,1,4.94,85,35,85,22.3125,"[22.296875, 22.3125, 22.125, 22.3125]",15.9088,83.6175,69.662109375,14805.0,1053.0,1.0711246200607902,"90,50,80",137
7403,TJ-022-WQIDC,2022040908,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,68.2,29.8,1,4.3,90,35,90,23.1875,"[22.6875, 23.1875, 22.40625]",15.9088,83.6175,25.7890625,14805.0,1053.0,1.0711246200607902,"90,30,80",144
7404,TJ-022-WQIDC,2022040908,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.0,29.4,1,4.4,75,30,75,22.3125,"[22.3125, 22.3125, 22.09375, 21.9375]",15.9088,83.6175,62.7294921875,10543.8,466.3,1.0442250422048975,"80,30,80",142
7405,TJ-022-WQIDC,2022040908,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.2,27.6,1,2.46,80,30,80,23.296875,"[22.96875, 23.296875, 22.984375, 22.828125]",15.9088,83.6175,33.67822265625,6797.4,398.4,1.058610645246712,"90,30,80",136
7406,TJ-022-WQIDC,2022040908,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,63.1,29.5,1,3.81,70,45,70,24.078125,"[24.046875, 24.078125, 23.921875, 23.515625]",15.9088,83.6175,83.537109375,9323.1,460.5,1.0493934420954405,"80,30,80",144
7407,TJ-022-WQIDC,2022040908,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.5,29.3,1,3.81,80,45,80,24.59375,"[23.890625, 24.078125, 24.59375, 23.703125]",15.9088,83.6175,62.28125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7408,TJ-022-WQIDC,2022040908,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,81.7,30.0,1,4.97,90,35,90,23.859375,"[23.859375, 23.75, 23.765625]",15.9088,83.6175,43.205078125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7409,TJ-022-WQIDC,2022040908,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.9,1,1.38,75,30,75,24.046875,"[24.046875, 23.8125]",15.9088,83.6175,1.7203369140625,483.73,99.8,1.2063134393153203,"70,30,80",102
7410,TJ-022-WQIDC,2022040908,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,64.7,31.0,1,3.65,80,30,80,23.140625,"[23.140625, 22.59375, 21.859375]",15.9088,83.6175,39.3984375,10543.8,466.3,1.0442250422048975,"90,30,80",52
7411,TJ-022-WQIDC,2022040908,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,69.8,27.7,1,3.52,80,35,80,22.84375,"[22.84375, 22.59375, 22.609375, 22.703125]",15.9088,83.6175,6.560791015625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
7412,TJ-022-WQIDC,2022040908,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.26,90,35,90,23.859375,"[22.9375, 23.859375, 22.75]",15.9088,83.6175,39.181640625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7413,TJ-022-WQIDC,2022040908,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.3,30.0,1,4.3,80,45,80,22.4375,[22.4375],15.9088,83.6175,31.099609375,9323.1,460.5,1.0493934420954405,"60,30,80",144
7414,TJ-022-WQIDC,2022040908,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.3,29.6,1,3.81,80,45,80,24.046875,[24.046875],15.9088,83.6175,39.1884765625,9323.1,460.5,1.0493934420954405,"90,30,80",140
7415,TJ-022-WQIDC,2022040908,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,1.83,70,30,70,21.953125,"[21.953125, 21.859375]",15.9088,83.6175,22.390625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7416,TJ-022-WQIDC,2022040908,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.4,1,5.42,90,35,90,22.65625,[22.65625],15.9088,83.6175,45.14892578125,14805.0,1053.0,1.0711246200607902,"90,50,80",126
7417,TJ-022-WQIDC,2022040908,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,73.7,28.5,1,4.08,85,35,85,23.28125,"[23.265625, 23.078125, 22.875, 23.28125]",15.9088,83.6175,81.67578125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7418,TJ-022-WQIDC,2022040908,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.171875,"[23.84375, 24.171875]",15.9088,83.6175,3.1796875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7419,TJ-022-WQIDC,2022040908,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.4,1,4.3,85,30,85,25.78125,"[24.890625, 25.078125, 25.078125, 25.78125]",15.9088,83.6175,37.04296875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7420,TJ-022-WQIDC,2022040908,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,65.2,29.7,1,4.14,85,35,85,22.65625,"[22.015625, 22.546875, 22.65625]",15.9088,83.6175,36.9140625,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7421,TJ-022-WQIDC,2022040908,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,60.0,29.6,1,3.81,70,45,70,24.234375,"[22.921875, 23.671875, 24.234375, 23.90625]",15.9088,83.6175,64.529296875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7422,TJ-022-WQIDC,2022040908,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.5,27.6,1,3.5,70,45,70,23.5625,"[23.5625, 23.515625, 22.34375, 22.65625]",15.9088,83.6175,62.1455078125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7423,TJ-022-WQIDC,2022040908,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.8,1,4.78,80,35,80,22.96875,"[22.65625, 22.96875]",15.9088,83.6175,28.791015625,14805.0,1053.0,1.0711246200607902,"80,30,80",51
7424,TJ-022-WQIDC,2022040908,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.90625,"[23.875, 23.90625]",15.9088,83.6175,3.43994140625,483.73,99.8,1.2063134393153203,"60,30,80",103
7425,TJ-022-WQIDC,2022040908,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.7,1,4.08,85,30,85,24.703125,[24.703125],15.9088,83.6175,14.419921875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7426,TJ-022-WQIDC,2022040908,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.4,1,0.0,70,30,70,23.59375,"[22.921875, 23.59375]",15.9088,83.6175,32.1513671875,10543.8,466.3,1.0442250422048975,"90,30,80",119
7427,TJ-022-WQIDC,2022040908,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,77.6,30.4,1,4.69,90,35,90,23.4375,"[23.015625, 22.9375, 23.4375]",15.9088,83.6175,43.576171875,12644.5,1032.6,1.0816639645695758,"80,30,80",108
7428,TJ-022-WQIDC,2022040908,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.9,1,5.42,90,35,90,24.265625,"[23.59375, 24.265625, 24.125, 24.234375]",15.9088,83.6175,86.361328125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7429,TJ-022-WQIDC,2022040908,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,65.0,29.4,1,4.14,85,35,85,21.84375,[21.84375],15.9088,83.6175,40.966796875,14805.0,1053.0,1.0711246200607902,"80,30,80",54
7430,TJ-022-WQIDC,2022040908,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,68.0,29.8,1,4.14,90,35,90,23.859375,[23.859375],15.9088,83.6175,44.01953125,14805.0,1053.0,1.0711246200607902,"80,30,80",112
7431,TJ-022-WQIDC,2022040908,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,73.0,28.0,1,4.01,80,35,80,23.578125,"[23.09375, 23.578125, 23.0625]",15.9088,83.6175,19.5830078125,12644.5,1032.6,1.0816639645695758,"60,30,80",118
7432,TJ-022-WQIDC,2022040908,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.3,1,0.0,75,30,75,24.125,"[24.125, 24.09375]",15.9088,83.6175,4.420135498046875,483.73,99.8,1.2063134393153203,"70,30,80",123
7433,TJ-022-WQIDC,2022040908,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.7,27.8,1,1.44,80,30,80,24.734375,"[24.484375, 24.34375, 24.734375, 24.0]",15.9088,83.6175,33.259521484375,1613.52,100.5,1.0622861817640934,"90,30,80",140
7434,TJ-022-WQIDC,2022040908,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.4,1,4.14,85,30,85,24.625,"[24.203125, 24.234375, 24.453125, 24.625]",15.9088,83.6175,62.6611328125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7435,TJ-022-WQIDC,2022040908,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,3.34,85,30,85,24.5,"[24.5, 24.4375]",15.9088,83.6175,23.201171875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7436,TJ-022-WQIDC,2022040908,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.7,28.3,1,4.81,80,30,80,23.1875,"[23.125, 23.1875]",15.9088,83.6175,33.7587890625,10543.8,466.3,1.0442250422048975,"90,30,80",94
7437,TJ-022-WQIDC,2022040908,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.9,1,0.0,75,30,75,24.09375,"[23.890625, 24.09375]",15.9088,83.6175,10.568359375,483.73,99.8,1.2063134393153203,"70,30,80",124
7438,TJ-022-WQIDC,2022040908,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.63,75,30,75,22.34375,"[22.34375, 22.21875]",15.9088,83.6175,30.748046875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7439,TJ-022-WQIDC,2022040908,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,77.6,29.4,1,4.42,90,35,90,23.625,"[22.953125, 22.515625, 23.625, 23.09375]",15.9088,83.6175,80.625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7440,TJ-022-WQIDC,2022040908,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.6,30.1,1,4.36,70,30,70,24.1875,"[23.609375, 23.1875, 24.1875]",15.9088,83.6175,22.849609375,10543.8,466.3,1.0442250422048975,"90,30,80",142
7441,TJ-022-WQIDC,2022040908,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.2,28.8,1,3.65,80,30,80,23.78125,"[22.515625, 23.640625, 23.78125]",15.9088,83.6175,39.962890625,6797.4,398.4,1.058610645246712,"80,30,80",19
7442,TJ-022-WQIDC,2022040908,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.7,31.5,1,4.55,80,30,80,23.3125,[23.3125],15.9088,83.6175,37.0625,10543.8,466.3,1.0442250422048975,"90,30,80",73
7443,TJ-022-WQIDC,2022040908,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.7,1,0.0,80,30,80,23.90625,"[23.90625, 23.875]",15.9088,83.6175,2.4901123046875,1613.52,100.5,1.0622861817640934,"60,30,80",58
7444,TJ-022-WQIDC,2022040908,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,0.0,70,30,70,22.390625,"[22.34375, 22.390625]",15.9088,83.6175,14.2421875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7445,TJ-022-WQIDC,2022040908,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,64.5,30.4,1,4.94,80,30,80,23.09375,"[22.953125, 22.5625, 23.09375, 22.578125]",15.9088,83.6175,94.49609375,10543.8,466.3,1.0442250422048975,"80,30,80",144
7446,TJ-022-WQIDC,2022040908,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,25.015625,"[25.015625, 24.21875]",15.9088,83.6175,38.83984375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7447,TJ-022-WQIDC,2022040908,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.7,26.1,1,1.4,80,30,80,24.328125,"[24.328125, 23.765625, 23.9375, 23.546875]",15.9088,83.6175,9.080078125,6253.04,859.5,1.1374531427913463,"70,30,80",114
7448,TJ-022-WQIDC,2022040908,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.4,1,0.0,70,30,70,22.453125,"[22.40625, 22.453125]",15.9088,83.6175,21.66015625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7449,TJ-022-WQIDC,2022040908,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.7,27.2,1,3.98,80,30,80,23.015625,"[23.015625, 22.078125, 22.875, 21.625]",15.9088,83.6175,57.728515625,6797.4,398.4,1.058610645246712,"80,30,80",144
7450,TJ-022-WQIDC,2022040908,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.7,29.2,1,4.14,80,30,80,23.421875,"[22.84375, 23.421875]",15.9088,83.6175,41.5595703125,6797.4,398.4,1.058610645246712,"80,30,80",90
7451,TJ-022-WQIDC,2022040908,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.5,26.3,1,1.27,80,30,80,24.65625,"[24.515625, 24.484375, 24.65625, 24.59375]",15.9088,83.6175,18.44775390625,1613.52,100.5,1.0622861817640934,"70,30,80",144
7452,TJ-022-WQIDC,2022040908,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.0,1,0.0,80,30,80,24.296875,[24.296875],15.9088,83.6175,1.130126953125,1613.52,100.5,1.0622861817640934,"70,30,80",135
7453,TJ-022-WQIDC,2022040908,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,67.0,30.3,1,4.3,80,30,80,23.1875,"[23.1875, 22.765625]",15.9088,83.6175,40.158203125,6797.4,398.4,1.058610645246712,"80,30,80",127
7454,TJ-022-WQIDC,2022040908,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.0,26.8,1,2.73,70,30,70,23.09375,"[22.96875, 23.09375, 22.375, 22.84375]",15.9088,83.6175,26.697509765625,6797.4,398.4,1.058610645246712,"90,30,80",15
7455,TJ-022-WQIDC,2022040909,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.26,80,30,80,22.609375,"[22.609375, 21.546875]",15.6517,77.08862500000001,33.6796875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7456,TJ-022-WQIDC,2022040909,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,39.4,25.4,1,2.5,75,30,75,24.71875,"[24.71875, 24.4375]",15.6517,77.08862500000001,4.580078125,483.73,99.8,1.2063134393153203,"70,30,80",123
7457,TJ-022-WQIDC,2022040909,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.8,30.0,1,3.98,75,45,75,24.546875,"[24.546875, 24.4375, 23.484375]",15.6517,77.08862500000001,19.138671875,9323.1,460.5,1.0493934420954405,"90,30,80",143
7458,TJ-022-WQIDC,2022040909,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.4,29.9,1,3.81,80,45,80,23.90625,[23.90625],15.6517,77.08862500000001,38.6005859375,9323.1,460.5,1.0493934420954405,"90,30,80",140
7459,TJ-022-WQIDC,2022040909,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,81.7,29.9,1,4.65,90,35,90,23.1875,"[22.984375, 22.828125, 23.125, 23.1875]",15.6517,77.08862500000001,83.595703125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7460,TJ-022-WQIDC,2022040909,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.7,1,0.0,80,30,80,24.65625,[24.65625],15.6517,77.08862500000001,1.10986328125,1613.52,100.5,1.0622861817640934,"70,30,80",135
7461,TJ-022-WQIDC,2022040909,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,40.0,28.0,1,1.61,80,30,80,24.71875,"[24.546875, 24.40625, 24.71875, 24.078125]",15.6517,77.08862500000001,33.67181396484375,1613.52,100.5,1.0622861817640934,"90,30,80",140
7462,TJ-022-WQIDC,2022040909,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.6,1,4.2,85,30,85,25.515625,"[25.515625, 24.953125]",15.6517,77.08862500000001,38.697265625,6253.04,859.5,1.1374531427913463,"80,30,80",144
7463,TJ-022-WQIDC,2022040909,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.8,1,2.73,70,30,70,23.0,"[22.875, 23.0, 22.09375, 22.796875]",15.6517,77.08862500000001,26.749267578125,6797.4,398.4,1.058610645246712,"90,30,80",15
7464,TJ-022-WQIDC,2022040909,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,3.98,80,30,80,22.515625,"[22.390625, 22.515625]",15.6517,77.08862500000001,19.626953125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7465,TJ-022-WQIDC,2022040909,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.5,1,2.46,80,30,80,23.28125,"[22.953125, 23.28125, 23.015625, 22.8125]",15.6517,77.08862500000001,33.69873046875,6797.4,398.4,1.058610645246712,"90,30,80",136
7466,TJ-022-WQIDC,2022040909,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,67.0,30.4,1,4.46,80,30,80,23.1875,"[23.1875, 22.71875]",15.6517,77.08862500000001,40.44921875,6797.4,398.4,1.058610645246712,"80,30,80",127
7467,TJ-022-WQIDC,2022040909,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,65.2,32.8,1,5.16,80,30,80,22.078125,"[22.078125, 22.046875]",15.6517,77.08862500000001,44.849609375,10543.8,466.3,1.0442250422048975,"80,30,80",142
7468,TJ-022-WQIDC,2022040909,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.1,90,35,90,24.1875,"[23.453125, 24.1875, 24.046875, 24.125]",15.6517,77.08862500000001,82.591796875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7469,TJ-022-WQIDC,2022040909,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.1,1,3.65,85,30,85,24.765625,"[24.5625, 24.765625, 24.296875]",15.6517,77.08862500000001,0.6298828125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7470,TJ-022-WQIDC,2022040909,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,39.4,26.1,1,2.52,75,30,75,24.84375,"[24.84375, 24.59375]",15.6517,77.08862500000001,10.6708984375,483.73,99.8,1.2063134393153203,"70,30,80",124
7471,TJ-022-WQIDC,2022040909,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.2,30.0,1,4.94,80,30,80,22.984375,"[22.859375, 22.4375, 22.984375, 22.4375]",15.6517,77.08862500000001,75.72265625,10543.8,466.3,1.0442250422048975,"80,30,80",144
7472,TJ-022-WQIDC,2022040909,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.7,1,0.0,70,30,70,22.453125,"[22.453125, 22.4375]",15.6517,77.08862500000001,14.4609375,3456.4,309.9,1.0896597616016666,"60,30,80",144
7473,TJ-022-WQIDC,2022040909,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,65.5,30.2,1,4.85,80,30,80,22.453125,"[22.453125, 22.34375]",15.6517,77.08862500000001,43.419921875,10543.8,466.3,1.0442250422048975,"80,30,80",119
7474,TJ-022-WQIDC,2022040909,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.28125,"[23.640625, 24.28125]",15.6517,77.08862500000001,3.169921875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7475,TJ-022-WQIDC,2022040909,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.5,29.2,1,4.3,80,30,80,23.578125,"[22.953125, 23.578125]",15.6517,77.08862500000001,41.9599609375,6797.4,398.4,1.058610645246712,"80,30,80",90
7476,TJ-022-WQIDC,2022040909,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,40.2,26.2,1,2.63,80,30,80,24.796875,"[24.703125, 24.6875, 24.796875, 24.703125]",15.6517,77.08862500000001,18.46044921875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7477,TJ-022-WQIDC,2022040909,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,54.7,26.2,1,1.4,80,30,80,24.5,"[24.5, 24.0, 24.296875, 23.625]",15.6517,77.08862500000001,9.40234375,6253.04,859.5,1.1374531427913463,"70,30,80",114
