,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
7478,TJ-022-WQIDC,2022040909,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.2,27.2,1,4.14,80,30,80,23.015625,"[23.015625, 22.09375, 22.9375, 21.671875]",15.6517,77.08862500000001,58.5390625,6797.4,398.4,1.058610645246712,"80,30,80",144
7479,TJ-022-WQIDC,2022040909,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.8,1,4.08,85,30,85,24.703125,[24.703125],15.6517,77.08862500000001,14.511474609375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7480,TJ-022-WQIDC,2022040909,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.8,1,0.0,80,30,80,23.9375,"[23.9375, 23.71875]",15.6517,77.08862500000001,2.4498291015625,1613.52,100.5,1.0622861817640934,"60,30,80",58
7481,TJ-022-WQIDC,2022040909,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.23,1,0.0,80,30,80,24.203125,"[24.203125, 23.859375, 24.1875, 23.65625]",15.6517,77.08862500000001,6.0703125,6253.04,859.5,1.1374531427913463,"70,30,80",111
7482,TJ-022-WQIDC,2022040909,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.6,1,0.0,70,30,70,22.640625,"[22.5625, 22.640625]",15.6517,77.08862500000001,21.69921875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7483,TJ-022-WQIDC,2022040909,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.921875,"[22.65625, 22.921875]",15.6517,77.08862500000001,27.681640625,14805.0,1053.0,1.0711246200607902,"60,30,80",80
7484,TJ-022-WQIDC,2022040909,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,24.515625,"[24.515625, 23.984375]",15.6517,77.08862500000001,3.419921875,483.73,99.8,1.2063134393153203,"70,30,80",41
7485,TJ-022-WQIDC,2022040909,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.5,30.9,1,3.65,80,30,80,23.0625,"[23.0625, 22.5625, 21.765625]",15.6517,77.08862500000001,39.548828125,10543.8,466.3,1.0442250422048975,"90,30,80",52
7486,TJ-022-WQIDC,2022040909,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.0,1,5.1,90,35,90,23.8125,"[22.9375, 23.8125, 22.703125]",15.6517,77.08862500000001,38.599609375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7487,TJ-022-WQIDC,2022040909,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,81.7,30.1,1,4.69,90,35,90,23.28125,[23.28125],15.6517,77.08862500000001,40.8671875,12644.5,1032.6,1.0816639645695758,"80,30,80",67
7488,TJ-022-WQIDC,2022040909,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.2,29.2,1,3.81,85,35,85,21.65625,[21.65625],15.6517,77.08862500000001,40.3515625,14805.0,1053.0,1.0711246200607902,"80,30,80",54
7489,TJ-022-WQIDC,2022040909,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.9,29.5,1,3.81,90,35,90,23.5625,[23.5625],15.6517,77.08862500000001,42.62109375,14805.0,1053.0,1.0711246200607902,"80,30,80",112
7490,TJ-022-WQIDC,2022040909,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,73.2,28.1,1,4.01,80,35,80,23.5625,"[23.046875, 23.5625, 22.984375]",15.6517,77.08862500000001,19.61328125,12644.5,1032.6,1.0816639645695758,"60,30,80",118
7491,TJ-022-WQIDC,2022040909,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.2,29.5,1,4.08,85,35,85,23.03125,[23.03125],15.6517,77.08862500000001,38.6591796875,12644.5,1032.6,1.0816639645695758,"90,30,80",126
7492,TJ-022-WQIDC,2022040909,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.1,1,3.34,85,30,85,25.125,"[25.109375, 25.125]",15.6517,77.08862500000001,23.169921875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7493,TJ-022-WQIDC,2022040909,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,61.2,29.3,1,4.4,75,30,75,22.234375,"[22.234375, 22.078125, 22.046875, 21.765625]",15.6517,77.08862500000001,63.5693359375,10543.8,466.3,1.0442250422048975,"80,30,80",142
7494,TJ-022-WQIDC,2022040909,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.421875,"[24.421875, 24.375]",15.6517,77.08862500000001,1.7701416015625,483.73,99.8,1.2063134393153203,"70,30,80",102
7495,TJ-022-WQIDC,2022040909,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,40.0,26.8,1,1.66,80,30,80,24.890625,"[24.625, 24.3125, 24.890625]",15.6517,77.08862500000001,5.4404296875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7496,TJ-022-WQIDC,2022040909,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.6,29.6,1,4.14,80,45,80,22.90625,"[22.90625, 22.21875, 22.765625]",15.6517,77.08862500000001,29.58984375,9323.1,460.5,1.0493934420954405,"60,30,80",77
7497,TJ-022-WQIDC,2022040909,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.5,29.2,1,3.65,80,45,80,24.546875,"[23.890625, 24.0625, 24.546875, 23.671875]",15.6517,77.08862500000001,62.861328125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7498,TJ-022-WQIDC,2022040909,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.2,30.7,1,4.71,80,30,80,22.0625,[22.0625],15.6517,77.08862500000001,35.23828125,10543.8,466.3,1.0442250422048975,"60,30,80",116
7499,TJ-022-WQIDC,2022040909,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.7,29.6,1,4.46,80,35,80,23.265625,"[22.296875, 23.265625]",15.6517,77.08862500000001,43.60546875,14805.0,1053.0,1.0711246200607902,"80,30,80",140
7500,TJ-022-WQIDC,2022040909,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,73.8,27.9,1,4.78,75,30,75,22.5625,"[22.453125, 22.5625]",15.6517,77.08862500000001,30.7587890625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7501,TJ-022-WQIDC,2022040909,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.7,29.8,1,3.81,70,45,70,24.40625,"[22.953125, 23.765625, 24.40625, 23.953125]",15.6517,77.08862500000001,64.9609375,9323.1,460.5,1.0493934420954405,"80,30,80",144
7502,TJ-022-WQIDC,2022040909,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.7,28.4,1,4.81,80,30,80,23.0625,"[23.0625, 23.03125]",15.6517,77.08862500000001,33.978515625,10543.8,466.3,1.0442250422048975,"90,30,80",94
7503,TJ-022-WQIDC,2022040909,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.1,29.2,1,4.42,90,35,90,23.515625,"[22.734375, 22.3125, 23.515625, 23.203125]",15.6517,77.08862500000001,79.453125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7504,TJ-022-WQIDC,2022040909,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.4,1,4.3,85,30,85,25.890625,"[24.984375, 25.171875, 25.109375, 25.890625]",15.6517,77.08862500000001,36.6796875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7505,TJ-022-WQIDC,2022040909,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.2,29.4,1,3.65,85,35,85,22.515625,"[21.8125, 22.171875, 22.515625]",15.6517,77.08862500000001,36.48828125,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7506,TJ-022-WQIDC,2022040909,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.0,28.4,1,4.08,85,35,85,23.1875,"[23.1875, 23.015625, 22.671875, 23.1875]",15.6517,77.08862500000001,81.388671875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7507,TJ-022-WQIDC,2022040909,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.6,27.0,1,3.34,70,30,70,23.09375,"[22.6875, 22.6875, 21.921875, 23.09375]",15.6517,77.08862500000001,43.558349609375,6797.4,398.4,1.058610645246712,"80,30,80",129
7508,TJ-022-WQIDC,2022040909,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,67.4,27.7,1,3.4,80,35,80,22.8125,"[22.8125, 22.5, 22.5, 22.625]",15.6517,77.08862500000001,6.560791015625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
7509,TJ-022-WQIDC,2022040909,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.5,1,2.34,70,30,70,22.078125,"[21.984375, 22.078125]",15.6517,77.08862500000001,22.9296875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7510,TJ-022-WQIDC,2022040909,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.5,31.6,1,4.55,80,30,80,23.21875,[23.21875],15.6517,77.08862500000001,36.970703125,10543.8,466.3,1.0442250422048975,"90,30,80",73
7511,TJ-022-WQIDC,2022040909,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.8,30.0,1,4.14,80,45,80,22.375,[22.375],15.6517,77.08862500000001,31.396484375,9323.1,460.5,1.0493934420954405,"60,30,80",144
7512,TJ-022-WQIDC,2022040909,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.4,29.7,1,4.36,70,30,70,24.203125,"[23.578125, 23.15625, 24.203125]",15.6517,77.08862500000001,23.0234375,10543.8,466.3,1.0442250422048975,"90,30,80",142
7513,TJ-022-WQIDC,2022040909,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.7,27.2,1,3.5,70,45,70,23.5,"[23.5, 23.4375, 22.25, 22.71875]",15.6517,77.08862500000001,63.7880859375,9323.1,460.5,1.0493934420954405,"80,30,80",144
7514,TJ-022-WQIDC,2022040909,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.9,29.5,1,3.65,90,35,90,23.15625,"[22.53125, 23.15625, 22.265625]",15.6517,77.08862500000001,25.361328125,14805.0,1053.0,1.0711246200607902,"90,30,80",144
7515,TJ-022-WQIDC,2022040909,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.7,29.1,1,5.26,90,35,90,22.6875,[22.6875],15.6517,77.08862500000001,45.48095703125,14805.0,1053.0,1.0711246200607902,"90,50,80",126
7516,TJ-022-WQIDC,2022040909,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.4,1,0.0,70,30,70,23.5625,"[22.84375, 23.5625]",15.6517,77.08862500000001,32.3408203125,10543.8,466.3,1.0442250422048975,"90,30,80",119
7517,TJ-022-WQIDC,2022040909,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,4.94,85,35,85,22.296875,"[22.265625, 22.296875, 22.09375, 22.28125]",15.6517,77.08862500000001,70.19921875,14805.0,1053.0,1.0711246200607902,"90,50,80",137
7518,TJ-022-WQIDC,2022040909,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,77.7,29.2,1,4.26,85,35,85,24.015625,"[23.84375, 23.875, 23.25, 24.015625]",15.6517,77.08862500000001,75.572265625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7519,TJ-022-WQIDC,2022040909,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.2,28.7,1,3.65,85,35,85,22.859375,"[22.015625, 22.859375, 22.640625, 22.671875]",15.6517,77.08862500000001,81.849609375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7520,TJ-022-WQIDC,2022040909,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.7,28.8,1,4.14,90,35,90,23.265625,"[22.1875, 23.265625, 22.234375, 22.9375]",15.6517,77.08862500000001,82.11328125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7521,TJ-022-WQIDC,2022040909,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.6,29.8,1,4.69,90,35,90,23.296875,"[22.921875, 22.734375, 23.296875]",15.6517,77.08862500000001,41.98046875,12644.5,1032.6,1.0816639645695758,"80,30,80",108
7522,TJ-022-WQIDC,2022040909,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,82.0,30.1,1,5.1,90,35,90,23.90625,"[23.90625, 23.765625, 23.765625]",15.6517,77.08862500000001,43.537109375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7523,TJ-022-WQIDC,2022040909,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.7,29.4,1,3.5,70,45,70,23.96875,"[23.78125, 23.90625, 23.96875, 23.453125]",15.6517,77.08862500000001,81.580078125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7524,TJ-022-WQIDC,2022040909,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.5,1,4.14,85,30,85,24.875,"[24.375, 24.515625, 24.8125, 24.875]",15.6517,77.08862500000001,63.52880859375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7525,TJ-022-WQIDC,2022040909,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.7,1,3.2,80,30,80,23.8125,"[22.3125, 23.671875, 23.8125]",15.6517,77.08862500000001,40.361328125,6797.4,398.4,1.058610645246712,"80,30,80",19
7526,TJ-022-WQIDC,2022040910,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.0,27.8,1,2.11,80,30,80,24.515625,"[24.5, 23.71875, 24.515625, 23.59375]",15.3946,70.55975000000001,33.53070068359375,1613.52,100.5,1.0622861817640934,"90,30,80",140
7527,TJ-022-WQIDC,2022040910,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.1,29.4,1,3.65,90,35,90,23.109375,"[22.484375, 23.109375, 22.25]",15.3946,70.55975000000001,24.0,14805.0,1053.0,1.0711246200607902,"90,30,80",144
7528,TJ-022-WQIDC,2022040910,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.6,29.4,1,3.65,90,35,90,23.546875,[23.546875],15.3946,70.55975000000001,40.48046875,14805.0,1053.0,1.0711246200607902,"80,30,80",112
7529,TJ-022-WQIDC,2022040910,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.5,29.3,1,3.5,85,35,85,22.515625,"[21.734375, 22.15625, 22.515625]",15.3946,70.55975000000001,34.400390625,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7530,TJ-022-WQIDC,2022040910,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.2,26.7,1,2.73,70,30,70,22.9375,"[22.828125, 22.9375, 22.1875, 22.734375]",15.3946,70.55975000000001,26.709228515625,6797.4,398.4,1.058610645246712,"60,30,80",129
7531,TJ-022-WQIDC,2022040910,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.0,30.0,1,4.3,80,45,80,22.546875,[22.546875],15.3946,70.55975000000001,31.75,9323.1,460.5,1.0493934420954405,"60,30,80",144
7532,TJ-022-WQIDC,2022040910,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.0,29.7,1,4.94,80,30,80,22.90625,"[22.703125, 22.203125, 22.90625, 22.1875]",15.3946,70.55975000000001,90.845703125,10543.8,466.3,1.0442250422048975,"80,30,80",144
7533,TJ-022-WQIDC,2022040910,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,36.5,25.2,1,1.34,75,30,75,24.09375,"[23.546875, 24.09375]",15.3946,70.55975000000001,4.3695068359375,483.73,99.8,1.2063134393153203,"70,30,80",123
7534,TJ-022-WQIDC,2022040910,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.0,1,3.34,85,30,85,25.125,"[25.078125, 25.125]",15.3946,70.55975000000001,23.208984375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7535,TJ-022-WQIDC,2022040910,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.5,1,4.2,85,30,85,25.453125,"[25.453125, 24.96875]",15.3946,70.55975000000001,38.80078125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7536,TJ-022-WQIDC,2022040910,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.0,26.6,1,2.69,80,30,80,24.65625,"[24.234375, 24.328125, 24.65625]",15.3946,70.55975000000001,5.5810546875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7537,TJ-022-WQIDC,2022040910,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.4,29.9,1,3.81,80,45,80,23.9375,[23.9375],15.3946,70.55975000000001,36.8505859375,9323.1,460.5,1.0493934420954405,"90,30,80",140
7538,TJ-022-WQIDC,2022040910,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,2.27,70,30,70,22.546875,"[22.515625, 22.546875]",15.3946,70.55975000000001,14.427734375,3456.4,309.9,1.0896597616016666,"60,30,80",144
7539,TJ-022-WQIDC,2022040910,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,46.0,26.3,1,1.66,80,30,80,24.28125,"[24.28125, 23.9375, 24.09375, 23.796875]",15.3946,70.55975000000001,9.291015625,6253.04,859.5,1.1374531427913463,"70,30,80",114
7540,TJ-022-WQIDC,2022040910,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.5,32.8,1,5.16,80,30,80,22.046875,"[22.046875, 21.953125]",15.3946,70.55975000000001,43.150390625,10543.8,466.3,1.0442250422048975,"80,30,80",142
7541,TJ-022-WQIDC,2022040910,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.8,1,4.78,85,35,85,22.28125,"[22.265625, 22.234375, 22.09375, 22.28125]",15.3946,70.55975000000001,66.8896484375,14805.0,1053.0,1.0711246200607902,"90,50,80",137
7542,TJ-022-WQIDC,2022040910,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,79.2,30.3,1,4.04,90,35,90,23.8125,"[23.40625, 23.328125, 23.8125]",15.3946,70.55975000000001,40.41796875,12644.5,1032.6,1.0816639645695758,"80,30,80",108
7543,TJ-022-WQIDC,2022040910,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.5,29.2,1,3.81,80,45,80,24.59375,"[23.890625, 24.109375, 24.59375, 23.703125]",15.3946,70.55975000000001,62.00390625,9323.1,460.5,1.0493934420954405,"80,30,80",144
7544,TJ-022-WQIDC,2022040910,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.6,1,0.0,75,30,75,24.0625,"[23.453125, 24.0625]",15.3946,70.55975000000001,10.640625,483.73,99.8,1.2063134393153203,"70,30,80",124
7545,TJ-022-WQIDC,2022040910,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,66.5,28.8,1,4.81,80,30,80,23.109375,"[23.109375, 22.921875]",15.3946,70.55975000000001,33.5087890625,10543.8,466.3,1.0442250422048975,"90,30,80",94
7546,TJ-022-WQIDC,2022040910,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,66.5,30.3,1,4.85,80,30,80,22.421875,"[22.421875, 22.375]",15.3946,70.55975000000001,41.87890625,10543.8,466.3,1.0442250422048975,"80,30,80",119
7547,TJ-022-WQIDC,2022040910,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.015625,"[24.015625, 23.625]",15.3946,70.55975000000001,1.7203369140625,483.73,99.8,1.2063134393153203,"70,30,80",102
7548,TJ-022-WQIDC,2022040910,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.8,28.7,1,4.14,90,35,90,23.25,"[22.28125, 23.25, 22.359375, 22.9375]",15.3946,70.55975000000001,80.9697265625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7549,TJ-022-WQIDC,2022040910,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.3,80,35,80,23.25,"[22.296875, 23.25]",15.3946,70.55975000000001,43.78125,14805.0,1053.0,1.0711246200607902,"80,30,80",140
7550,TJ-022-WQIDC,2022040910,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,62.4,29.4,1,4.4,75,30,75,22.328125,"[22.328125, 21.890625, 22.203125, 21.765625]",15.3946,70.55975000000001,63.5302734375,10543.8,466.3,1.0442250422048975,"80,30,80",142
7551,TJ-022-WQIDC,2022040910,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.0,1,4.94,90,35,90,23.84375,"[22.921875, 23.84375, 22.6875]",15.3946,70.55975000000001,36.828125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7552,TJ-022-WQIDC,2022040910,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.5,30.8,1,3.65,80,30,80,22.953125,"[22.953125, 22.40625, 21.59375]",15.3946,70.55975000000001,38.099609375,10543.8,466.3,1.0442250422048975,"60,30,80",84
7553,TJ-022-WQIDC,2022040910,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.46,75,30,75,22.453125,"[22.375, 22.453125]",15.3946,70.55975000000001,30.80078125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7554,TJ-022-WQIDC,2022040910,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.5,31.4,1,4.55,80,30,80,23.171875,[23.171875],15.3946,70.55975000000001,36.271484375,10543.8,466.3,1.0442250422048975,"90,30,80",73
7555,TJ-022-WQIDC,2022040910,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.4,1,4.14,85,30,85,24.796875,"[24.3125, 24.40625, 24.71875, 24.796875]",15.3946,70.55975000000001,64.1455078125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7556,TJ-022-WQIDC,2022040910,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,36.7,25.9,1,3.36,80,30,80,24.734375,"[24.234375, 24.40625, 24.734375, 24.40625]",15.3946,70.55975000000001,18.6201171875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7557,TJ-022-WQIDC,2022040910,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.0,29.1,1,4.14,80,30,80,23.484375,"[22.953125, 23.484375]",15.3946,70.55975000000001,39.7021484375,6797.4,398.4,1.058610645246712,"90,30,80",54
7558,TJ-022-WQIDC,2022040910,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.796875,"[23.640625, 23.796875]",15.3946,70.55975000000001,3.34033203125,483.73,99.8,1.2063134393153203,"60,30,80",103
7559,TJ-022-WQIDC,2022040910,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,22.0625,"[22.03125, 22.0625]",15.3946,70.55975000000001,22.73828125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7560,TJ-022-WQIDC,2022040910,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,75.0,28.6,1,3.05,85,35,85,23.71875,"[23.59375, 23.265625, 23.453125, 23.71875]",15.3946,70.55975000000001,80.705078125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7561,TJ-022-WQIDC,2022040910,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.2,1,4.3,85,30,85,25.734375,"[24.8125, 25.109375, 25.046875, 25.734375]",15.3946,70.55975000000001,35.2685546875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7562,TJ-022-WQIDC,2022040910,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,71.2,27.2,1,4.14,80,30,80,22.625,"[22.484375, 22.625]",15.3946,70.55975000000001,19.55078125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7563,TJ-022-WQIDC,2022040910,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.84375,"[24.609375, 24.84375, 24.375]",15.3946,70.55975000000001,0.639892578125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7564,TJ-022-WQIDC,2022040910,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.1,27.1,1,3.5,70,45,70,23.484375,"[23.484375, 23.3125, 22.296875, 22.625]",15.3946,70.55975000000001,58.830078125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7565,TJ-022-WQIDC,2022040910,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.2,28.7,1,3.5,85,35,85,22.828125,"[22.015625, 22.828125, 22.546875, 22.625]",15.3946,70.55975000000001,79.52734375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7566,TJ-022-WQIDC,2022040910,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,70.5,28.1,1,4.01,80,35,80,23.90625,"[23.171875, 23.90625, 23.375]",15.3946,70.55975000000001,19.5029296875,12644.5,1032.6,1.0816639645695758,"60,30,80",118
7567,TJ-022-WQIDC,2022040910,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,22.9375,"[22.640625, 22.9375]",15.3946,70.55975000000001,25.857421875,14805.0,1053.0,1.0711246200607902,"60,30,80",80
7568,TJ-022-WQIDC,2022040910,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.0,1,0.0,70,30,70,22.546875,"[22.453125, 22.546875]",15.3946,70.55975000000001,21.7109375,3456.4,309.9,1.0896597616016666,"60,30,80",144
7569,TJ-022-WQIDC,2022040910,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.2,29.2,1,3.65,85,35,85,21.59375,[21.59375],15.3946,70.55975000000001,39.43359375,14805.0,1053.0,1.0711246200607902,"60,30,80",88
7570,TJ-022-WQIDC,2022040910,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.4,29.7,1,4.36,70,30,70,24.203125,"[23.484375, 23.046875, 24.203125]",15.3946,70.55975000000001,22.30859375,10543.8,466.3,1.0442250422048975,"90,30,80",142
7571,TJ-022-WQIDC,2022040910,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,89.4,30.5,1,4.94,90,35,90,24.09375,"[23.4375, 24.0625, 23.984375, 24.09375]",15.3946,70.55975000000001,79.5546875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7572,TJ-022-WQIDC,2022040910,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,79.5,29.4,1,4.42,90,35,90,23.15625,"[23.09375, 22.828125, 23.125, 23.15625]",15.3946,70.55975000000001,77.875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7573,TJ-022-WQIDC,2022040910,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.6,29.8,1,4.46,80,45,80,23.015625,"[23.015625, 22.40625, 22.9375]",15.3946,70.55975000000001,30.337890625,9323.1,460.5,1.0493934420954405,"90,30,80",56
7574,TJ-022-WQIDC,2022040910,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,71.0,28.0,1,2.89,80,35,80,23.15625,"[23.15625, 22.9375, 22.921875, 23.125]",15.3946,70.55975000000001,6.570556640625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
7575,TJ-022-WQIDC,2022040910,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,78.7,29.7,1,4.81,90,35,90,22.5625,[22.5625],15.3946,70.55975000000001,40.140625,12644.5,1032.6,1.0816639645695758,"80,30,80",67
7576,TJ-022-WQIDC,2022040910,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.34375,"[23.65625, 24.34375]",15.3946,70.55975000000001,3.109375,1613.52,100.5,1.0622861817640934,"70,30,80",144
7577,TJ-022-WQIDC,2022040910,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,4.08,85,30,85,24.765625,[24.765625],15.3946,70.55975000000001,13.741455078125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7578,TJ-022-WQIDC,2022040910,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.5,28.7,1,3.2,80,30,80,23.6875,"[22.3125, 23.5625, 23.6875]",15.3946,70.55975000000001,36.66796875,6797.4,398.4,1.058610645246712,"90,30,80",125
7579,TJ-022-WQIDC,2022040910,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.4,1,0.0,70,30,70,23.640625,"[22.90625, 23.640625]",15.3946,70.55975000000001,31.4775390625,10543.8,466.3,1.0442250422048975,"90,30,80",119
7580,TJ-022-WQIDC,2022040910,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.5,30.7,1,4.71,80,30,80,22.03125,[22.03125],15.3946,70.55975000000001,34.029296875,10543.8,466.3,1.0442250422048975,"60,30,80",116
7581,TJ-022-WQIDC,2022040910,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.0,27.0,1,3.34,70,30,70,23.09375,"[22.6875, 22.671875, 21.90625, 23.09375]",15.3946,70.55975000000001,41.873291015625,6797.4,398.4,1.058610645246712,"80,30,80",129
7582,TJ-022-WQIDC,2022040910,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,36.7,26.8,1,1.39,80,30,80,24.09375,"[24.09375, 23.546875]",15.3946,70.55975000000001,2.3299560546875,1613.52,100.5,1.0622861817640934,"70,30,80",86
7583,TJ-022-WQIDC,2022040910,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,78.4,29.7,1,4.65,90,35,90,22.921875,"[22.671875, 22.640625, 22.921875, 22.90625]",15.3946,70.55975000000001,82.97265625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7584,TJ-022-WQIDC,2022040910,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,75.0,29.8,1,3.81,85,35,85,23.625,[23.625],15.3946,70.55975000000001,37.2333984375,12644.5,1032.6,1.0816639645695758,"90,30,80",126
7585,TJ-022-WQIDC,2022040910,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.7,27.5,1,2.46,80,30,80,23.15625,"[22.921875, 23.15625, 22.953125, 22.78125]",15.3946,70.55975000000001,33.74951171875,6797.4,398.4,1.058610645246712,"90,30,80",136
7586,TJ-022-WQIDC,2022040910,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.1,80,30,80,22.765625,"[22.765625, 21.5625]",15.3946,70.55975000000001,33.748046875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7587,TJ-022-WQIDC,2022040910,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,63.0,29.5,1,3.65,70,45,70,24.046875,"[24.0, 24.046875, 23.875, 23.484375]",15.3946,70.55975000000001,77.212890625,9323.1,460.5,1.0493934420954405,"80,30,80",144
7588,TJ-022-WQIDC,2022040910,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,78.4,29.5,1,5.1,90,35,90,23.40625,"[23.40625, 23.234375, 23.328125]",15.3946,70.55975000000001,42.51171875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7589,TJ-022-WQIDC,2022040910,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.7,27.1,1,4.14,80,30,80,23.125,"[23.125, 22.125, 22.9375, 21.65625]",15.3946,70.55975000000001,57.337890625,6797.4,398.4,1.058610645246712,"80,30,80",144
7590,TJ-022-WQIDC,2022040910,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.3,1,4.46,80,30,80,23.234375,"[23.234375, 22.71875]",15.3946,70.55975000000001,40.75,6797.4,398.4,1.058610645246712,"80,30,80",127
7591,TJ-022-WQIDC,2022040910,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.4,29.8,1,3.98,75,45,75,24.46875,"[24.46875, 24.296875, 23.4375]",15.3946,70.55975000000001,26.4609375,9323.1,460.5,1.0493934420954405,"90,30,80",143
7592,TJ-022-WQIDC,2022040910,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.93,1,0.0,80,30,80,24.203125,[24.203125],15.3946,70.55975000000001,1.099853515625,1613.52,100.5,1.0622861817640934,"70,30,80",135
7593,TJ-022-WQIDC,2022040910,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,74.7,28.9,1,4.4,85,35,85,23.28125,"[23.28125, 23.265625, 22.75, 23.28125]",15.3946,70.55975000000001,73.728515625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7594,TJ-022-WQIDC,2022040910,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.6,29.4,1,5.26,90,35,90,22.6875,[22.6875],15.3946,70.55975000000001,43.52001953125,14805.0,1053.0,1.0711246200607902,"90,50,80",126
7595,TJ-022-WQIDC,2022040910,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.43,1,0.0,80,30,80,24.1875,"[24.1875, 24.0, 24.140625, 23.765625]",15.3946,70.55975000000001,6.0791015625,6253.04,859.5,1.1374531427913463,"70,30,80",111
7596,TJ-022-WQIDC,2022040910,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.0,29.8,1,3.81,70,45,70,24.40625,"[23.046875, 24.015625, 24.40625, 24.015625]",15.3946,70.55975000000001,66.744140625,9323.1,460.5,1.0493934420954405,"80,30,80",144
7597,TJ-022-WQIDC,2022040911,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.7,1,2.3,80,30,80,23.6875,"[22.296875, 23.546875, 23.6875]",15.1375,64.03087500000001,38.1015625,6797.4,398.4,1.058610645246712,"90,30,80",125
7598,TJ-022-WQIDC,2022040911,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.7,29.7,1,4.63,80,35,80,22.9375,"[22.65625, 22.9375]",15.1375,64.03087500000001,26.47265625,14805.0,1053.0,1.0711246200607902,"80,30,80",51
7599,TJ-022-WQIDC,2022040911,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.7,30.6,1,3.52,80,30,80,23.046875,"[23.046875, 22.40625, 21.625]",15.1375,64.03087500000001,40.091796875,10543.8,466.3,1.0442250422048975,"80,30,80",8
7600,TJ-022-WQIDC,2022040911,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.7,28.8,1,3.65,85,35,85,22.875,"[22.125, 22.875, 22.671875, 22.703125]",15.1375,64.03087500000001,81.60546875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7601,TJ-022-WQIDC,2022040911,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.1,80,30,80,22.75,"[22.75, 21.546875]",15.1375,64.03087500000001,33.669921875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7602,TJ-022-WQIDC,2022040911,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,65.2,29.5,1,3.98,90,35,90,23.59375,[23.59375],15.1375,64.03087500000001,41.8203125,14805.0,1053.0,1.0711246200607902,"80,30,80",112
7603,TJ-022-WQIDC,2022040911,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.3,1,0.0,75,30,75,24.078125,"[24.015625, 24.078125]",15.1375,64.03087500000001,4.489715576171875,483.73,99.8,1.2063134393153203,"70,30,80",123
7604,TJ-022-WQIDC,2022040911,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.8125,"[24.578125, 24.8125, 24.296875]",15.1375,64.03087500000001,0.619873046875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7605,TJ-022-WQIDC,2022040911,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.0,26.7,1,1.25,80,30,80,24.40625,"[23.921875, 23.96875, 24.40625]",15.1375,64.03087500000001,5.57958984375,1613.52,100.5,1.0622861817640934,"70,30,80",144
7606,TJ-022-WQIDC,2022040911,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.5,30.4,1,4.46,80,30,80,23.234375,"[23.234375, 22.734375]",15.1375,64.03087500000001,40.6015625,6797.4,398.4,1.058610645246712,"80,30,80",127
7607,TJ-022-WQIDC,2022040911,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,67.5,28.9,1,4.81,80,30,80,23.265625,"[23.265625, 23.09375]",15.1375,64.03087500000001,34.94921875,10543.8,466.3,1.0442250422048975,"90,30,80",94
7608,TJ-022-WQIDC,2022040911,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.5,33.0,1,5.16,80,30,80,22.265625,"[22.265625, 22.125]",15.1375,64.03087500000001,45.611328125,10543.8,466.3,1.0442250422048975,"80,30,80",142
7609,TJ-022-WQIDC,2022040911,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,2.79,70,30,70,22.40625,"[22.390625, 22.40625]",15.1375,64.03087500000001,14.119140625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7610,TJ-022-WQIDC,2022040911,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.4375,"[23.96875, 24.4375]",15.1375,64.03087500000001,3.25,1613.52,100.5,1.0622861817640934,"70,30,80",144
7611,TJ-022-WQIDC,2022040911,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,89.4,31.2,1,5.1,90,35,90,23.875,"[22.9375, 23.875, 22.734375]",15.1375,64.03087500000001,38.23046875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7612,TJ-022-WQIDC,2022040911,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.26,90,35,90,24.203125,"[23.5625, 24.1875, 24.0625, 24.203125]",15.1375,64.03087500000001,82.453125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7613,TJ-022-WQIDC,2022040911,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.5,30.1,1,4.46,80,45,80,22.59375,[22.59375],15.1375,64.03087500000001,32.228515625,9323.1,460.5,1.0493934420954405,"60,30,80",144
7614,TJ-022-WQIDC,2022040911,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.8,28.2,1,4.01,80,35,80,24.09375,"[23.296875, 24.09375, 23.671875]",15.1375,64.03087500000001,19.521484375,12644.5,1032.6,1.0816639645695758,"80,30,80",15
7615,TJ-022-WQIDC,2022040911,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.515625,"[22.453125, 22.515625]",15.1375,64.03087500000001,21.83984375,3456.4,309.9,1.0896597616016666,"60,30,80",144
7616,TJ-022-WQIDC,2022040911,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,4.08,85,30,85,24.71875,[24.71875],15.1375,64.03087500000001,14.300537109375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7617,TJ-022-WQIDC,2022040911,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.3,29.6,1,4.01,90,35,90,22.8125,"[22.515625, 22.40625, 22.6875, 22.8125]",15.1375,64.03087500000001,85.87890625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7618,TJ-022-WQIDC,2022040911,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,81.4,29.5,1,4.42,90,35,90,23.296875,"[23.296875, 23.015625, 23.125, 23.296875]",15.1375,64.03087500000001,79.828125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7619,TJ-022-WQIDC,2022040911,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,59.0,27.0,1,3.34,70,30,70,23.0625,"[22.671875, 22.65625, 21.90625, 23.0625]",15.1375,64.03087500000001,42.431640625,6797.4,398.4,1.058610645246712,"80,30,80",129
7620,TJ-022-WQIDC,2022040911,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,65.2,29.5,1,3.81,90,35,90,23.140625,"[22.53125, 23.140625, 22.296875]",15.1375,64.03087500000001,25.189453125,14805.0,1053.0,1.0711246200607902,"90,30,80",144
7621,TJ-022-WQIDC,2022040911,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.2,26.8,1,2.73,70,30,70,22.9375,"[22.796875, 22.9375, 22.125, 22.703125]",15.1375,64.03087500000001,26.717529296875,6797.4,398.4,1.058610645246712,"60,30,80",129
7622,TJ-022-WQIDC,2022040911,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,65.8,28.8,1,3.98,90,35,90,23.296875,"[22.359375, 23.296875, 22.4375, 22.9375]",15.1375,64.03087500000001,82.2373046875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7623,TJ-022-WQIDC,2022040911,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.3,1,4.3,85,30,85,25.78125,"[24.90625, 25.109375, 25.1875, 25.78125]",15.1375,64.03087500000001,36.0693359375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7624,TJ-022-WQIDC,2022040911,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,66.0,30.1,1,3.98,80,45,80,24.015625,[24.015625],15.1375,64.03087500000001,37.4990234375,9323.1,460.5,1.0493934420954405,"90,30,80",140
7625,TJ-022-WQIDC,2022040911,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.9,1,1.38,75,30,75,24.0625,"[24.0625, 23.8125]",15.1375,64.03087500000001,1.7100830078125,483.73,99.8,1.2063134393153203,"70,30,80",102
7626,TJ-022-WQIDC,2022040911,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.5,1,4.94,85,35,85,22.3125,"[22.296875, 22.3125, 22.09375, 22.25]",15.1375,64.03087500000001,67.671875,14805.0,1053.0,1.0711246200607902,"90,50,80",137
7627,TJ-022-WQIDC,2022040911,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.2,30.6,1,4.71,80,30,80,22.203125,[22.203125],15.1375,64.03087500000001,34.9921875,10543.8,466.3,1.0442250422048975,"60,30,80",116
7628,TJ-022-WQIDC,2022040911,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,73.2,28.8,1,4.01,85,35,85,23.234375,"[23.140625, 23.234375, 22.625, 23.234375]",15.1375,64.03087500000001,75.51953125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7629,TJ-022-WQIDC,2022040911,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.3,29.8,1,4.63,80,45,80,23.09375,"[23.09375, 22.484375, 23.0]",15.1375,64.03087500000001,29.859375,9323.1,460.5,1.0493934420954405,"90,30,80",56
7630,TJ-022-WQIDC,2022040911,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.6,1,0.0,70,30,70,23.875,"[23.234375, 23.875]",15.1375,64.03087500000001,32.2705078125,10543.8,466.3,1.0442250422048975,"90,30,80",119
7631,TJ-022-WQIDC,2022040911,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.6,1,4.46,80,35,80,23.25,"[22.296875, 23.25]",15.1375,64.03087500000001,43.59375,14805.0,1053.0,1.0711246200607902,"80,30,80",140
7632,TJ-022-WQIDC,2022040911,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,60.0,27.2,1,3.65,70,45,70,23.625,"[23.625, 23.46875, 22.34375, 22.703125]",15.1375,64.03087500000001,61.3388671875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7633,TJ-022-WQIDC,2022040911,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,63.1,29.4,1,3.65,70,45,70,24.046875,"[24.046875, 23.953125, 23.9375, 23.515625]",15.1375,64.03087500000001,77.951171875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7634,TJ-022-WQIDC,2022040911,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.6,29.9,1,4.36,70,30,70,24.25,"[23.453125, 23.046875, 24.25]",15.1375,64.03087500000001,23.23046875,10543.8,466.3,1.0442250422048975,"90,30,80",142
7635,TJ-022-WQIDC,2022040911,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.5,1,0.0,80,30,80,24.09375,"[24.09375, 23.734375, 24.078125, 23.515625]",15.1375,64.03087500000001,6.099609375,6253.04,859.5,1.1374531427913463,"70,30,80",111
7636,TJ-022-WQIDC,2022040911,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.9,1,0.0,75,30,75,24.125,"[24.125, 24.109375]",15.1375,64.03087500000001,10.44921875,483.73,99.8,1.2063134393153203,"70,30,80",124
7637,TJ-022-WQIDC,2022040911,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,77.3,29.4,1,3.81,90,35,90,23.328125,"[23.265625, 23.265625, 23.328125]",15.1375,64.03087500000001,44.69921875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7638,TJ-022-WQIDC,2022040911,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,60.0,29.8,1,3.98,70,45,70,24.34375,"[23.0625, 24.09375, 24.34375, 24.015625]",15.1375,64.03087500000001,66.78125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7639,TJ-022-WQIDC,2022040911,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,67.5,30.4,1,4.85,80,30,80,22.65625,"[22.625, 22.65625]",15.1375,64.03087500000001,43.232421875,10543.8,466.3,1.0442250422048975,"80,30,80",119
7640,TJ-022-WQIDC,2022040911,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,50.0,26.1,1,1.79,80,30,80,24.265625,"[24.265625, 23.6875, 23.734375, 23.546875]",15.1375,64.03087500000001,9.26953125,6253.04,859.5,1.1374531427913463,"70,30,80",114
7641,TJ-022-WQIDC,2022040911,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,77.2,28.9,1,4.08,85,35,85,23.921875,"[23.890625, 23.640625, 23.6875, 23.921875]",15.1375,64.03087500000001,82.283203125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7642,TJ-022-WQIDC,2022040911,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.5,31.5,1,4.3,80,30,80,23.203125,[23.203125],15.1375,64.03087500000001,37.623046875,10543.8,466.3,1.0442250422048975,"90,30,80",73
7643,TJ-022-WQIDC,2022040911,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,3.81,80,30,80,22.46875,"[22.375, 22.46875]",15.1375,64.03087500000001,19.51171875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7644,TJ-022-WQIDC,2022040911,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,77.5,29.9,1,4.71,85,35,85,23.703125,[23.703125],15.1375,64.03087500000001,38.3408203125,12644.5,1032.6,1.0816639645695758,"90,30,80",126
7645,TJ-022-WQIDC,2022040911,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.8,29.9,1,4.3,75,45,75,24.5,"[24.5, 24.28125, 23.46875]",15.1375,64.03087500000001,27.30859375,9323.1,460.5,1.0493934420954405,"90,30,80",143
7646,TJ-022-WQIDC,2022040911,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.0,1,0.0,70,30,70,22.046875,"[22.046875, 22.046875]",15.1375,64.03087500000001,22.65625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7647,TJ-022-WQIDC,2022040911,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.7,26.1,1,1.66,80,30,80,24.609375,"[24.421875, 24.296875, 24.5625, 24.609375]",15.1375,64.03087500000001,18.65966796875,1613.52,100.5,1.0622861817640934,"70,30,80",144
7648,TJ-022-WQIDC,2022040911,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,77.6,29.6,1,3.65,90,35,90,22.65625,[22.65625],15.1375,64.03087500000001,40.740234375,12644.5,1032.6,1.0816639645695758,"80,30,80",67
7649,TJ-022-WQIDC,2022040911,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.3,29.2,1,3.81,80,45,80,24.65625,"[23.953125, 24.171875, 24.65625, 23.71875]",15.1375,64.03087500000001,62.35546875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7650,TJ-022-WQIDC,2022040911,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.7,27.4,1,2.46,80,30,80,23.15625,"[22.90625, 23.15625, 22.9375, 22.75]",15.1375,64.03087500000001,33.67041015625,6797.4,398.4,1.058610645246712,"90,30,80",136
7651,TJ-022-WQIDC,2022040911,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.7,29.4,1,3.65,85,35,85,22.484375,"[21.78125, 22.3125, 22.484375]",15.1375,64.03087500000001,34.53125,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7652,TJ-022-WQIDC,2022040911,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,81.4,30.4,1,4.81,90,35,90,23.890625,"[23.34375, 23.40625, 23.890625]",15.1375,64.03087500000001,41.697265625,12644.5,1032.6,1.0816639645695758,"80,30,80",108
7653,TJ-022-WQIDC,2022040911,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.5,27.2,1,3.98,80,30,80,23.1875,"[23.1875, 22.125, 22.9375, 21.671875]",15.1375,64.03087500000001,56.849609375,6797.4,398.4,1.058610645246712,"80,30,80",144
7654,TJ-022-WQIDC,2022040911,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.9,1,3.34,85,30,85,24.53125,"[24.53125, 24.484375]",15.1375,64.03087500000001,23.3701171875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7655,TJ-022-WQIDC,2022040911,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.0,27.9,1,2.83,80,30,80,24.546875,"[24.40625, 23.625, 24.546875, 23.625]",15.1375,64.03087500000001,33.2730712890625,1613.52,100.5,1.0622861817640934,"90,30,80",140
7656,TJ-022-WQIDC,2022040911,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.2,29.1,1,4.14,80,30,80,23.53125,"[22.953125, 23.53125]",15.1375,64.03087500000001,39.7412109375,6797.4,398.4,1.058610645246712,"90,30,80",54
7657,TJ-022-WQIDC,2022040911,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.7,29.7,1,4.94,80,30,80,22.765625,"[22.703125, 22.09375, 22.765625, 22.1875]",15.1375,64.03087500000001,93.55859375,10543.8,466.3,1.0442250422048975,"80,30,80",144
7658,TJ-022-WQIDC,2022040911,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.8,1,4.63,75,30,75,22.359375,"[22.359375, 22.34375]",15.1375,64.03087500000001,30.849609375,3456.4,309.9,1.0896597616016666,"60,30,80",144
7659,TJ-022-WQIDC,2022040911,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,72.8,28.2,1,2.89,80,35,80,23.546875,"[23.546875, 23.296875, 23.25, 23.46875]",15.1375,64.03087500000001,6.570556640625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
7660,TJ-022-WQIDC,2022040911,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.5,29.3,1,3.81,85,35,85,21.6875,[21.6875],15.1375,64.03087500000001,40.6796875,14805.0,1053.0,1.0711246200607902,"80,30,80",54
7661,TJ-022-WQIDC,2022040911,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.9,29.6,1,4.4,75,30,75,22.609375,"[22.609375, 21.9375, 22.546875, 21.90625]",15.1375,64.03087500000001,65.701171875,10543.8,466.3,1.0442250422048975,"80,30,80",142
