,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
7662,TJ-022-WQIDC,2022040911,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.4,1,4.14,85,30,85,24.6875,"[24.25, 24.296875, 24.515625, 24.6875]",15.1375,64.03087500000001,64.90380859375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7663,TJ-022-WQIDC,2022040911,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.0,1,5.26,90,35,90,22.65625,[22.65625],15.1375,64.03087500000001,45.13916015625,14805.0,1053.0,1.0711246200607902,"90,50,80",126
7664,TJ-022-WQIDC,2022040911,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.5,1,0.0,80,30,80,23.953125,[23.953125],15.1375,64.03087500000001,1.119873046875,1613.52,100.5,1.0622861817640934,"60,30,80",9
7665,TJ-022-WQIDC,2022040911,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,25.046875,"[25.046875, 24.265625]",15.1375,64.03087500000001,38.857421875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7666,TJ-022-WQIDC,2022040911,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.84375,"[23.84375, 23.8125]",15.1375,64.03087500000001,3.49951171875,483.73,99.8,1.2063134393153203,"60,30,80",103
7667,TJ-022-WQIDC,2022040911,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.0,26.9,1,2.26,80,30,80,24.203125,"[24.203125, 23.671875]",15.1375,64.03087500000001,2.3299560546875,1613.52,100.5,1.0622861817640934,"70,30,80",86
7668,TJ-022-WQIDC,2022040912,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,76.5,29.5,1,4.01,90,35,90,22.765625,"[22.453125, 22.390625, 22.65625, 22.765625]",14.8804,57.502,81.55078125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7669,TJ-022-WQIDC,2022040912,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,76.8,29.6,1,3.65,90,35,90,22.65625,[22.65625],14.8804,57.502,39.98828125,12644.5,1032.6,1.0816639645695758,"60,30,80",47
7670,TJ-022-WQIDC,2022040912,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.6,26.9,1,3.65,70,45,70,23.53125,"[23.53125, 23.28125, 22.21875, 22.59375]",14.8804,57.502,59.958984375,9323.1,460.5,1.0493934420954405,"80,30,80",144
7671,TJ-022-WQIDC,2022040912,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.7,29.6,1,4.53,75,30,75,22.4375,"[22.4375, 22.0, 22.359375, 21.71875]",14.8804,57.502,65.87890625,10543.8,466.3,1.0442250422048975,"90,50,80",2
7672,TJ-022-WQIDC,2022040912,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,70.2,29.2,1,3.81,80,45,80,24.734375,"[23.9375, 24.21875, 24.734375, 23.84375]",14.8804,57.502,64.015625,9323.1,460.5,1.0493934420954405,"80,30,80",144
7673,TJ-022-WQIDC,2022040912,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,67.5,29.0,1,4.94,80,30,80,23.078125,"[23.078125, 22.984375]",14.8804,57.502,34.0517578125,10543.8,466.3,1.0442250422048975,"90,30,80",94
7674,TJ-022-WQIDC,2022040912,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.0,29.5,1,3.81,90,35,90,23.125,"[22.5, 23.125, 22.1875]",14.8804,57.502,24.44921875,14805.0,1053.0,1.0711246200607902,"90,30,80",144
7675,TJ-022-WQIDC,2022040912,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,70.3,30.0,1,4.3,80,45,80,22.984375,"[22.984375, 22.4375, 22.984375]",14.8804,57.502,31.046875,9323.1,460.5,1.0493934420954405,"60,30,80",77
7676,TJ-022-WQIDC,2022040912,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.4,1,0.0,70,30,70,23.921875,"[23.3125, 23.921875]",14.8804,57.502,31.5498046875,10543.8,466.3,1.0442250422048975,"90,30,80",119
7677,TJ-022-WQIDC,2022040912,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.45,1,0.0,80,30,80,24.203125,"[24.171875, 23.9375, 24.203125, 23.765625]",14.8804,57.502,6.08984375,6253.04,859.5,1.1374531427913463,"70,30,80",111
7678,TJ-022-WQIDC,2022040912,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.2,29.6,1,3.65,70,45,70,24.296875,"[22.90625, 23.9375, 24.296875, 23.84375]",14.8804,57.502,65.935546875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7679,TJ-022-WQIDC,2022040912,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.9,31.0,1,4.94,90,35,90,23.765625,"[22.9375, 23.765625, 22.6875]",14.8804,57.502,36.8515625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7680,TJ-022-WQIDC,2022040912,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.71875,"[24.609375, 24.71875, 24.28125]",14.8804,57.502,0.61993408203125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7681,TJ-022-WQIDC,2022040912,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,38.7,25.3,1,1.79,75,30,75,24.515625,"[24.515625, 24.40625]",14.8804,57.502,4.529266357421875,483.73,99.8,1.2063134393153203,"70,30,80",123
7682,TJ-022-WQIDC,2022040912,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,59.2,31.2,1,3.79,80,30,80,23.140625,[23.140625],14.8804,57.502,36.30859375,10543.8,466.3,1.0442250422048975,"90,30,80",73
7683,TJ-022-WQIDC,2022040912,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.2,1,4.14,85,30,85,24.765625,"[24.3125, 24.375, 24.6875, 24.765625]",14.8804,57.502,59.06103515625,6253.04,859.5,1.1374531427913463,"80,30,80",144
7684,TJ-022-WQIDC,2022040912,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,67.5,30.4,1,4.85,80,30,80,22.6875,"[22.515625, 22.6875]",14.8804,57.502,42.0234375,10543.8,466.3,1.0442250422048975,"80,30,80",119
7685,TJ-022-WQIDC,2022040912,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.5,28.6,1,3.65,85,35,85,22.8125,"[22.015625, 22.8125, 22.515625, 22.703125]",14.8804,57.502,80.466796875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7686,TJ-022-WQIDC,2022040912,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,59.0,30.5,1,3.81,80,30,80,22.125,[22.125],14.8804,57.502,33.76953125,10543.8,466.3,1.0442250422048975,"60,30,80",116
7687,TJ-022-WQIDC,2022040912,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.3,29.5,1,4.63,80,35,80,22.90625,"[22.59375, 22.90625]",14.8804,57.502,25.341796875,14805.0,1053.0,1.0711246200607902,"60,30,80",80
7688,TJ-022-WQIDC,2022040912,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.7,1,3.56,70,30,70,22.375,"[22.375, 22.375]",14.8804,57.502,14.1015625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7689,TJ-022-WQIDC,2022040912,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.3,28.6,1,3.98,90,35,90,23.09375,"[22.234375, 23.09375, 22.171875, 22.84375]",14.8804,57.502,79.7255859375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7690,TJ-022-WQIDC,2022040912,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.2,29.5,1,3.98,75,45,75,24.296875,"[24.296875, 24.1875, 23.40625]",14.8804,57.502,25.37109375,9323.1,460.5,1.0493934420954405,"90,30,80",143
7691,TJ-022-WQIDC,2022040912,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,38.7,26.1,1,2.85,75,30,75,24.59375,"[24.515625, 24.59375]",14.8804,57.502,10.83935546875,483.73,99.8,1.2063134393153203,"70,30,80",124
7692,TJ-022-WQIDC,2022040912,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.3,29.4,1,3.65,90,35,90,23.328125,[23.328125],14.8804,57.502,41.099609375,14805.0,1053.0,1.0711246200607902,"80,30,80",112
7693,TJ-022-WQIDC,2022040912,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,73.8,27.9,1,4.78,75,30,75,22.515625,"[22.515625, 22.5]",14.8804,57.502,31.580078125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7694,TJ-022-WQIDC,2022040912,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.0,27.6,1,2.46,80,30,80,23.40625,"[23.015625, 23.40625, 23.15625, 22.875]",14.8804,57.502,35.0322265625,6797.4,398.4,1.058610645246712,"90,30,80",136
7695,TJ-022-WQIDC,2022040912,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,70.3,30.3,1,4.46,80,45,80,22.515625,[22.515625],14.8804,57.502,32.990234375,9323.1,460.5,1.0493934420954405,"60,30,80",144
7696,TJ-022-WQIDC,2022040912,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,73.0,29.5,1,4.71,85,35,85,23.328125,[23.328125],14.8804,57.502,36.880126953125,12644.5,1032.6,1.0816639645695758,"90,30,80",126
7697,TJ-022-WQIDC,2022040912,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.5,27.1,1,3.81,80,30,80,22.984375,"[22.984375, 21.96875, 22.859375, 21.5625]",14.8804,57.502,58.3203125,6797.4,398.4,1.058610645246712,"80,30,80",144
7698,TJ-022-WQIDC,2022040912,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,79.1,29.6,1,4.3,80,35,80,23.15625,"[22.203125, 23.15625]",14.8804,57.502,43.9609375,14805.0,1053.0,1.0711246200607902,"80,30,80",140
7699,TJ-022-WQIDC,2022040912,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.7,29.1,1,3.65,85,35,85,21.65625,[21.65625],14.8804,57.502,38.958984375,14805.0,1053.0,1.0711246200607902,"60,30,80",88
7700,TJ-022-WQIDC,2022040912,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,3.81,80,30,80,22.40625,"[22.34375, 22.40625]",14.8804,57.502,19.171875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7701,TJ-022-WQIDC,2022040912,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,68.9,28.1,1,4.01,80,35,80,23.90625,"[23.15625, 23.90625, 23.40625]",14.8804,57.502,19.4208984375,12644.5,1032.6,1.0816639645695758,"60,30,80",118
7702,TJ-022-WQIDC,2022040912,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,73.2,28.6,1,4.08,85,35,85,23.640625,"[23.640625, 23.234375, 23.1875, 23.578125]",14.8804,57.502,74.388671875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7703,TJ-022-WQIDC,2022040912,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,63.1,29.2,1,3.65,70,45,70,23.90625,"[23.875, 23.90625, 23.875, 23.4375]",14.8804,57.502,77.119140625,9323.1,460.5,1.0493934420954405,"80,30,80",144
7704,TJ-022-WQIDC,2022040912,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,58.7,29.6,1,4.55,80,30,80,22.59375,"[22.59375, 21.875, 22.265625, 22.0]",14.8804,57.502,90.55078125,10543.8,466.3,1.0442250422048975,"80,30,80",144
7705,TJ-022-WQIDC,2022040912,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,77.6,29.3,1,4.55,90,35,90,23.09375,"[22.921875, 22.53125, 23.09375, 22.953125]",14.8804,57.502,78.755859375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7706,TJ-022-WQIDC,2022040912,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.0,28.7,1,2.3,80,30,80,23.765625,"[22.359375, 23.65625, 23.765625]",14.8804,57.502,38.021484375,6797.4,398.4,1.058610645246712,"90,30,80",125
7707,TJ-022-WQIDC,2022040912,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.6,1,1.38,75,30,75,24.515625,"[24.515625, 24.1875]",14.8804,57.502,1.770263671875,483.73,99.8,1.2063134393153203,"70,30,80",102
7708,TJ-022-WQIDC,2022040912,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,2.01,70,30,70,22.03125,"[22.03125, 22.015625]",14.8804,57.502,22.1796875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7709,TJ-022-WQIDC,2022040912,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,69.2,27.9,1,3.14,80,35,80,23.15625,"[23.15625, 22.796875, 22.734375, 23.078125]",14.8804,57.502,6.570556640625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
7710,TJ-022-WQIDC,2022040912,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.9,29.8,1,3.65,80,45,80,23.84375,[23.84375],14.8804,57.502,35.31982421875,9323.1,460.5,1.0493934420954405,"90,30,80",140
7711,TJ-022-WQIDC,2022040912,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.4,27.0,1,2.73,70,30,70,23.015625,"[22.90625, 23.015625, 22.078125, 22.796875]",14.8804,57.502,27.479248046875,6797.4,398.4,1.058610645246712,"90,30,80",15
7712,TJ-022-WQIDC,2022040912,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.0,32.6,1,5.16,80,30,80,22.234375,"[22.234375, 22.046875]",14.8804,57.502,43.470703125,10543.8,466.3,1.0442250422048975,"80,30,80",142
7713,TJ-022-WQIDC,2022040912,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,83.7,29.7,1,4.78,85,35,85,22.28125,"[22.25, 22.28125, 22.0625, 22.234375]",14.8804,57.502,69.955078125,14805.0,1053.0,1.0711246200607902,"90,50,80",137
7714,TJ-022-WQIDC,2022040912,20220409,121000000000001694464090,12100000000000169446409022002219,22.0,50.0,1,46.4,28.0,1,2.73,70,30,70,23.328125,[23.328125],14.8804,57.502,0.199951171875,6797.4,398.4,1.058610645246712,"60,30,80",1
7715,TJ-022-WQIDC,2022040912,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,88.6,30.4,1,5.1,90,35,90,24.140625,"[23.484375, 24.078125, 24.0, 24.140625]",14.8804,57.502,81.23828125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7716,TJ-022-WQIDC,2022040912,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.5,1,4.2,85,30,85,25.46875,"[25.46875, 24.90625]",14.8804,57.502,38.66796875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7717,TJ-022-WQIDC,2022040912,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,76.5,29.9,1,4.81,90,35,90,23.578125,"[23.015625, 23.046875, 23.578125]",14.8804,57.502,40.349609375,12644.5,1032.6,1.0816639645695758,"80,30,80",108
7718,TJ-022-WQIDC,2022040912,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,24.125,"[24.125, 23.859375]",14.8804,57.502,3.41015625,483.73,99.8,1.2063134393153203,"70,30,80",41
7719,TJ-022-WQIDC,2022040912,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.5,1,4.08,85,30,85,24.703125,[24.703125],14.8804,57.502,13.630859375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7720,TJ-022-WQIDC,2022040912,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,59.7,30.6,1,3.52,80,30,80,23.0,"[23.0, 22.296875, 21.5]",14.8804,57.502,37.142578125,10543.8,466.3,1.0442250422048975,"90,30,80",52
7721,TJ-022-WQIDC,2022040912,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.7,27.7,1,2.88,80,30,80,24.65625,"[24.5625, 23.703125, 24.65625, 23.625]",14.8804,57.502,33.61279296875,1613.52,100.5,1.0622861817640934,"90,30,80",140
7722,TJ-022-WQIDC,2022040912,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.6,1,0.0,70,30,70,22.6875,"[22.625, 22.6875]",14.8804,57.502,22.509765625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7723,TJ-022-WQIDC,2022040912,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.1,80,30,80,22.53125,"[22.53125, 21.5625]",14.8804,57.502,33.16796875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7724,TJ-022-WQIDC,2022040912,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.2,26.8,1,3.17,70,30,70,23.09375,"[22.65625, 22.609375, 21.78125, 23.09375]",14.8804,57.502,42.72998046875,6797.4,398.4,1.058610645246712,"80,30,80",129
7725,TJ-022-WQIDC,2022040912,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.1,1,4.3,85,30,85,25.765625,"[24.890625, 25.078125, 25.015625, 25.765625]",14.8804,57.502,34.1904296875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7726,TJ-022-WQIDC,2022040912,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.5,30.2,1,4.3,80,30,80,23.15625,"[23.15625, 22.59375]",14.8804,57.502,40.7626953125,6797.4,398.4,1.058610645246712,"80,30,80",127
7727,TJ-022-WQIDC,2022040912,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,89.1,29.1,1,5.26,90,35,90,22.609375,[22.609375],14.8804,57.502,43.46337890625,14805.0,1053.0,1.0711246200607902,"90,50,80",126
7728,TJ-022-WQIDC,2022040912,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,76.5,29.5,1,3.81,90,35,90,23.40625,"[23.40625, 23.265625, 23.390625]",14.8804,57.502,42.1796875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7729,TJ-022-WQIDC,2022040912,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.7,26.7,1,2.98,80,30,80,24.703125,"[24.40625, 24.3125, 24.703125]",14.8804,57.502,5.5009765625,1613.52,100.5,1.0622861817640934,"70,30,80",144
7730,TJ-022-WQIDC,2022040912,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,52.7,26.1,1,1.79,80,30,80,24.40625,"[24.40625, 23.9375, 24.1875, 23.59375]",14.8804,57.502,9.240234375,6253.04,859.5,1.1374531427913463,"70,30,80",114
7731,TJ-022-WQIDC,2022040912,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.0,1,3.34,85,30,85,25.0625,"[25.0625, 25.0]",14.8804,57.502,23.8818359375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7732,TJ-022-WQIDC,2022040912,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,53.8,30.0,1,4.36,70,30,70,24.203125,"[23.359375, 22.96875, 24.203125]",14.8804,57.502,22.421875,10543.8,466.3,1.0442250422048975,"90,30,80",142
7733,TJ-022-WQIDC,2022040912,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.0,26.1,1,2.91,80,30,80,24.765625,"[24.34375, 24.453125, 24.765625, 24.703125]",14.8804,57.502,18.4892578125,1613.52,100.5,1.0622861817640934,"70,30,80",144
7734,TJ-022-WQIDC,2022040912,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.7,26.9,1,3.08,80,30,80,24.203125,"[24.203125, 23.9375]",14.8804,57.502,2.37030029296875,1613.52,100.5,1.0622861817640934,"70,30,80",86
7735,TJ-022-WQIDC,2022040912,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,72.7,28.7,1,4.01,85,35,85,23.375,"[23.203125, 23.28125, 22.6875, 23.375]",14.8804,57.502,73.8984375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7736,TJ-022-WQIDC,2022040912,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.03,1,0.0,80,30,80,24.53125,[24.53125],14.8804,57.502,1.090087890625,1613.52,100.5,1.0622861817640934,"70,30,80",135
7737,TJ-022-WQIDC,2022040912,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.2,29.0,1,3.98,80,30,80,23.328125,"[22.875, 23.328125]",14.8804,57.502,41.376953125,6797.4,398.4,1.058610645246712,"80,30,80",90
7738,TJ-022-WQIDC,2022040912,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.7,29.2,1,3.81,85,35,85,22.375,"[21.65625, 22.125, 22.375]",14.8804,57.502,35.783203125,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7739,TJ-022-WQIDC,2022040912,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.4,1,0.0,80,30,80,24.453125,"[24.125, 24.453125]",14.8804,57.502,3.26953125,1613.52,100.5,1.0622861817640934,"70,30,80",144
7740,TJ-022-WQIDC,2022040913,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,69.7,28.4,1,2.91,85,35,85,23.34375,"[23.34375, 22.703125, 23.015625, 23.203125]",14.6233,50.973125,71.89453125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7741,TJ-022-WQIDC,2022040913,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,55.2,29.1,1,2.3,80,30,80,23.796875,"[22.453125, 23.703125, 23.796875]",14.6233,50.973125,36.837890625,6797.4,398.4,1.058610645246712,"90,30,80",125
7742,TJ-022-WQIDC,2022040913,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,81.2,30.1,1,3.65,90,35,90,23.3125,[23.3125],14.6233,50.973125,39.986328125,12644.5,1032.6,1.0816639645695758,"90,30,80",29
7743,TJ-022-WQIDC,2022040913,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.90625,"[23.765625, 23.90625]",14.6233,50.973125,3.490234375,483.73,99.8,1.2063134393153203,"60,30,80",103
7744,TJ-022-WQIDC,2022040913,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,73.8,27.9,1,4.63,75,30,75,22.53125,"[22.40625, 22.53125]",14.6233,50.973125,31.01953125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7745,TJ-022-WQIDC,2022040913,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.6,1,4.2,85,30,85,25.546875,"[25.546875, 25.015625]",14.6233,50.973125,38.701171875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7746,TJ-022-WQIDC,2022040913,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.5,30.8,1,3.52,80,30,80,23.015625,"[23.015625, 22.546875, 21.78125]",14.6233,50.973125,38.74609375,10543.8,466.3,1.0442250422048975,"90,30,80",52
7747,TJ-022-WQIDC,2022040913,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,46.0,26.3,1,1.79,80,30,80,24.109375,"[24.109375, 23.71875, 23.796875, 23.5]",14.6233,50.973125,9.26953125,6253.04,859.5,1.1374531427913463,"70,30,80",114
7748,TJ-022-WQIDC,2022040913,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.8,1,0.0,80,30,80,24.796875,[24.796875],14.6233,50.973125,1.1201171875,1613.52,100.5,1.0622861817640934,"70,30,80",135
7749,TJ-022-WQIDC,2022040913,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,24.046875,"[23.453125, 24.046875]",14.6233,50.973125,10.60009765625,483.73,99.8,1.2063134393153203,"70,30,80",124
7750,TJ-022-WQIDC,2022040913,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,56.2,27.6,1,2.46,80,30,80,23.421875,"[23.0625, 23.421875, 23.15625, 22.984375]",14.6233,50.973125,34.16845703125,6797.4,398.4,1.058610645246712,"90,30,80",136
7751,TJ-022-WQIDC,2022040913,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,2.21,70,30,70,21.875,"[21.875, 21.8125]",14.6233,50.973125,22.279296875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7752,TJ-022-WQIDC,2022040913,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.7,26.7,1,2.15,80,30,80,24.96875,"[24.734375, 24.578125, 24.96875]",14.6233,50.973125,5.44970703125,1613.52,100.5,1.0622861817640934,"70,30,80",144
7753,TJ-022-WQIDC,2022040913,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,36.7,25.2,1,1.25,75,30,75,24.265625,"[23.8125, 24.265625]",14.6233,50.973125,4.480438232421875,483.73,99.8,1.2063134393153203,"70,30,80",123
7754,TJ-022-WQIDC,2022040913,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.0,30.4,1,4.46,80,30,80,23.203125,"[23.203125, 22.765625]",14.6233,50.973125,40.490234375,6797.4,398.4,1.058610645246712,"80,30,80",127
7755,TJ-022-WQIDC,2022040913,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.34375,"[23.984375, 24.34375]",14.6233,50.973125,3.25,1613.52,100.5,1.0622861817640934,"70,30,80",144
7756,TJ-022-WQIDC,2022040913,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.265625,"[22.296875, 23.265625]",14.6233,50.973125,43.82421875,14805.0,1053.0,1.0711246200607902,"80,30,80",140
7757,TJ-022-WQIDC,2022040913,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.515625,"[22.515625, 22.484375]",14.6233,50.973125,21.642578125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7758,TJ-022-WQIDC,2022040913,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.5,27.0,1,2.79,80,30,80,24.078125,"[24.078125, 24.078125]",14.6233,50.973125,2.5203857421875,1613.52,100.5,1.0622861817640934,"70,30,80",86
7759,TJ-022-WQIDC,2022040913,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.2,1,3.34,85,30,85,25.1875,"[25.1875, 25.1875]",14.6233,50.973125,23.62109375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7760,TJ-022-WQIDC,2022040913,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.2,1,4.3,85,30,85,25.75,"[24.90625, 25.078125, 25.046875, 25.75]",14.6233,50.973125,35.2900390625,6253.04,859.5,1.1374531427913463,"80,30,80",144
7761,TJ-022-WQIDC,2022040913,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.0,27.2,1,3.98,80,30,80,23.140625,"[23.140625, 22.046875, 22.859375, 21.59375]",14.6233,50.973125,57.70703125,6797.4,398.4,1.058610645246712,"80,30,80",144
7762,TJ-022-WQIDC,2022040913,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.7,29.1,1,3.81,85,35,85,21.5625,[21.5625],14.6233,50.973125,39.75,14805.0,1053.0,1.0711246200607902,"60,30,80",88
7763,TJ-022-WQIDC,2022040913,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.7,32.9,1,5.16,80,30,80,22.015625,"[22.015625, 22.015625]",14.6233,50.973125,42.869140625,10543.8,466.3,1.0442250422048975,"80,30,80",142
7764,TJ-022-WQIDC,2022040913,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.8,29.6,1,3.81,75,45,75,24.34375,"[24.34375, 24.21875, 23.375]",14.6233,50.973125,25.33984375,9323.1,460.5,1.0493934420954405,"90,30,80",143
7765,TJ-022-WQIDC,2022040913,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,66.2,27.4,1,3.14,80,35,80,22.78125,"[22.78125, 22.5, 22.515625, 22.625]",14.6233,50.973125,6.560791015625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
7766,TJ-022-WQIDC,2022040913,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.6,29.4,1,3.98,90,35,90,23.09375,"[22.5625, 23.09375, 22.265625]",14.6233,50.973125,24.12890625,14805.0,1053.0,1.0711246200607902,"90,30,80",144
7767,TJ-022-WQIDC,2022040913,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.4,1,5.26,90,35,90,23.796875,"[22.9375, 23.796875, 22.6875]",14.6233,50.973125,36.87109375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7768,TJ-022-WQIDC,2022040913,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.1,1,5.42,90,35,90,22.703125,[22.703125],14.6233,50.973125,44.05126953125,14805.0,1053.0,1.0711246200607902,"90,50,80",126
7769,TJ-022-WQIDC,2022040913,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.7,29.1,1,4.3,80,30,80,23.453125,"[22.953125, 23.453125]",14.6233,50.973125,40.697265625,6797.4,398.4,1.058610645246712,"80,30,80",90
7770,TJ-022-WQIDC,2022040913,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,50.0,26.8,1,2.73,70,30,70,23.03125,"[22.921875, 23.03125, 22.3125, 22.828125]",14.6233,50.973125,26.990478515625,6797.4,398.4,1.058610645246712,"90,30,80",15
7771,TJ-022-WQIDC,2022040913,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.7,29.2,1,3.5,85,35,85,22.484375,"[21.65625, 22.046875, 22.484375]",14.6233,50.973125,36.3203125,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7772,TJ-022-WQIDC,2022040913,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.0,28.7,1,3.65,85,35,85,22.84375,"[22.046875, 22.84375, 22.5625, 22.765625]",14.6233,50.973125,80.2578125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7773,TJ-022-WQIDC,2022040913,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.3,28.6,1,3.98,90,35,90,23.265625,"[22.28125, 23.265625, 22.234375, 22.9375]",14.6233,50.973125,81.3779296875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7774,TJ-022-WQIDC,2022040913,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,73.5,29.2,1,3.52,90,35,90,23.46875,"[22.71875, 22.3125, 23.46875, 23.09375]",14.6233,50.973125,79.6484375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7775,TJ-022-WQIDC,2022040913,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.0,26.2,1,1.31,80,30,80,24.828125,"[24.296875, 24.234375, 24.703125, 24.828125]",14.6233,50.973125,18.32861328125,1613.52,100.5,1.0622861817640934,"70,30,80",144
7776,TJ-022-WQIDC,2022040913,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.1,80,30,80,21.96875,"[21.96875, 21.46875]",14.6233,50.973125,33.138671875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7777,TJ-022-WQIDC,2022040913,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.03125,"[24.03125, 23.546875]",14.6233,50.973125,1.7301025390625,483.73,99.8,1.2063134393153203,"70,30,80",102
7778,TJ-022-WQIDC,2022040913,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.8,26.9,1,3.34,70,30,70,23.09375,"[22.6875, 22.65625, 21.84375, 23.09375]",14.6233,50.973125,41.71923828125,6797.4,398.4,1.058610645246712,"80,30,80",129
7779,TJ-022-WQIDC,2022040913,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.2,1,4.14,85,30,85,24.765625,"[24.328125, 24.40625, 24.734375, 24.765625]",14.6233,50.973125,57.947265625,6253.04,859.5,1.1374531427913463,"80,30,80",144
7780,TJ-022-WQIDC,2022040913,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.0,30.0,1,3.79,80,30,80,22.90625,"[22.890625, 22.515625, 22.90625, 22.484375]",14.6233,50.973125,90.328125,10543.8,466.3,1.0442250422048975,"80,30,80",144
7781,TJ-022-WQIDC,2022040913,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.0,29.9,1,4.36,70,30,70,24.28125,"[23.5, 23.09375, 24.28125]",14.6233,50.973125,21.8125,10543.8,466.3,1.0442250422048975,"90,30,80",142
7782,TJ-022-WQIDC,2022040913,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.2,28.5,1,4.94,80,30,80,22.96875,"[22.796875, 22.96875]",14.6233,50.973125,33.3095703125,10543.8,466.3,1.0442250422048975,"60,30,80",50
7783,TJ-022-WQIDC,2022040913,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.5,29.8,1,4.46,80,45,80,23.078125,"[23.078125, 22.375, 22.875]",14.6233,50.973125,30.759765625,9323.1,460.5,1.0493934420954405,"90,30,80",56
7784,TJ-022-WQIDC,2022040913,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,61.7,29.4,1,4.4,75,30,75,22.0625,"[22.0625, 22.046875, 21.9375, 21.5625]",14.6233,50.973125,63.310546875,10543.8,466.3,1.0442250422048975,"80,30,80",142
7785,TJ-022-WQIDC,2022040913,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,65.2,30.2,1,4.85,80,30,80,22.515625,"[22.515625, 22.4375]",14.6233,50.973125,41.779296875,10543.8,466.3,1.0442250422048975,"80,30,80",119
7786,TJ-022-WQIDC,2022040913,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.3,27.5,1,3.81,70,45,70,23.625,"[23.625, 23.453125, 22.34375, 22.703125]",14.6233,50.973125,60.2451171875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7787,TJ-022-WQIDC,2022040913,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.2,30.6,1,3.81,80,30,80,22.0625,[22.0625],14.6233,50.973125,35.0,10543.8,466.3,1.0442250422048975,"60,30,80",116
7788,TJ-022-WQIDC,2022040913,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.5,31.4,1,3.79,80,30,80,23.234375,[23.234375],14.6233,50.973125,35.796875,10543.8,466.3,1.0442250422048975,"90,30,80",73
7789,TJ-022-WQIDC,2022040913,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.7,27.6,1,1.3,80,30,80,24.5625,"[24.484375, 23.796875, 24.5625, 23.6875]",14.6233,50.973125,33.410400390625,1613.52,100.5,1.0622861817640934,"90,30,80",140
7790,TJ-022-WQIDC,2022040913,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,63.6,29.4,1,3.98,90,35,90,23.40625,[23.40625],14.6233,50.973125,41.259765625,14805.0,1053.0,1.0711246200607902,"80,30,80",112
7791,TJ-022-WQIDC,2022040913,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,81.2,29.9,1,3.81,90,35,90,23.890625,"[23.890625, 23.796875, 23.8125]",14.6233,50.973125,42.923828125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7792,TJ-022-WQIDC,2022040913,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.1,30.0,1,3.5,80,45,80,23.953125,[23.953125],14.6233,50.973125,35.557861328125,9323.1,460.5,1.0493934420954405,"90,30,80",140
7793,TJ-022-WQIDC,2022040913,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.1,1,5.1,85,35,85,22.296875,"[22.234375, 22.296875, 22.09375, 22.28125]",14.6233,50.973125,68.55859375,14805.0,1053.0,1.0711246200607902,"90,50,80",137
7794,TJ-022-WQIDC,2022040913,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.2,1,0.0,70,30,70,23.765625,"[22.859375, 23.765625]",14.6233,50.973125,31.1298828125,10543.8,466.3,1.0442250422048975,"90,30,80",119
7795,TJ-022-WQIDC,2022040913,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.2,29.8,1,3.65,70,45,70,24.265625,"[22.921875, 23.890625, 24.265625, 23.875]",14.6233,50.973125,66.322265625,9323.1,460.5,1.0493934420954405,"80,30,80",144
7796,TJ-022-WQIDC,2022040913,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.7,29.3,1,3.5,70,45,70,23.875,"[23.875, 23.8125, 23.78125, 23.4375]",14.6233,50.973125,74.23046875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7797,TJ-022-WQIDC,2022040913,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,73.0,28.0,1,4.01,80,35,80,23.609375,"[23.03125, 23.609375, 23.015625]",14.6233,50.973125,19.4208984375,12644.5,1032.6,1.0816639645695758,"60,30,80",118
7798,TJ-022-WQIDC,2022040913,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,70.0,29.5,1,3.69,85,35,85,22.953125,[22.953125],14.6233,50.973125,38.0849609375,12644.5,1032.6,1.0816639645695758,"60,30,80",17
7799,TJ-022-WQIDC,2022040913,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.7,1,4.08,85,30,85,24.71875,[24.71875],14.6233,50.973125,14.43896484375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7800,TJ-022-WQIDC,2022040913,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,3.81,80,30,80,22.453125,"[22.34375, 22.453125]",14.6233,50.973125,19.310546875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7801,TJ-022-WQIDC,2022040913,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.9375,"[22.625, 22.9375]",14.6233,50.973125,26.228515625,14805.0,1053.0,1.0711246200607902,"60,30,80",80
7802,TJ-022-WQIDC,2022040913,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.1,1,3.65,85,30,85,24.8125,"[24.578125, 24.8125, 24.34375]",14.6233,50.973125,0.669921875,6253.04,859.5,1.1374531427913463,"80,30,80",144
7803,TJ-022-WQIDC,2022040913,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,73.5,29.8,1,3.91,90,35,90,23.296875,"[22.90625, 22.734375, 23.296875]",14.6233,50.973125,41.51953125,12644.5,1032.6,1.0816639645695758,"80,30,80",108
7804,TJ-022-WQIDC,2022040913,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.26,90,35,90,24.1875,"[23.515625, 24.171875, 24.046875, 24.1875]",14.6233,50.973125,82.5625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7805,TJ-022-WQIDC,2022040913,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,77.0,29.2,1,4.01,85,35,85,23.890625,"[23.703125, 23.703125, 23.078125, 23.890625]",14.6233,50.973125,74.78125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7806,TJ-022-WQIDC,2022040913,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,81.4,29.9,1,4.01,90,35,90,23.046875,"[22.84375, 22.6875, 22.984375, 23.046875]",14.6233,50.973125,83.302734375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7807,TJ-022-WQIDC,2022040913,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.5,1,0.0,80,30,80,24.203125,"[24.203125, 23.765625, 24.203125, 23.6875]",14.6233,50.973125,6.0693359375,6253.04,859.5,1.1374531427913463,"70,30,80",111
7808,TJ-022-WQIDC,2022040913,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.8,1,2.17,70,30,70,22.390625,"[22.375, 22.390625]",14.6233,50.973125,14.091796875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7809,TJ-022-WQIDC,2022040913,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.6,29.1,1,3.65,80,45,80,24.65625,"[23.90625, 24.125, 24.65625, 23.671875]",14.6233,50.973125,61.92578125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7810,TJ-022-WQIDC,2022040913,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.3,30.1,1,4.3,80,45,80,22.5,[22.5],14.6233,50.973125,32.318359375,9323.1,460.5,1.0493934420954405,"60,30,80",144
7811,TJ-022-WQIDC,2022040914,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,21.90625,"[21.90625, 21.703125]",14.3662,44.44425,22.23828125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7812,TJ-022-WQIDC,2022040914,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,62.0,30.8,1,3.52,80,30,80,23.0625,"[23.0625, 22.6875, 21.875]",14.3662,44.44425,37.017578125,10543.8,466.3,1.0442250422048975,"90,30,80",52
7813,TJ-022-WQIDC,2022040914,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.5,27.5,1,2.46,80,30,80,23.375,"[23.0, 23.375, 23.09375, 22.84375]",14.3662,44.44425,33.8994140625,6797.4,398.4,1.058610645246712,"90,30,80",136
7814,TJ-022-WQIDC,2022040914,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.7,1,4.46,75,30,75,22.296875,"[22.296875, 22.15625]",14.3662,44.44425,30.9208984375,3456.4,309.9,1.0896597616016666,"60,30,80",144
7815,TJ-022-WQIDC,2022040914,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.1,90,35,90,23.84375,"[22.96875, 23.84375, 22.71875]",14.3662,44.44425,37.171875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7816,TJ-022-WQIDC,2022040914,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,0.0,23.5,1,0.0,70,30,70,23.609375,"[22.96875, 23.609375]",14.3662,44.44425,31.1591796875,10543.8,466.3,1.0442250422048975,"90,30,80",119
7817,TJ-022-WQIDC,2022040914,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.3,1,5.42,90,35,90,22.703125,[22.703125],14.3662,44.44425,43.50048828125,14805.0,1053.0,1.0711246200607902,"90,50,80",126
7818,TJ-022-WQIDC,2022040914,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.1,26.9,1,3.65,70,45,70,23.484375,"[23.484375, 23.375, 22.234375, 22.625]",14.3662,44.44425,60.046875,9323.1,460.5,1.0493934420954405,"80,30,80",144
7819,TJ-022-WQIDC,2022040914,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.2,26.2,1,2.91,80,30,80,24.5625,"[24.4375, 24.265625, 24.5625, 24.53125]",14.3662,44.44425,18.57958984375,1613.52,100.5,1.0622861817640934,"70,30,80",144
7820,TJ-022-WQIDC,2022040914,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.5,29.1,1,4.14,80,30,80,23.328125,"[22.921875, 23.328125]",14.3662,44.44425,41.130859375,6797.4,398.4,1.058610645246712,"80,30,80",90
7821,TJ-022-WQIDC,2022040914,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,3.81,80,30,80,22.453125,"[22.34375, 22.453125]",14.3662,44.44425,19.48046875,3456.4,309.9,1.0896597616016666,"60,30,80",144
7822,TJ-022-WQIDC,2022040914,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.6,27.0,1,2.73,70,30,70,22.984375,"[22.875, 22.984375, 22.015625, 22.796875]",14.3662,44.44425,26.940673828125,6797.4,398.4,1.058610645246712,"60,30,80",129
7823,TJ-022-WQIDC,2022040914,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,4.94,80,30,80,21.734375,"[21.734375, 21.40625]",14.3662,44.44425,33.259765625,3456.4,309.9,1.0896597616016666,"60,30,80",144
7824,TJ-022-WQIDC,2022040914,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.2,30.3,1,3.79,80,30,80,23.046875,"[23.046875, 22.703125, 23.046875, 22.6875]",14.3662,44.44425,90.130859375,10543.8,466.3,1.0442250422048975,"80,30,80",144
7825,TJ-022-WQIDC,2022040914,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.8,1,2.3,80,30,80,23.78125,"[22.359375, 23.671875, 23.78125]",14.3662,44.44425,37.537109375,6797.4,398.4,1.058610645246712,"90,30,80",125
7826,TJ-022-WQIDC,2022040914,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.2,1,0.0,80,30,80,24.09375,[24.09375],14.3662,44.44425,1.039794921875,1613.52,100.5,1.0622861817640934,"70,30,80",135
7827,TJ-022-WQIDC,2022040914,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.5,28.7,1,3.79,80,30,80,23.203125,"[23.203125, 23.0625]",14.3662,44.44425,33.4892578125,10543.8,466.3,1.0442250422048975,"90,30,80",94
7828,TJ-022-WQIDC,2022040914,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.0,26.9,1,2.51,80,30,80,24.03125,"[24.03125, 23.984375]",14.3662,44.44425,2.4798583984375,1613.52,100.5,1.0622861817640934,"70,30,80",86
7829,TJ-022-WQIDC,2022040914,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.5,28.7,1,3.65,85,35,85,22.875,"[22.015625, 22.875, 22.5625, 22.71875]",14.3662,44.44425,81.408203125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7830,TJ-022-WQIDC,2022040914,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,74.7,29.9,1,3.69,85,35,85,23.734375,[23.734375],14.3662,44.44425,37.2666015625,12644.5,1032.6,1.0816639645695758,"90,30,80",126
7831,TJ-022-WQIDC,2022040914,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.171875,"[23.84375, 24.171875]",14.3662,44.44425,3.189453125,1613.52,100.5,1.0622861817640934,"70,30,80",144
7832,TJ-022-WQIDC,2022040914,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.0,1,3.34,85,30,85,25.109375,"[25.109375, 25.0625]",14.3662,44.44425,23.208984375,6253.04,859.5,1.1374531427913463,"80,30,80",144
7833,TJ-022-WQIDC,2022040914,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.6,29.6,1,4.01,90,35,90,22.921875,"[22.625, 22.515625, 22.84375, 22.921875]",14.3662,44.44425,80.67578125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7834,TJ-022-WQIDC,2022040914,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.2,29.2,1,3.81,85,35,85,21.765625,[21.765625],14.3662,44.44425,39.466796875,14805.0,1053.0,1.0711246200607902,"60,30,80",88
7835,TJ-022-WQIDC,2022040914,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.4,26.9,1,3.17,70,30,70,23.03125,"[22.625, 22.65625, 21.75, 23.03125]",14.3662,44.44425,41.968994140625,6797.4,398.4,1.058610645246712,"80,30,80",129
7836,TJ-022-WQIDC,2022040914,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,74.0,28.9,1,4.01,85,35,85,23.234375,"[23.09375, 23.234375, 22.640625, 23.140625]",14.3662,44.44425,73.640625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7837,TJ-022-WQIDC,2022040914,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.5,27.1,1,3.98,80,30,80,23.09375,"[23.09375, 22.0, 22.84375, 21.546875]",14.3662,44.44425,57.48828125,6797.4,398.4,1.058610645246712,"80,30,80",144
7838,TJ-022-WQIDC,2022040914,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.0,30.6,1,3.81,80,30,80,22.109375,[22.109375],14.3662,44.44425,33.80859375,10543.8,466.3,1.0442250422048975,"60,30,80",116
7839,TJ-022-WQIDC,2022040914,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.3,1,4.3,80,30,80,23.203125,"[23.203125, 22.6875]",14.3662,44.44425,40.701171875,6797.4,398.4,1.058610645246712,"80,30,80",127
7840,TJ-022-WQIDC,2022040914,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.6875,"[24.453125, 24.6875, 24.234375]",14.3662,44.44425,0.639892578125,6253.04,859.5,1.1374531427913463,"80,30,80",144
7841,TJ-022-WQIDC,2022040914,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,78.4,30.3,1,3.91,90,35,90,23.90625,"[23.453125, 23.40625, 23.90625]",14.3662,44.44425,41.814453125,12644.5,1032.6,1.0816639645695758,"80,30,80",108
7842,TJ-022-WQIDC,2022040914,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,1.27,70,30,70,22.375,"[22.375, 22.359375]",14.3662,44.44425,14.080078125,3456.4,309.9,1.0896597616016666,"60,30,80",144
7843,TJ-022-WQIDC,2022040914,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.26,90,35,90,24.140625,"[23.484375, 24.125, 24.015625, 24.140625]",14.3662,44.44425,83.111328125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7844,TJ-022-WQIDC,2022040914,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.5,29.1,1,3.98,80,45,80,24.578125,"[23.8125, 24.09375, 24.578125, 23.625]",14.3662,44.44425,62.330078125,9323.1,460.5,1.0493934420954405,"80,30,80",144
7845,TJ-022-WQIDC,2022040914,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,78.7,29.4,1,3.52,90,35,90,23.234375,"[23.15625, 22.96875, 23.140625, 23.234375]",14.3662,44.44425,79.69140625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
7846,TJ-022-WQIDC,2022040914,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.4,28.6,1,4.3,90,35,90,23.1875,"[22.203125, 23.1875, 22.25, 22.9375]",14.3662,44.44425,81.5810546875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
7847,TJ-022-WQIDC,2022040914,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.0,31.3,1,3.79,80,30,80,23.265625,[23.265625],14.3662,44.44425,35.947265625,10543.8,466.3,1.0442250422048975,"90,30,80",73
7848,TJ-022-WQIDC,2022040914,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,66.5,30.3,1,4.85,80,30,80,22.484375,"[22.484375, 22.40625]",14.3662,44.44425,41.931640625,10543.8,466.3,1.0442250422048975,"80,30,80",119
7849,TJ-022-WQIDC,2022040914,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.7,29.4,1,3.98,85,35,85,22.5625,"[21.8125, 22.3125, 22.5625]",14.3662,44.44425,36.07421875,14805.0,1053.0,1.0711246200607902,"60,30,80",144
7850,TJ-022-WQIDC,2022040914,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.5,30.1,1,4.3,80,45,80,22.484375,[22.484375],14.3662,44.44425,31.9609375,9323.1,460.5,1.0493934420954405,"60,30,80",144
7851,TJ-022-WQIDC,2022040914,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.171875,"[24.171875, 23.96875]",14.3662,44.44425,1.6702880859375,483.73,99.8,1.2063134393153203,"70,30,80",102
7852,TJ-022-WQIDC,2022040914,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.2,1,4.14,85,30,85,24.578125,"[24.203125, 24.25, 24.578125, 24.546875]",14.3662,44.44425,57.4375,6253.04,859.5,1.1374531427913463,"80,30,80",144
