,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
8229,TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,59.7,29.1,1,3.65,85,35,85,21.59375,[21.59375],13.1357125,47.193275,37.37890625,14805.0,1053.0,1.0711246200607902,"60,30,80",88
8230,TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,59.7,28.4,1,3.5,85,35,85,22.703125,"[21.90625, 22.703125, 22.4375, 22.546875]",13.1357125,47.193275,77.4375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8231,TJ-022-WQIDC,2022040919,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.8,26.8,1,3.01,70,30,70,22.953125,"[22.515625, 22.453125, 21.734375, 22.953125]",13.1357125,47.193275,40.10791015625,6797.4,398.4,1.058610645246712,"80,30,80",129
8232,TJ-022-WQIDC,2022040919,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.1,1,0.0,70,30,70,22.078125,"[22.078125, 22.046875]",13.1357125,47.193275,22.98046875,3456.4,309.9,1.0896597616016666,"60,30,80",144
8233,TJ-022-WQIDC,2022040919,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.8,29.2,1,3.4,90,35,90,23.21875,"[23.125, 22.875, 23.15625, 23.21875]",13.1357125,47.193275,75.970703125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8234,TJ-022-WQIDC,2022040919,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,54.5,26.1,1,1.93,80,30,80,24.046875,"[24.046875, 23.5, 23.625, 23.6875]",13.1357125,47.193275,9.390625,6253.04,859.5,1.1374531427913463,"70,30,80",114
8235,TJ-022-WQIDC,2022040919,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.9,1,0.0,75,30,75,24.109375,"[23.59375, 24.109375]",13.1357125,47.193275,10.809814453125,483.73,99.8,1.2063134393153203,"70,30,80",124
8236,TJ-022-WQIDC,2022040919,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.2,29.3,1,3.5,90,35,90,23.171875,"[22.453125, 23.171875, 22.0625]",13.1357125,47.193275,23.23828125,14805.0,1053.0,1.0711246200607902,"90,30,80",144
8237,TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,43.0,26.1,1,1.27,80,30,80,24.015625,"[24.015625, 23.625, 23.90625, 23.546875]",12.89695,52.462199999999996,9.1796875,6253.04,859.5,1.1374531427913463,"70,30,80",114
8238,TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,62.4,29.7,1,3.36,75,30,75,22.90625,"[22.578125, 22.734375, 22.90625, 22.59375]",12.89695,52.462199999999996,61.123046875,10543.8,466.3,1.0442250422048975,"80,30,80",142
8239,TJ-022-WQIDC,2022040920,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.6,1,0.0,70,30,70,22.5625,"[22.484375, 22.5625]",12.89695,52.462199999999996,21.611328125,3456.4,309.9,1.0896597616016666,"60,30,80",144
8240,TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.5,29.6,1,3.69,85,35,85,23.546875,[23.546875],12.89695,52.462199999999996,35.7392578125,12644.5,1032.6,1.0816639645695758,"90,30,80",126
8241,TJ-022-WQIDC,2022040920,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.3,1,0.0,75,30,75,24.03125,"[23.53125, 24.03125]",12.89695,52.462199999999996,4.5791015625,483.73,99.8,1.2063134393153203,"70,30,80",123
8242,TJ-022-WQIDC,2022040920,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.5,26.9,1,3.01,80,30,80,24.140625,"[24.140625, 24.109375]",12.89695,52.462199999999996,2.5401611328125,1613.52,100.5,1.0622861817640934,"70,30,80",86
8243,TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.0,29.1,1,3.34,85,35,85,22.375,"[21.6875, 21.875, 22.375]",12.89695,52.462199999999996,33.66015625,14805.0,1053.0,1.0711246200607902,"60,30,80",144
8244,TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,61.4,29.3,1,3.5,90,35,90,23.203125,"[22.5625, 23.203125, 22.09375]",12.89695,52.462199999999996,23.4599609375,14805.0,1053.0,1.0711246200607902,"90,30,80",144
8245,TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,78.8,29.7,1,4.46,80,35,80,23.1875,"[22.203125, 23.1875]",12.89695,52.462199999999996,43.669921875,14805.0,1053.0,1.0711246200607902,"80,30,80",140
8246,TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.515625,"[24.328125, 24.515625, 24.125]",12.89695,52.462199999999996,0.6298828125,6253.04,859.5,1.1374531427913463,"80,30,80",144
8247,TJ-022-WQIDC,2022040920,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,2.3,70,30,70,22.015625,"[22.015625, 22.0]",12.89695,52.462199999999996,22.80859375,3456.4,309.9,1.0896597616016666,"60,30,80",144
8248,TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,61.1,28.4,1,3.81,90,35,90,23.0625,"[22.359375, 23.0625, 22.203125, 22.8125]",12.89695,52.462199999999996,76.8701171875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8249,TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.6,28.2,1,3.11,80,35,80,23.875,"[23.3125, 23.875, 23.4375]",12.89695,52.462199999999996,19.4306640625,12644.5,1032.6,1.0816639645695758,"60,30,80",118
8250,TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.2,30.7,1,4.46,80,30,80,22.953125,[22.953125],12.89695,52.462199999999996,32.91015625,10543.8,466.3,1.0442250422048975,"60,30,80",116
8251,TJ-022-WQIDC,2022040920,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.9,1,0.0,75,30,75,24.375,"[24.359375, 24.375]",12.89695,52.462199999999996,10.720458984375,483.73,99.8,1.2063134393153203,"70,30,80",124
8252,TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.6,1,4.14,85,30,85,24.171875,"[23.84375, 23.875, 24.171875, 24.09375]",12.89695,52.462199999999996,59.22900390625,6253.04,859.5,1.1374531427913463,"80,30,80",144
8253,TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,73.5,28.8,1,3.63,85,35,85,23.59375,"[23.453125, 23.40625, 22.84375, 23.59375]",12.89695,52.462199999999996,69.32421875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8254,TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.0,29.7,1,3.5,70,45,70,24.296875,"[23.015625, 23.71875, 24.296875, 23.9375]",12.89695,52.462199999999996,62.814453125,9323.1,460.5,1.0493934420954405,"80,30,80",144
8255,TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,77.3,29.4,1,4.46,90,35,90,23.390625,"[23.375, 23.3125, 23.390625]",12.89695,52.462199999999996,40.958984375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8256,TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.2,27.3,1,3.65,80,30,80,23.265625,"[23.265625, 22.140625, 22.96875, 21.625]",12.89695,52.462199999999996,55.87109375,6797.4,398.4,1.058610645246712,"80,30,80",144
8257,TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.2,29.5,1,4.3,80,30,80,22.890625,"[22.890625, 21.859375, 22.8125, 22.0625]",12.89695,52.462199999999996,86.943359375,10543.8,466.3,1.0442250422048975,"80,30,80",144
8258,TJ-022-WQIDC,2022040920,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.5,28.0,1,2.2,80,30,80,24.484375,"[24.421875, 23.921875, 24.484375, 23.703125]",12.89695,52.462199999999996,33.25994873046875,1613.52,100.5,1.0622861817640934,"90,30,80",140
8259,TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.2,29.9,1,4.46,80,45,80,22.5625,[22.5625],12.89695,52.462199999999996,31.41015625,9323.1,460.5,1.0493934420954405,"60,30,80",144
8260,TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.58,1,0.0,80,30,80,23.96875,"[23.96875, 23.96875, 23.96875, 23.8125]",12.89695,52.462199999999996,6.01953125,6253.04,859.5,1.1374531427913463,"60,30,80",33
8261,TJ-022-WQIDC,2022040920,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.7,26.0,1,2.11,80,30,80,24.765625,"[24.515625, 24.5625, 24.734375, 24.765625]",12.89695,52.462199999999996,18.46923828125,1613.52,100.5,1.0622861817640934,"70,30,80",144
8262,TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,58.8,31.2,1,4.75,70,30,70,23.296875,"[23.265625, 23.296875]",12.89695,52.462199999999996,30.4716796875,10543.8,466.3,1.0442250422048975,"90,30,80",119
8263,TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,48.7,28.4,1,2.17,80,30,80,23.46875,"[22.1875, 23.328125, 23.46875]",12.89695,52.462199999999996,34.857421875,6797.4,398.4,1.058610645246712,"90,30,80",125
8264,TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,49.0,27.3,1,2.46,80,30,80,22.984375,"[22.75, 22.984375, 22.765625, 22.5]",12.89695,52.462199999999996,33.63037109375,6797.4,398.4,1.058610645246712,"60,30,80",8
8265,TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.0,29.0,1,4.3,80,30,80,23.515625,"[23.15625, 23.515625]",12.89695,52.462199999999996,38.3798828125,6797.4,398.4,1.058610645246712,"90,30,80",54
8266,TJ-022-WQIDC,2022040920,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.13,1,0.0,80,30,80,24.5625,[24.5625],12.89695,52.462199999999996,1.110107421875,1613.52,100.5,1.0622861817640934,"70,30,80",135
8267,TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,57.6,26.6,1,3.34,70,45,70,23.453125,"[23.453125, 23.25, 22.171875, 22.453125]",12.89695,52.462199999999996,55.9736328125,9323.1,460.5,1.0493934420954405,"80,30,80",144
8268,TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.6,29.3,1,4.94,90,35,90,22.625,[22.625],12.89695,52.462199999999996,41.60400390625,14805.0,1053.0,1.0711246200607902,"80,30,80",17
8269,TJ-022-WQIDC,2022040920,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,71.2,27.3,1,3.81,80,30,80,22.453125,"[22.375, 22.453125]",12.89695,52.462199999999996,19.880859375,3456.4,309.9,1.0896597616016666,"60,30,80",144
8270,TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.1,1,4.2,85,30,85,25.015625,"[25.015625, 24.515625]",12.89695,52.462199999999996,38.529296875,6253.04,859.5,1.1374531427913463,"80,30,80",144
8271,TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.0,28.5,1,5.16,80,30,80,22.78125,"[22.5, 22.78125]",12.89695,52.462199999999996,41.4609375,10543.8,466.3,1.0442250422048975,"80,30,80",142
8272,TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,74.8,29.9,1,3.79,90,35,90,23.734375,"[23.3125, 23.234375, 23.734375]",12.89695,52.462199999999996,38.466796875,12644.5,1032.6,1.0816639645695758,"90,30,80",36
8273,TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.5,1,3.34,85,30,85,24.703125,"[24.671875, 24.703125]",12.89695,52.462199999999996,23.19140625,6253.04,859.5,1.1374531427913463,"80,30,80",144
8274,TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,83.7,29.5,1,4.78,85,35,85,22.203125,"[22.203125, 22.171875, 22.0, 22.15625]",12.89695,52.462199999999996,65.2783203125,14805.0,1053.0,1.0711246200607902,"90,50,80",137
8275,TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,59.2,28.5,1,3.5,85,35,85,22.8125,"[21.96875, 22.8125, 22.46875, 22.640625]",12.89695,52.462199999999996,77.658203125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8276,TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,53.8,29.5,1,4.36,70,30,70,23.84375,"[23.15625, 22.59375, 23.84375]",12.89695,52.462199999999996,21.0625,10543.8,466.3,1.0442250422048975,"90,30,80",142
8277,TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,59.7,31.2,1,3.79,80,30,80,22.203125,[22.203125],12.89695,52.462199999999996,35.23046875,10543.8,466.3,1.0442250422048975,"60,30,80",48
8278,TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.6,29.5,1,4.01,90,35,90,23.265625,"[22.71875, 22.703125, 22.984375, 23.265625]",12.89695,52.462199999999996,77.052734375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8279,TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,67.6,27.6,1,2.75,80,35,80,23.234375,"[23.234375, 22.953125, 22.9375, 23.078125]",12.89695,52.462199999999996,6.580322265625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
8280,TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,29.0,1,3.98,80,45,80,24.71875,"[23.9375, 24.21875, 24.71875, 23.796875]",12.89695,52.462199999999996,59.33203125,9323.1,460.5,1.0493934420954405,"80,30,80",144
8281,TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.6,31.2,1,4.94,90,35,90,23.734375,"[22.875, 23.734375, 22.5625]",12.89695,52.462199999999996,35.28125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8282,TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.8,29.0,1,3.65,70,45,70,24.3125,"[23.484375, 23.953125, 24.3125, 23.5625]",12.89695,52.462199999999996,70.203125,9323.1,460.5,1.0493934420954405,"80,30,80",144
8283,TJ-022-WQIDC,2022040920,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.765625,"[23.765625, 23.765625]",12.89695,52.462199999999996,3.39990234375,483.73,99.8,1.2063134393153203,"60,30,80",103
8284,TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,61.4,29.2,1,3.65,90,35,90,23.34375,[23.34375],12.89695,52.462199999999996,39.447265625,14805.0,1053.0,1.0711246200607902,"90,30,80",32
8285,TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.1,1,4.08,85,30,85,24.484375,[24.484375],12.89695,52.462199999999996,13.861328125,6253.04,859.5,1.1374531427913463,"80,30,80",144
8286,TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,77.3,29.5,1,3.52,90,35,90,22.828125,[22.828125],12.89695,52.462199999999996,38.33984375,12644.5,1032.6,1.0816639645695758,"60,30,80",47
8287,TJ-022-WQIDC,2022040920,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.5,26.8,1,1.31,80,30,80,24.765625,"[24.484375, 24.390625, 24.765625]",12.89695,52.462199999999996,5.4599609375,1613.52,100.5,1.0622861817640934,"70,30,80",144
8288,TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,59.0,29.0,1,3.5,85,35,85,21.5625,[21.5625],12.89695,52.462199999999996,37.59765625,14805.0,1053.0,1.0711246200607902,"60,30,80",88
8289,TJ-022-WQIDC,2022040920,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.3,1,1.38,75,30,75,24.296875,"[24.296875, 23.921875]",12.89695,52.462199999999996,1.7904052734375,483.73,99.8,1.2063134393153203,"70,30,80",102
8290,TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.2,28.4,1,3.05,85,35,85,23.59375,"[23.453125, 23.3125, 23.15625, 23.59375]",12.89695,52.462199999999996,70.728515625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8291,TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.5,30.2,1,4.3,80,30,80,23.328125,"[23.328125, 22.765625]",12.89695,52.462199999999996,40.41015625,6797.4,398.4,1.058610645246712,"80,30,80",127
8292,TJ-022-WQIDC,2022040920,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.7,1,4.63,75,30,75,22.390625,"[22.390625, 22.359375]",12.89695,52.462199999999996,30.880859375,3456.4,309.9,1.0896597616016666,"60,30,80",144
8293,TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,66.5,31.6,1,4.17,80,30,80,23.171875,"[23.171875, 22.59375]",12.89695,52.462199999999996,32.1025390625,10543.8,466.3,1.0442250422048975,"90,30,80",94
8294,TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.234375,"[23.234375, 23.015625]",12.89695,52.462199999999996,40.462890625,10543.8,466.3,1.0442250422048975,"80,30,80",119
8295,TJ-022-WQIDC,2022040920,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.5,1,4.3,85,30,85,25.15625,"[24.375, 24.5625, 24.484375, 25.15625]",12.89695,52.462199999999996,34.0205078125,6253.04,859.5,1.1374531427913463,"80,30,80",144
8296,TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.0,29.5,1,3.5,80,45,80,23.796875,[23.796875],12.89695,52.462199999999996,34.3486328125,9323.1,460.5,1.0493934420954405,"90,30,80",140
8297,TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,88.9,30.3,1,5.1,90,35,90,24.09375,"[23.390625, 24.078125, 23.953125, 24.09375]",12.89695,52.462199999999996,77.689453125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8298,TJ-022-WQIDC,2022040920,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,79.1,29.6,1,4.46,80,35,80,22.921875,"[22.625, 22.921875]",12.89695,52.462199999999996,25.029296875,14805.0,1053.0,1.0711246200607902,"60,30,80",80
8299,TJ-022-WQIDC,2022040920,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.0,31.0,1,3.52,80,30,80,23.0625,"[23.0625, 22.765625, 21.8125]",12.89695,52.462199999999996,36.107421875,10543.8,466.3,1.0442250422048975,"90,30,80",52
8300,TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.4,29.3,1,3.65,75,45,75,24.25,"[24.25, 24.203125, 23.390625]",12.89695,52.462199999999996,24.3984375,9323.1,460.5,1.0493934420954405,"90,30,80",143
8301,TJ-022-WQIDC,2022040920,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.2,29.7,1,4.3,80,45,80,22.953125,"[22.953125, 22.453125, 22.9375]",12.89695,52.462199999999996,29.61328125,9323.1,460.5,1.0493934420954405,"60,30,80",77
8302,TJ-022-WQIDC,2022040920,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.4375,"[23.953125, 24.4375]",12.89695,52.462199999999996,3.2099609375,1613.52,100.5,1.0622861817640934,"70,30,80",144
8303,TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,26.7,1,3.34,70,30,70,22.9375,"[22.46875, 22.59375, 21.859375, 22.9375]",12.89695,52.462199999999996,40.01611328125,6797.4,398.4,1.058610645246712,"60,30,80",15
8304,TJ-022-WQIDC,2022040920,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.8,29.2,1,3.4,90,35,90,23.234375,"[23.0625, 22.8125, 23.234375, 23.234375]",12.89695,52.462199999999996,76.310546875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8305,TJ-022-WQIDC,2022040920,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.7,1,3.08,70,30,70,22.40625,"[22.390625, 22.40625]",12.89695,52.462199999999996,14.26953125,3456.4,309.9,1.0896597616016666,"60,30,80",144
8306,TJ-022-WQIDC,2022040920,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,45.4,26.7,1,2.73,70,30,70,22.765625,"[22.609375, 22.765625, 21.84375, 22.53125]",12.89695,52.462199999999996,26.638916015625,6797.4,398.4,1.058610645246712,"60,30,80",129
8307,TJ-022-WQIDC,2022040920,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.1,1,5.26,80,30,80,22.53125,"[22.53125, 21.53125]",12.89695,52.462199999999996,33.943359375,3456.4,309.9,1.0896597616016666,"60,30,80",144
8308,TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.0,30.8,1,4.46,80,30,80,23.296875,[23.296875],12.6581875,57.731125,32.822265625,10543.8,466.3,1.0442250422048975,"90,30,80",28
8309,TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.5,28.9,1,3.98,80,30,80,23.40625,"[23.125, 23.40625]",12.6581875,57.731125,38.3427734375,6797.4,398.4,1.058610645246712,"90,30,80",54
8310,TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.4,1,0.0,80,30,80,23.296875,"[23.296875, 22.984375]",12.6581875,57.731125,40.650390625,10543.8,466.3,1.0442250422048975,"80,30,80",119
8311,TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.1,29.3,1,3.81,75,45,75,24.28125,"[24.28125, 24.234375, 23.40625]",12.6581875,57.731125,24.7890625,9323.1,460.5,1.0493934420954405,"90,30,80",143
8312,TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.9,1,4.14,85,30,85,24.34375,"[24.015625, 24.046875, 24.34375, 24.265625]",12.6581875,57.731125,57.28955078125,6253.04,859.5,1.1374531427913463,"80,30,80",144
8313,TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.6,29.4,1,4.36,70,30,70,24.0,"[23.390625, 22.90625, 24.0]",12.6581875,57.731125,21.240234375,10543.8,466.3,1.0442250422048975,"90,30,80",142
8314,TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.6,29.8,1,4.46,80,45,80,23.0,"[23.0, 22.515625, 22.9375]",12.6581875,57.731125,29.220703125,9323.1,460.5,1.0493934420954405,"80,30,80",11
8315,TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.5,27.3,1,4.3,80,30,80,23.265625,"[23.265625, 22.1875, 23.015625, 21.734375]",12.6581875,57.731125,55.591796875,6797.4,398.4,1.058610645246712,"80,30,80",144
8316,TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,25.234375,"[25.234375, 24.734375]",12.6581875,57.731125,38.51953125,6253.04,859.5,1.1374531427913463,"80,30,80",144
8317,TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,61.5,29.4,1,3.36,75,30,75,22.703125,"[22.453125, 22.65625, 22.703125, 22.453125]",12.6581875,57.731125,61.0673828125,10543.8,466.3,1.0442250422048975,"80,30,80",142
8318,TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.7,31.4,1,3.79,80,30,80,22.5,[22.5],12.6581875,57.731125,35.16015625,10543.8,466.3,1.0442250422048975,"60,30,80",48
8319,TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.5,28.0,1,5.16,80,30,80,22.859375,"[22.375, 22.859375]",12.6581875,57.731125,41.51953125,10543.8,466.3,1.0442250422048975,"80,30,80",142
8320,TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,75.1,29.9,1,3.79,90,35,90,23.765625,"[23.328125, 23.28125, 23.765625]",12.6581875,57.731125,38.8125,12644.5,1032.6,1.0816639645695758,"90,30,80",36
8321,TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.2,28.5,1,3.05,85,35,85,23.546875,"[23.5, 23.21875, 23.28125, 23.546875]",12.6581875,57.731125,70.451171875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8322,TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.71875,"[24.578125, 24.71875, 24.375]",12.6581875,57.731125,0.619873046875,6253.04,859.5,1.1374531427913463,"80,30,80",144
8323,TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,62.0,31.3,1,3.52,80,30,80,23.28125,"[23.28125, 22.953125, 22.125]",12.6581875,57.731125,36.12890625,10543.8,466.3,1.0442250422048975,"90,30,80",52
8324,TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.9,31.1,1,5.26,90,35,90,23.796875,"[22.921875, 23.796875, 22.6875]",12.6581875,57.731125,35.83984375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8325,TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.6,26.7,1,2.73,70,30,70,22.84375,"[22.6875, 22.84375, 22.015625, 22.609375]",12.6581875,57.731125,26.698486328125,6797.4,398.4,1.058610645246712,"60,30,80",129
8326,TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,58.0,31.5,1,4.75,70,30,70,23.125,"[23.015625, 23.125]",12.6581875,57.731125,30.669921875,10543.8,466.3,1.0442250422048975,"90,30,80",119
8327,TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.5,1,4.3,90,35,90,23.1875,"[22.40625, 23.1875, 22.328125, 22.9375]",12.6581875,57.731125,77.9404296875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8328,TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.5,29.7,1,4.01,90,35,90,23.4375,"[22.90625, 22.859375, 23.15625, 23.4375]",12.6581875,57.731125,78.169921875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8329,TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.8,1,4.3,85,30,85,25.375,"[24.4375, 24.6875, 24.65625, 25.375]",12.6581875,57.731125,34.4560546875,6253.04,859.5,1.1374531427913463,"80,30,80",144
8330,TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.8,28.9,1,3.81,70,45,70,24.34375,"[23.875, 23.9375, 24.34375, 23.578125]",12.6581875,57.731125,70.068359375,9323.1,460.5,1.0493934420954405,"80,30,80",144
8331,TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.2,29.8,1,3.52,90,35,90,23.0625,[23.0625],12.6581875,57.731125,38.341796875,12644.5,1032.6,1.0816639645695758,"90,30,80",29
8332,TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,57.6,26.5,1,3.34,70,45,70,23.453125,"[23.453125, 23.296875, 22.140625, 22.46875]",12.6581875,57.731125,56.9423828125,9323.1,460.5,1.0493934420954405,"80,30,80",144
8333,TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.7,27.4,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.96875, 22.6875]",12.6581875,57.731125,33.60888671875,6797.4,398.4,1.058610645246712,"90,30,80",136
8334,TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,74.8,29.2,1,3.4,90,35,90,23.453125,"[23.15625, 22.84375, 23.453125, 23.4375]",12.6581875,57.731125,75.40625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8335,TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.5,29.7,1,4.46,90,35,90,23.59375,"[23.59375, 23.53125, 23.5625]",12.6581875,57.731125,41.216796875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8336,TJ-022-WQIDC,2022040921,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,41.2,26.2,1,1.93,80,30,80,24.734375,"[24.640625, 24.671875, 24.734375, 24.734375]",12.6581875,57.731125,18.798828125,1613.52,100.5,1.0622861817640934,"70,30,80",144
8337,TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,67.6,27.5,1,2.75,80,35,80,23.1875,"[23.1875, 22.96875, 22.953125, 23.0625]",12.6581875,57.731125,6.570556640625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
8338,TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.7,29.0,1,3.63,85,35,85,23.796875,"[23.625, 23.578125, 23.015625, 23.796875]",12.6581875,57.731125,69.892578125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8339,TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.7,29.4,1,3.81,90,35,90,23.515625,[23.515625],12.6581875,57.731125,39.591796875,14805.0,1053.0,1.0711246200607902,"90,30,80",32
8340,TJ-022-WQIDC,2022040921,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,71.2,27.3,1,3.98,80,30,80,22.453125,"[22.375, 22.453125]",12.6581875,57.731125,20.001953125,3456.4,309.9,1.0896597616016666,"60,30,80",144
8341,TJ-022-WQIDC,2022040921,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,41.2,28.2,1,2.85,80,30,80,24.921875,"[24.65625, 23.9375, 24.921875, 23.796875]",12.6581875,57.731125,33.6427001953125,1613.52,100.5,1.0622861817640934,"90,30,80",140
8342,TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.6,30.0,1,4.46,80,45,80,22.59375,[22.59375],12.6581875,57.731125,31.765625,9323.1,460.5,1.0493934420954405,"60,30,80",144
8343,TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.5,29.6,1,3.69,85,35,85,23.53125,[23.53125],12.6581875,57.731125,35.8701171875,12644.5,1032.6,1.0816639645695758,"90,30,80",126
8344,TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.7,29.4,1,3.98,90,35,90,23.265625,"[22.609375, 23.265625, 22.21875]",12.6581875,57.731125,23.560546875,14805.0,1053.0,1.0711246200607902,"90,30,80",144
8345,TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.2,29.1,1,3.98,85,35,85,21.734375,[21.734375],12.6581875,57.731125,37.8125,14805.0,1053.0,1.0711246200607902,"60,30,80",88
8346,TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,57.7,29.4,1,3.5,70,45,70,24.203125,"[22.953125, 23.71875, 24.203125, 23.953125]",12.6581875,57.731125,62.8466796875,9323.1,460.5,1.0493934420954405,"80,30,80",144
8347,TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,83.7,29.8,1,4.94,85,35,85,22.234375,"[22.203125, 22.234375, 22.09375, 22.234375]",12.6581875,57.731125,65.451171875,14805.0,1053.0,1.0711246200607902,"90,50,80",137
8348,TJ-022-WQIDC,2022040921,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.9,1,0.0,80,30,80,24.65625,[24.65625],12.6581875,57.731125,1.119873046875,1613.52,100.5,1.0622861817640934,"70,30,80",135
8349,TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.2,1,4.08,85,30,85,24.703125,[24.703125],12.6581875,57.731125,13.990234375,6253.04,859.5,1.1374531427913463,"80,30,80",144
8350,TJ-022-WQIDC,2022040921,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.328125,"[23.9375, 24.328125]",12.6581875,57.731125,3.2802734375,1613.52,100.5,1.0622861817640934,"70,30,80",144
8351,TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.2,30.3,1,4.46,80,30,80,23.265625,"[23.265625, 22.71875]",12.6581875,57.731125,40.470703125,6797.4,398.4,1.058610645246712,"80,30,80",127
8352,TJ-022-WQIDC,2022040921,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,1.83,70,30,70,22.078125,"[22.078125, 21.9375]",12.6581875,57.731125,23.080078125,3456.4,309.9,1.0896597616016666,"60,30,80",144
8353,TJ-022-WQIDC,2022040921,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.59375,"[22.5625, 22.59375]",12.6581875,57.731125,21.65234375,3456.4,309.9,1.0896597616016666,"60,30,80",144
8354,TJ-022-WQIDC,2022040921,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.9,1,1.38,75,30,75,24.265625,"[24.265625, 23.84375]",12.6581875,57.731125,1.760009765625,483.73,99.8,1.2063134393153203,"70,30,80",102
8355,TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.6,29.2,1,5.1,90,35,90,22.703125,[22.703125],12.6581875,57.731125,42.18017578125,14805.0,1053.0,1.0711246200607902,"90,50,80",126
8356,TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.7,1,3.34,85,30,85,24.984375,"[24.875, 24.984375]",12.6581875,57.731125,23.1904296875,6253.04,859.5,1.1374531427913463,"80,30,80",144
8357,TJ-022-WQIDC,2022040921,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.2,28.2,1,3.11,80,35,80,23.875,"[23.40625, 23.875, 23.40625]",12.6581875,57.731125,19.4306640625,12644.5,1032.6,1.0816639645695758,"60,30,80",118
8358,TJ-022-WQIDC,2022040921,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.78,75,30,75,22.5,"[22.40625, 22.5]",12.6581875,57.731125,30.880859375,3456.4,309.9,1.0896597616016666,"60,30,80",144
8359,TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,78.8,29.6,1,4.46,80,35,80,23.265625,"[22.296875, 23.265625]",12.6581875,57.731125,43.921875,14805.0,1053.0,1.0711246200607902,"80,30,80",140
8360,TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.5,28.6,1,3.81,85,35,85,22.875,"[22.078125, 22.875, 22.609375, 22.71875]",12.6581875,57.731125,78.404296875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8361,TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.8,29.6,1,4.63,80,35,80,22.921875,"[22.671875, 22.921875]",12.6581875,57.731125,25.0390625,14805.0,1053.0,1.0711246200607902,"60,30,80",80
8362,TJ-022-WQIDC,2022040921,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.7,1,0.0,80,30,80,23.953125,"[23.953125, 23.921875]",12.6581875,57.731125,3.3798828125,483.73,99.8,1.2063134393153203,"60,30,80",103
8363,TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,28.9,1,3.81,80,45,80,24.796875,"[24.046875, 24.265625, 24.796875, 23.90625]",12.6581875,57.731125,59.98046875,9323.1,460.5,1.0493934420954405,"80,30,80",144
8364,TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.2,29.9,1,3.91,80,30,80,22.953125,"[22.953125, 22.34375, 22.6875, 22.484375]",12.6581875,57.731125,87.302734375,10543.8,466.3,1.0442250422048975,"80,30,80",144
8365,TJ-022-WQIDC,2022040921,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,2.46,70,30,70,22.40625,"[22.375, 22.40625]",12.6581875,57.731125,14.310546875,3456.4,309.9,1.0896597616016666,"60,30,80",144
8366,TJ-022-WQIDC,2022040921,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.7,31.5,1,4.17,80,30,80,23.078125,"[23.078125, 22.84375]",12.6581875,57.731125,32.2080078125,10543.8,466.3,1.0442250422048975,"90,30,80",94
8367,TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.87,1,0.0,80,30,80,24.09375,"[24.09375, 24.0625, 24.078125, 23.90625]",12.6581875,57.731125,6.048828125,6253.04,859.5,1.1374531427913463,"70,30,80",111
8368,TJ-022-WQIDC,2022040921,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.26,80,30,80,22.21875,"[22.21875, 21.546875]",12.6581875,57.731125,34.30859375,3456.4,309.9,1.0896597616016666,"60,30,80",144
8369,TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.4,26.9,1,3.5,70,30,70,22.96875,"[22.609375, 22.5625, 21.84375, 22.96875]",12.6581875,57.731125,40.127197265625,6797.4,398.4,1.058610645246712,"80,30,80",129
8370,TJ-022-WQIDC,2022040921,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,62.6,29.6,1,3.98,80,45,80,23.875,[23.875],12.6581875,57.731125,34.4892578125,9323.1,460.5,1.0493934420954405,"90,30,80",140
8371,TJ-022-WQIDC,2022040921,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,41.2,27.0,1,2.85,80,30,80,24.125,"[24.125, 23.859375]",12.6581875,57.731125,2.4598388671875,1613.52,100.5,1.0622861817640934,"70,30,80",86
8372,TJ-022-WQIDC,2022040921,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,38.3,25.9,1,1.83,75,30,75,24.3125,"[23.921875, 24.3125]",12.6581875,57.731125,10.638671875,483.73,99.8,1.2063134393153203,"70,30,80",124
8373,TJ-022-WQIDC,2022040921,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.6,1,3.08,80,30,80,23.5625,"[22.3125, 23.46875, 23.5625]",12.6581875,57.731125,35.23828125,6797.4,398.4,1.058610645246712,"90,30,80",125
8374,TJ-022-WQIDC,2022040921,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,57.5,26.2,1,1.27,80,30,80,24.109375,"[24.109375, 23.765625, 23.921875, 23.84375]",12.6581875,57.731125,9.2685546875,6253.04,859.5,1.1374531427913463,"70,30,80",114
8375,TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.0,29.2,1,3.81,85,35,85,22.46875,"[21.875, 22.1875, 22.46875]",12.6581875,57.731125,33.6875,14805.0,1053.0,1.0711246200607902,"60,30,80",144
8376,TJ-022-WQIDC,2022040921,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,41.2,26.8,1,1.95,80,30,80,24.984375,"[24.6875, 24.546875, 24.984375]",12.6581875,57.731125,5.4794921875,1613.52,100.5,1.0622861817640934,"70,30,80",144
8377,TJ-022-WQIDC,2022040921,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,88.6,30.4,1,5.26,90,35,90,24.171875,"[23.515625, 24.125, 24.03125, 24.171875]",12.6581875,57.731125,78.2109375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8378,TJ-022-WQIDC,2022040921,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.3,1,0.0,75,30,75,24.203125,"[24.109375, 24.203125]",12.6581875,57.731125,4.589324951171875,483.73,99.8,1.2063134393153203,"70,30,80",123
8379,TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.7,28.5,1,4.14,90,35,90,23.09375,"[22.34375, 23.09375, 22.3125, 22.875]",12.419425,63.00005,78.0341796875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8380,TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,78.2,29.6,1,4.46,80,35,80,23.234375,"[22.28125, 23.234375]",12.419425,63.00005,43.720703125,14805.0,1053.0,1.0711246200607902,"80,30,80",140
8381,TJ-022-WQIDC,2022040922,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,1.31,70,30,70,22.40625,"[22.375, 22.40625]",12.419425,63.00005,14.369140625,3456.4,309.9,1.0896597616016666,"60,30,80",144
8382,TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.7,27.3,1,2.46,80,30,80,22.984375,"[22.8125, 22.984375, 22.75, 22.546875]",12.419425,63.00005,33.650390625,6797.4,398.4,1.058610645246712,"60,30,80",8
8383,TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.8,1,4.3,85,30,85,25.296875,"[24.65625, 24.703125, 24.75, 25.296875]",12.419425,63.00005,35.45703125,6253.04,859.5,1.1374531427913463,"80,30,80",144
8384,TJ-022-WQIDC,2022040922,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,26.0,1,0.0,75,30,75,24.265625,"[24.265625, 24.234375]",12.419425,63.00005,10.72021484375,483.73,99.8,1.2063134393153203,"70,30,80",124
8385,TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.5,30.4,1,5.26,90,35,90,24.125,"[23.40625, 24.0625, 23.90625, 24.125]",12.419425,63.00005,79.140625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8386,TJ-022-WQIDC,2022040922,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,80.0,28.0,1,5.26,80,30,80,21.796875,"[21.796875, 21.453125]",12.419425,63.00005,34.251953125,3456.4,309.9,1.0896597616016666,"60,30,80",144
8387,TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,69.5,28.3,1,3.05,85,35,85,23.390625,"[23.390625, 22.875, 22.9375, 23.25]",12.419425,63.00005,71.498046875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8388,TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.3,29.3,1,3.81,75,45,75,24.25,"[24.25, 24.1875, 23.390625]",12.419425,63.00005,25.087890625,9323.1,460.5,1.0493934420954405,"90,30,80",143
8389,TJ-022-WQIDC,2022040922,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.125,"[24.125, 23.90625]",12.419425,63.00005,3.32080078125,483.73,99.8,1.2063134393153203,"70,30,80",41
8390,TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.5,28.4,1,2.44,80,30,80,23.4375,"[22.21875, 23.3125, 23.4375]",12.419425,63.00005,36.80859375,6797.4,398.4,1.058610645246712,"90,30,80",125
8391,TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,82.7,29.8,1,4.94,85,35,85,22.171875,"[22.171875, 22.15625, 22.03125, 22.171875]",12.419425,63.00005,66.5927734375,14805.0,1053.0,1.0711246200607902,"90,50,80",137
8392,TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,87.5,28.9,1,5.1,90,35,90,22.5625,[22.5625],12.419425,63.00005,45.00048828125,14805.0,1053.0,1.0711246200607902,"90,50,80",126
8393,TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.2,30.2,1,4.3,80,30,80,23.234375,"[23.234375, 22.6875]",12.419425,63.00005,40.298828125,6797.4,398.4,1.058610645246712,"80,30,80",127
8394,TJ-022-WQIDC,2022040922,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.5,26.7,1,2.46,80,30,80,24.515625,"[24.09375, 24.1875, 24.515625]",12.419425,63.00005,5.51904296875,1613.52,100.5,1.0622861817640934,"70,30,80",144
8395,TJ-022-WQIDC,2022040922,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,71.2,27.3,1,3.81,80,30,80,22.453125,"[22.34375, 22.453125]",12.419425,63.00005,20.099609375,3456.4,309.9,1.0896597616016666,"60,30,80",144
8396,TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.2,27.1,1,4.14,80,30,80,23.25,"[23.25, 22.171875, 23.015625, 21.671875]",12.419425,63.00005,56.1015625,6797.4,398.4,1.058610645246712,"80,30,80",144
8397,TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.4,26.9,1,3.5,70,30,70,22.984375,"[22.59375, 22.546875, 21.828125, 22.984375]",12.419425,63.00005,40.918212890625,6797.4,398.4,1.058610645246712,"80,30,80",129
8398,TJ-022-WQIDC,2022040922,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.88,1,0.0,80,30,80,24.125,[24.125],12.419425,63.00005,1.22021484375,1613.52,100.5,1.0622861817640934,"70,30,80",135
8399,TJ-022-WQIDC,2022040922,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.0,1,0.0,70,30,70,22.359375,"[22.3125, 22.359375]",12.419425,63.00005,21.6875,3456.4,309.9,1.0896597616016666,"60,30,80",144
8400,TJ-022-WQIDC,2022040922,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,0.0,70,30,70,21.90625,"[21.90625, 21.796875]",12.419425,63.00005,23.228515625,3456.4,309.9,1.0896597616016666,"60,30,80",144
8401,TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,57.6,29.4,1,3.5,70,45,70,24.21875,"[22.953125, 23.6875, 24.21875, 23.84375]",12.419425,63.00005,62.1494140625,9323.1,460.5,1.0493934420954405,"80,30,80",144
8402,TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,72.6,29.1,1,3.4,90,35,90,23.453125,"[22.828125, 22.5625, 23.453125, 23.296875]",12.419425,63.00005,76.2421875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8403,TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,66.0,27.4,1,2.75,80,35,80,22.984375,"[22.984375, 22.703125, 22.65625, 22.765625]",12.419425,63.00005,6.570556640625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
8404,TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,3.34,85,30,85,24.96875,"[24.96875, 24.921875]",12.419425,63.00005,23.2392578125,6253.04,859.5,1.1374531427913463,"80,30,80",144
8405,TJ-022-WQIDC,2022040922,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,39.4,25.5,1,1.89,75,30,75,24.453125,"[24.453125, 24.296875]",12.419425,63.00005,4.530364990234375,483.73,99.8,1.2063134393153203,"70,30,80",123
8406,TJ-022-WQIDC,2022040922,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.1,1,0.0,80,30,80,24.265625,"[23.765625, 24.265625]",12.419425,63.00005,3.2197265625,1613.52,100.5,1.0622861817640934,"70,30,80",144
8407,TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.2,29.1,1,3.81,85,35,85,21.65625,[21.65625],12.419425,63.00005,38.6796875,14805.0,1053.0,1.0711246200607902,"60,30,80",88
8408,TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,69.0,29.5,1,3.69,85,35,85,23.15625,[23.15625],12.419425,63.00005,36.5693359375,12644.5,1032.6,1.0816639645695758,"90,30,80",126
8409,TJ-022-WQIDC,2022040922,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.5,26.9,1,2.06,80,30,80,23.984375,"[23.984375, 23.703125]",12.419425,63.00005,2.3197021484375,1613.52,100.5,1.0622861817640934,"60,30,80",58
8410,TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,52.0,26.1,1,1.27,80,30,80,24.265625,"[24.265625, 23.765625, 24.03125, 24.046875]",12.419425,63.00005,9.298828125,6253.04,859.5,1.1374531427913463,"70,30,80",114
8411,TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.6,29.8,1,4.46,80,45,80,22.984375,"[22.984375, 22.515625, 22.953125]",12.419425,63.00005,29.673828125,9323.1,460.5,1.0493934420954405,"60,30,80",77
8412,TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,25.3125,"[25.3125, 24.796875]",12.419425,63.00005,38.619140625,6253.04,859.5,1.1374531427913463,"80,30,80",144
8413,TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.7,29.0,1,3.65,70,45,70,24.234375,"[23.53125, 24.0, 24.234375, 23.53125]",12.419425,63.00005,70.609375,9323.1,460.5,1.0493934420954405,"80,30,80",144
8414,TJ-022-WQIDC,2022040922,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.140625,"[24.140625, 23.953125]",12.419425,63.00005,1.7203369140625,483.73,99.8,1.2063134393153203,"70,30,80",102
