,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
8415,TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.59375,"[24.546875, 24.59375, 24.328125]",12.419425,63.00005,0.60986328125,6253.04,859.5,1.1374531427913463,"80,30,80",144
8416,TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,72.1,29.5,1,3.79,90,35,90,23.46875,"[23.15625, 22.984375, 23.46875]",12.419425,63.00005,39.400390625,12644.5,1032.6,1.0816639645695758,"90,30,80",36
8417,TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.8,29.4,1,4.46,80,35,80,22.875,"[22.59375, 22.875]",12.419425,63.00005,25.720703125,14805.0,1053.0,1.0711246200607902,"60,30,80",80
8418,TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.1,28.1,1,3.11,80,35,80,23.71875,"[23.328125, 23.71875, 23.234375]",12.419425,63.00005,19.4306640625,12644.5,1032.6,1.0816639645695758,"60,30,80",118
8419,TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,29.0,1,3.81,80,45,80,24.734375,"[24.015625, 24.203125, 24.734375, 23.859375]",12.419425,63.00005,59.890625,9323.1,460.5,1.0493934420954405,"80,30,80",144
8420,TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.3,29.8,1,4.46,90,35,90,23.65625,"[23.65625, 23.546875, 23.578125]",12.419425,63.00005,42.04296875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8421,TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,63.5,31.3,1,3.52,80,30,80,23.15625,"[23.15625, 22.953125, 22.109375]",12.419425,63.00005,36.83984375,10543.8,466.3,1.0442250422048975,"90,30,80",52
8422,TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.3,29.8,1,3.52,90,35,90,23.140625,[23.140625],12.419425,63.00005,38.96875,12644.5,1032.6,1.0816639645695758,"90,30,80",29
8423,TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,63.7,27.7,1,5.16,80,30,80,22.875,"[22.140625, 22.875]",12.419425,63.00005,42.529296875,10543.8,466.3,1.0442250422048975,"80,30,80",142
8424,TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.3,1,0.0,80,30,80,23.15625,"[23.15625, 22.734375]",12.419425,63.00005,41.521484375,10543.8,466.3,1.0442250422048975,"80,30,80",119
8425,TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.7,31.4,1,3.79,80,30,80,22.5625,[22.5625],12.419425,63.00005,35.791015625,10543.8,466.3,1.0442250422048975,"60,30,80",48
8426,TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,57.0,31.6,1,4.75,70,30,70,22.90625,"[22.6875, 22.90625]",12.419425,63.00005,31.0400390625,10543.8,466.3,1.0442250422048975,"60,30,80",23
8427,TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,63.7,31.4,1,4.17,80,30,80,22.875,"[22.875, 22.703125]",12.419425,63.00005,32.630859375,10543.8,466.3,1.0442250422048975,"60,30,80",50
8428,TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,59.7,29.4,1,3.36,75,30,75,22.453125,"[22.203125, 22.453125, 22.453125, 22.140625]",12.419425,63.00005,60.958984375,10543.8,466.3,1.0442250422048975,"80,30,80",142
8429,TJ-022-WQIDC,2022040922,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.5,27.7,1,1.41,80,30,80,24.390625,"[24.359375, 23.5, 24.390625, 23.34375]",12.419425,63.00005,33.45819091796875,1613.52,100.5,1.0622861817640934,"90,30,80",140
8430,TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.8,26.9,1,2.73,70,30,70,22.796875,"[22.703125, 22.796875, 22.046875, 22.59375]",12.419425,63.00005,26.700439453125,6797.4,398.4,1.058610645246712,"60,30,80",129
8431,TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,19.97,1,0.0,80,30,80,24.0625,"[24.046875, 23.703125, 24.0625, 23.5625]",12.419425,63.00005,6.029296875,6253.04,859.5,1.1374531427913463,"70,30,80",111
8432,TJ-022-WQIDC,2022040922,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.2,29.1,1,3.98,80,30,80,23.375,"[23.109375, 23.375]",12.419425,63.00005,39.3798828125,6797.4,398.4,1.058610645246712,"90,30,80",54
8433,TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.9,1,4.14,85,30,85,24.40625,"[24.0625, 24.078125, 24.40625, 24.34375]",12.419425,63.00005,57.4609375,6253.04,859.5,1.1374531427913463,"80,30,80",144
8434,TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,64.0,30.0,1,3.91,80,30,80,22.9375,"[22.9375, 22.40625, 22.375, 22.40625]",12.419425,63.00005,89.7578125,10543.8,466.3,1.0442250422048975,"80,30,80",144
8435,TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.0,29.9,1,4.36,70,30,70,23.875,"[23.375, 22.9375, 23.875]",12.419425,63.00005,21.37890625,10543.8,466.3,1.0442250422048975,"90,30,80",142
8436,TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.0,29.2,1,3.65,85,35,85,22.40625,"[21.765625, 22.125, 22.40625]",12.419425,63.00005,34.5888671875,14805.0,1053.0,1.0711246200607902,"60,30,80",144
8437,TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.6,30.0,1,4.46,80,45,80,22.546875,[22.546875],12.419425,63.00005,30.560546875,9323.1,460.5,1.0493934420954405,"60,30,80",144
8438,TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.2,28.6,1,3.81,85,35,85,22.796875,"[22.078125, 22.796875, 22.59375, 22.625]",12.419425,63.00005,79.140625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8439,TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.2,29.1,1,3.63,85,35,85,23.84375,"[23.65625, 23.59375, 23.078125, 23.84375]",12.419425,63.00005,70.98046875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8440,TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.5,29.4,1,3.81,90,35,90,23.34375,[23.34375],12.419425,63.00005,40.1875,14805.0,1053.0,1.0711246200607902,"80,30,80",112
8441,TJ-022-WQIDC,2022040922,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.3,29.8,1,4.01,90,35,90,23.4375,"[22.953125, 22.875, 23.171875, 23.4375]",12.419425,63.00005,78.7890625,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8442,TJ-022-WQIDC,2022040922,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.3,1,4.08,85,30,85,24.671875,[24.671875],12.419425,63.00005,14.189208984375,6253.04,859.5,1.1374531427913463,"80,30,80",144
8443,TJ-022-WQIDC,2022040922,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.46,75,30,75,22.3125,"[22.3125, 22.1875]",12.419425,63.00005,30.91015625,3456.4,309.9,1.0896597616016666,"60,30,80",144
8444,TJ-022-WQIDC,2022040922,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.5,26.1,1,1.27,80,30,80,24.609375,"[24.265625, 24.234375, 24.609375, 24.5625]",12.419425,63.00005,18.69921875,1613.52,100.5,1.0622861817640934,"70,30,80",144
8445,TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.0,27.0,1,3.34,70,45,70,23.375,"[23.375, 23.25, 22.140625, 22.546875]",12.419425,63.00005,57.9501953125,9323.1,460.5,1.0493934420954405,"80,30,80",144
8446,TJ-022-WQIDC,2022040922,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.7,30.9,1,4.46,80,30,80,23.1875,[23.1875],12.419425,63.00005,33.330078125,10543.8,466.3,1.0442250422048975,"90,30,80",28
8447,TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,87.5,30.9,1,5.1,90,35,90,23.734375,"[22.828125, 23.734375, 22.59375]",12.419425,63.00005,36.568359375,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8448,TJ-022-WQIDC,2022040922,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.5,29.4,1,3.81,90,35,90,23.234375,"[22.609375, 23.234375, 22.171875]",12.419425,63.00005,23.88671875,14805.0,1053.0,1.0711246200607902,"90,30,80",144
8449,TJ-022-WQIDC,2022040922,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,62.5,29.4,1,3.81,80,45,80,23.90625,[23.90625],12.419425,63.00005,34.8876953125,9323.1,460.5,1.0493934420954405,"90,30,80",140
8450,TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,67.5,28.1,1,2.91,85,35,85,23.4375,"[23.4375, 22.609375, 23.109375, 23.1875]",12.1806625,68.268975,71.859375,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8451,TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.7,29.1,1,3.81,85,35,85,22.375,"[21.8125, 22.046875, 22.375]",12.1806625,68.268975,34.30078125,14805.0,1053.0,1.0711246200607902,"60,30,80",144
8452,TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,59.2,29.2,1,3.24,75,30,75,22.453125,"[22.21875, 22.4375, 22.453125, 22.015625]",12.1806625,68.268975,60.857421875,10543.8,466.3,1.0442250422048975,"80,30,80",142
8453,TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,64.2,27.3,1,2.75,80,35,80,22.8125,"[22.8125, 22.515625, 22.46875, 22.640625]",12.1806625,68.268975,6.570556640625,12644.5,1032.6,1.0816639645695758,"60,30,80",144
8454,TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,70.7,29.0,1,3.4,90,35,90,23.0625,"[22.609375, 22.359375, 23.0625, 23.046875]",12.1806625,68.268975,75.466796875,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8455,TJ-022-WQIDC,2022040923,20220409,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.81,80,30,80,22.375,"[22.3125, 22.375]",12.1806625,68.268975,19.189453125,3456.4,309.9,1.0896597616016666,"60,30,80",144
8456,TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,55.6,31.5,1,4.75,70,30,70,22.8125,"[22.625, 22.8125]",12.1806625,68.268975,30.9912109375,10543.8,466.3,1.0442250422048975,"60,30,80",23
8457,TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,26.8,1,3.34,70,30,70,22.9375,"[22.546875, 22.53125, 21.84375, 22.9375]",12.1806625,68.268975,40.140380859375,6797.4,398.4,1.058610645246712,"80,30,80",129
8458,TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.0,28.8,1,4.78,90,35,90,22.5,[22.5],12.1806625,68.268975,43.37939453125,14805.0,1053.0,1.0711246200607902,"80,30,80",17
8459,TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.2,28.4,1,2.17,80,30,80,23.484375,"[22.1875, 23.34375, 23.484375]",12.1806625,68.268975,35.580078125,6797.4,398.4,1.058610645246712,"90,30,80",125
8460,TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.2,30.3,1,4.94,90,35,90,24.03125,"[23.421875, 23.90625, 23.890625, 24.03125]",12.1806625,68.268975,78.259765625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8461,TJ-022-WQIDC,2022040923,20220409,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.6,1,0.0,80,30,80,23.84375,"[23.84375, 23.765625]",12.1806625,68.268975,2.36981201171875,1613.52,100.5,1.0622861817640934,"60,30,80",58
8462,TJ-022-WQIDC,2022040923,20220409,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.59,1,0.0,80,30,80,24.203125,[24.203125],12.1806625,68.268975,1.080078125,1613.52,100.5,1.0622861817640934,"70,30,80",135
8463,TJ-022-WQIDC,2022040923,20220409,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.94,80,30,80,21.546875,"[21.546875, 21.375]",12.1806625,68.268975,32.771484375,3456.4,309.9,1.0896597616016666,"60,30,80",144
8464,TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,57.3,29.4,1,3.65,70,45,70,24.09375,"[22.953125, 23.734375, 24.09375, 23.8125]",12.1806625,68.268975,61.6689453125,9323.1,460.5,1.0493934420954405,"80,30,80",144
8465,TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,83.9,29.4,1,3.4,85,30,85,25.078125,"[24.34375, 24.4375, 24.515625, 25.078125]",12.1806625,68.268975,34.28125,6253.04,859.5,1.1374531427913463,"80,30,80",144
8466,TJ-022-WQIDC,2022040923,20220409,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.7,1,4.46,75,30,75,22.265625,"[22.265625, 21.671875]",12.1806625,68.268975,30.8896484375,3456.4,309.9,1.0896597616016666,"60,30,80",144
8467,TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,79.2,29.5,1,4.46,90,35,90,23.40625,"[23.375, 23.40625, 23.328125]",12.1806625,68.268975,42.25,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8468,TJ-022-WQIDC,2022040923,20220409,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,38.3,25.4,1,2.05,75,30,75,24.296875,"[24.109375, 24.296875]",12.1806625,68.268975,4.5101318359375,483.73,99.8,1.2063134393153203,"70,30,80",123
8469,TJ-022-WQIDC,2022040923,20220409,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.203125,"[24.203125, 23.921875]",12.1806625,68.268975,3.5595703125,483.73,99.8,1.2063134393153203,"70,30,80",41
8470,TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.0,28.5,1,3.65,85,35,85,22.75,"[22.0, 22.75, 22.484375, 22.5625]",12.1806625,68.268975,78.3125,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8471,TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.4,28.1,1,3.11,80,35,80,23.703125,"[23.34375, 23.703125, 23.109375]",12.1806625,68.268975,19.4208984375,12644.5,1032.6,1.0816639645695758,"60,30,80",118
8472,TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,64.2,31.3,1,3.52,80,30,80,23.234375,"[23.234375, 23.125, 22.234375]",12.1806625,68.268975,36.419921875,10543.8,466.3,1.0442250422048975,"90,30,80",52
8473,TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.5,29.8,1,3.52,90,35,90,22.78125,[22.78125],12.1806625,68.268975,38.97265625,12644.5,1032.6,1.0816639645695758,"60,30,80",47
8474,TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.7,30.0,1,4.14,80,45,80,22.546875,[22.546875],12.1806625,68.268975,30.849609375,9323.1,460.5,1.0493934420954405,"60,30,80",144
8475,TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,83.2,29.8,1,4.78,85,35,85,22.125,"[22.125, 22.09375, 21.9375, 22.0625]",12.1806625,68.268975,65.5595703125,14805.0,1053.0,1.0711246200607902,"90,50,80",137
8476,TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.4,1,2.46,80,30,80,23.09375,"[22.90625, 23.09375, 22.90625, 22.65625]",12.1806625,68.268975,33.71923828125,6797.4,398.4,1.058610645246712,"90,30,80",136
8477,TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,59.8,29.2,1,3.81,75,45,75,24.265625,"[24.265625, 24.203125, 23.4375]",12.1806625,68.268975,24.98046875,9323.1,460.5,1.0493934420954405,"90,30,80",143
8478,TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,61.5,27.6,1,4.01,80,30,80,23.125,"[22.453125, 23.125]",12.1806625,68.268975,42.328125,10543.8,466.3,1.0442250422048975,"80,30,80",142
8479,TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,67.5,29.3,1,3.56,85,35,85,22.9375,[22.9375],12.1806625,68.268975,36.099609375,12644.5,1032.6,1.0816639645695758,"60,30,80",17
8480,TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.1,1,3.81,85,35,85,21.6875,[21.6875],12.1806625,68.268975,38.53125,14805.0,1053.0,1.0711246200607902,"60,30,80",88
8481,TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.7,31.0,1,4.46,80,30,80,23.375,[23.375],12.1806625,68.268975,32.900390625,10543.8,466.3,1.0442250422048975,"90,30,80",28
8482,TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,62.2,31.2,1,3.91,80,30,80,22.828125,"[22.78125, 22.828125]",12.1806625,68.268975,32.109375,10543.8,466.3,1.0442250422048975,"60,30,80",50
8483,TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.4,29.6,1,4.3,80,35,80,22.84375,"[22.59375, 22.84375]",12.1806625,68.268975,25.462890625,14805.0,1053.0,1.0711246200607902,"60,30,80",80
8484,TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.8,27.0,1,2.73,70,30,70,22.796875,"[22.65625, 22.796875, 22.046875, 22.5625]",12.1806625,68.268975,26.766845703125,6797.4,398.4,1.058610645246712,"60,30,80",129
8485,TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,64.2,29.9,1,3.91,80,30,80,23.109375,"[23.109375, 22.53125, 22.515625, 22.578125]",12.1806625,68.268975,89.05078125,10543.8,466.3,1.0442250422048975,"80,30,80",144
8486,TJ-022-WQIDC,2022040923,20220409,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.34375,"[22.1875, 22.34375]",12.1806625,68.268975,21.640625,3456.4,309.9,1.0896597616016666,"60,30,80",144
8487,TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.3,28.9,1,3.5,70,45,70,24.375,"[23.328125, 23.859375, 24.375, 23.5625]",12.1806625,68.268975,70.060546875,9323.1,460.5,1.0493934420954405,"80,30,80",144
8488,TJ-022-WQIDC,2022040923,20220409,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,22.9,1,1.38,75,30,75,24.375,"[24.375, 24.078125]",12.1806625,68.268975,1.7401123046875,483.73,99.8,1.2063134393153203,"70,30,80",102
8489,TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.3,1,4.3,80,30,80,23.296875,"[23.296875, 22.65625]",12.1806625,68.268975,40.34765625,6797.4,398.4,1.058610645246712,"80,30,80",127
8490,TJ-022-WQIDC,2022040923,20220409,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.8,25.9,1,2.95,75,30,75,24.515625,"[24.296875, 24.515625]",12.1806625,68.268975,10.80029296875,483.73,99.8,1.2063134393153203,"70,30,80",124
8491,TJ-022-WQIDC,2022040923,20220409,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,36.2,26.7,1,2.46,80,30,80,24.484375,"[24.171875, 24.1875, 24.484375]",12.1806625,68.268975,5.47900390625,1613.52,100.5,1.0622861817640934,"70,30,80",144
8492,TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,70.2,29.5,1,3.79,90,35,90,23.40625,"[23.015625, 22.796875, 23.40625]",12.1806625,68.268975,38.689453125,12644.5,1032.6,1.0816639645695758,"90,30,80",36
8493,TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,83.6,28.9,1,4.2,85,30,85,24.6875,"[24.6875, 23.9375]",12.1806625,68.268975,38.5625,6253.04,859.5,1.1374531427913463,"80,30,80",144
8494,TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,83.6,29.2,1,3.34,85,30,85,24.140625,"[24.140625, 24.078125]",12.1806625,68.268975,23.1103515625,6253.04,859.5,1.1374531427913463,"80,30,80",144
8495,TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.5,29.3,1,3.65,90,35,90,23.375,[23.375],12.1806625,68.268975,39.654296875,14805.0,1053.0,1.0711246200607902,"90,30,80",32
8496,TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,77.7,29.6,1,4.3,80,35,80,23.265625,"[22.15625, 23.265625]",12.1806625,68.268975,43.7265625,14805.0,1053.0,1.0711246200607902,"80,30,80",140
8497,TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,45.0,26.1,1,2.05,80,30,80,23.84375,"[23.84375, 23.28125, 23.484375, 23.171875]",12.1806625,68.268975,9.23046875,6253.04,859.5,1.1374531427913463,"60,30,80",30
8498,TJ-022-WQIDC,2022040923,20220409,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.3,1,0.0,70,30,70,22.3125,"[22.3125, 22.3125]",12.1806625,68.268975,13.708984375,3456.4,309.9,1.0896597616016666,"60,30,80",144
8499,TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.3,1,0.0,80,30,80,23.390625,"[23.390625, 22.984375]",12.1806625,68.268975,41.19921875,10543.8,466.3,1.0442250422048975,"80,30,80",119
8500,TJ-022-WQIDC,2022040923,20220409,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.0,1,0.0,70,30,70,21.84375,"[21.84375, 21.65625]",12.1806625,68.268975,21.958984375,3456.4,309.9,1.0896597616016666,"60,30,80",144
8501,TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.7,28.9,1,3.65,80,45,80,24.734375,"[23.953125, 24.234375, 24.734375, 23.859375]",12.1806625,68.268975,60.03125,9323.1,460.5,1.0493934420954405,"80,30,80",144
8502,TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.9,29.6,1,4.3,80,45,80,22.953125,"[22.953125, 22.484375, 22.953125]",12.1806625,68.268975,29.3203125,9323.1,460.5,1.0493934420954405,"60,30,80",77
8503,TJ-022-WQIDC,2022040923,20220409,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.046875,"[23.65625, 24.046875]",12.1806625,68.268975,3.1904296875,1613.52,100.5,1.0622861817640934,"70,30,80",144
8504,TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.8,29.8,1,4.01,90,35,90,23.375,"[22.984375, 22.875, 23.1875, 23.375]",12.1806625,68.268975,76.939453125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8505,TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.5,26.9,1,3.98,80,30,80,23.296875,"[23.296875, 22.125, 23.015625, 21.6875]",12.1806625,68.268975,55.330078125,6797.4,398.4,1.058610645246712,"80,30,80",144
8506,TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,64.5,31.3,1,3.79,80,30,80,22.703125,[22.703125],12.1806625,68.268975,35.5703125,10543.8,466.3,1.0442250422048975,"60,30,80",48
8507,TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,61.9,29.3,1,3.65,80,45,80,24.015625,[24.015625],12.1806625,68.268975,34.5185546875,9323.1,460.5,1.0493934420954405,"90,30,80",140
8508,TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.2,28.4,1,3.98,90,35,90,23.0,"[22.375, 23.0, 22.25, 22.8125]",12.1806625,68.268975,76.66015625,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8509,TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.1,1,0.0,80,30,80,23.84375,"[23.8125, 23.71875, 23.84375, 23.578125]",12.1806625,68.268975,6.060546875,6253.04,859.5,1.1374531427913463,"60,30,80",33
8510,TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,83.6,29.0,1,4.08,85,30,85,24.59375,[24.59375],12.1806625,68.268975,13.179443359375,6253.04,859.5,1.1374531427913463,"80,30,80",144
8511,TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.2,29.3,1,3.65,90,35,90,23.1875,"[22.5625, 23.1875, 22.078125]",12.1806625,68.268975,23.7890625,14805.0,1053.0,1.0711246200607902,"90,30,80",144
8512,TJ-022-WQIDC,2022040923,20220409,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,87.2,30.8,1,4.94,90,35,90,23.6875,"[22.765625, 23.6875, 22.484375]",12.1806625,68.268975,35.98046875,14805.0,1053.0,1.0711246200607902,"80,30,80",144
8513,TJ-022-WQIDC,2022040923,20220409,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.5,28.9,1,3.98,80,30,80,23.421875,"[23.09375, 23.421875]",12.1806625,68.268975,38.8369140625,6797.4,398.4,1.058610645246712,"90,30,80",54
8514,TJ-022-WQIDC,2022040923,20220409,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,36.2,26.1,1,2.11,80,30,80,24.671875,"[24.28125, 24.28125, 24.671875, 24.484375]",12.1806625,68.268975,18.69921875,1613.52,100.5,1.0622861817640934,"70,30,80",144
8515,TJ-022-WQIDC,2022040923,20220409,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.4,30.1,1,4.36,70,30,70,23.9375,"[23.453125, 23.0, 23.9375]",12.1806625,68.268975,21.16015625,10543.8,466.3,1.0442250422048975,"90,30,80",142
8516,TJ-022-WQIDC,2022040923,20220409,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.2,29.0,1,3.63,85,35,85,23.40625,"[23.40625, 23.328125, 22.875, 23.390625]",12.1806625,68.268975,70.4453125,12644.5,1032.6,1.0816639645695758,"80,30,80",144
8517,TJ-022-WQIDC,2022040923,20220409,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,57.5,26.7,1,3.81,70,45,70,23.421875,"[23.421875, 23.40625, 22.28125, 22.65625]",12.1806625,68.268975,56.6474609375,9323.1,460.5,1.0493934420954405,"80,30,80",144
8518,TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,83.6,29.4,1,3.11,85,30,85,24.0,"[23.78125, 23.71875, 23.984375, 24.0]",12.1806625,68.268975,58.45068359375,6253.04,859.5,1.1374531427913463,"80,30,80",144
8519,TJ-022-WQIDC,2022040923,20220409,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.5,1,0.0,80,30,80,24.484375,"[24.484375, 23.625, 24.46875, 23.421875]",12.1806625,68.268975,33.238037109375,1613.52,100.5,1.0622861817640934,"90,30,80",140
8520,TJ-022-WQIDC,2022040923,20220409,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,83.6,27.6,1,3.65,85,30,85,24.5625,"[24.453125, 24.5625, 24.265625]",12.1806625,68.268975,0.669921875,6253.04,859.5,1.1374531427913463,"80,30,80",144
8521,TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,82.7,29.4,1,4.63,85,35,85,22.125,"[22.125, 22.03125, 21.890625, 22.09375]",11.9419,73.5379,64.2421875,14715.8,1044.6,1.0709849277647154,"80,30,80",7
8522,TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,58.7,29.1,1,3.65,85,35,85,22.296875,"[21.734375, 21.984375, 22.296875]",11.9419,73.5379,31.9990234375,14715.8,1044.6,1.0709849277647154,"60,30,80",144
8523,TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,61.6,29.3,1,3.81,90,35,90,23.3125,[23.3125],11.9419,73.5379,39.099609375,14715.8,1044.6,1.0709849277647154,"90,30,80",32
8524,TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.8,30.2,1,4.94,90,35,90,24.046875,"[23.3125, 23.921875, 23.84375, 24.046875]",11.9419,73.5379,77.2890625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8525,TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.203125,"[25.203125, 24.734375]",11.9419,73.5379,38.509765625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8526,TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,87.2,29.2,1,4.94,90,35,90,22.515625,[22.515625],11.9419,73.5379,41.45166015625,14715.8,1044.6,1.0709849277647154,"90,50,80",126
8527,TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,61.4,28.4,1,3.98,90,35,90,22.984375,"[22.328125, 22.984375, 22.234375, 22.796875]",11.9419,73.5379,75.537109375,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8528,TJ-022-WQIDC,2022041000,20220410,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,2.01,70,30,70,21.765625,"[21.765625, 21.625]",11.9419,73.5379,21.611328125,3406.6,301.5,1.0885046674103211,"60,30,80",144
8529,TJ-022-WQIDC,2022041000,20220410,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,77.5,27.8,1,4.78,80,30,80,21.71875,"[21.71875, 21.34375]",11.9419,73.5379,32.732421875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8530,TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.0,28.8,1,3.81,70,45,70,24.40625,"[23.34375, 23.9375, 24.40625, 23.65625]",11.9419,73.5379,69.8984375,9258.4,457.8,1.0494469886805495,"80,30,80",144
8531,TJ-022-WQIDC,2022041000,20220410,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.2,26.7,1,2.46,80,30,80,24.734375,"[24.484375, 24.140625, 24.734375]",11.9419,73.5379,5.5,1617.46,101.4,1.062690885709693,"70,30,80",144
8532,TJ-022-WQIDC,2022041000,20220410,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,20.5,1,0.0,80,30,80,24.4375,[24.4375],11.9419,73.5379,1.179931640625,1617.46,101.4,1.062690885709693,"70,30,80",135
8533,TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,57.1,29.3,1,3.65,70,45,70,24.328125,"[23.03125, 23.71875, 24.328125, 23.9375]",11.9419,73.5379,59.689453125,9258.4,457.8,1.0494469886805495,"80,30,80",144
8534,TJ-022-WQIDC,2022041000,20220410,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.265625,"[23.734375, 24.265625]",11.9419,73.5379,3.3798828125,1617.46,101.4,1.062690885709693,"70,30,80",144
8535,TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.4,29.8,1,4.36,70,30,70,23.796875,"[23.1875, 22.625, 23.796875]",11.9419,73.5379,20.978515625,10501.1,455.9,1.0434144994333927,"90,30,80",142
8536,TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.5,29.5,1,4.14,80,45,80,22.953125,"[22.921875, 22.46875, 22.953125]",11.9419,73.5379,28.90234375,9258.4,457.8,1.0494469886805495,"60,30,80",77
8537,TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,68.0,28.2,1,2.91,85,35,85,23.40625,"[23.40625, 23.015625, 22.78125, 23.296875]",11.9419,73.5379,72.068359375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8538,TJ-022-WQIDC,2022041000,20220410,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.9,1,1.38,75,30,75,23.9375,"[23.9375, 23.71875]",11.9419,73.5379,1.7000732421875,483.84,103.4,1.2137070105820107,"60,30,80",42
8539,TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,67.5,31.5,1,3.91,80,30,80,23.0,"[23.0, 22.640625]",11.9419,73.5379,31.5966796875,10501.1,455.9,1.0434144994333927,"90,30,80",94
8540,TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.2,31.4,1,3.79,80,30,80,22.296875,[22.296875],11.9419,73.5379,35.2109375,10501.1,455.9,1.0434144994333927,"60,30,80",48
8541,TJ-022-WQIDC,2022041000,20220410,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.5,1,0.0,70,30,70,22.34375,"[22.328125, 22.34375]",11.9419,73.5379,21.6015625,3406.6,301.5,1.0885046674103211,"60,30,80",144
8542,TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,78.2,29.6,1,4.3,80,35,80,23.15625,"[22.125, 23.15625]",11.9419,73.5379,43.806640625,14715.8,1044.6,1.0709849277647154,"80,30,80",140
8543,TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.0,26.8,1,3.34,70,30,70,22.984375,"[22.546875, 22.515625, 21.75, 22.984375]",11.9419,73.5379,39.873291015625,6732.2,394.5,1.0585989721042155,"60,30,80",15
8544,TJ-022-WQIDC,2022041000,20220410,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.9,1,0.0,75,30,75,23.984375,"[23.609375, 23.984375]",11.9419,73.5379,10.940673828125,483.84,103.4,1.2137070105820107,"70,30,80",124
8545,TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.5,27.4,1,2.46,80,30,80,23.265625,"[22.9375, 23.265625, 23.0625, 22.765625]",11.9419,73.5379,33.59130859375,6732.2,394.5,1.0585989721042155,"90,30,80",136
8546,TJ-022-WQIDC,2022041000,20220410,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.7,1,0.0,70,30,70,22.484375,"[22.46875, 22.484375]",11.9419,73.5379,13.708984375,3406.6,301.5,1.0885046674103211,"60,30,80",144
8547,TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.0,1,4.08,85,30,85,24.53125,[24.53125],11.9419,73.5379,12.898193359375,6264.1,861.0,1.1374499129962805,"80,30,80",144
8548,TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,64.7,27.3,1,2.75,80,35,80,22.84375,"[22.84375, 22.546875, 22.546875, 22.671875]",11.9419,73.5379,6.560791015625,12575.0,1042.8,1.0829264413518886,"60,30,80",144
8549,TJ-022-WQIDC,2022041000,20220410,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.3,1,0.0,75,30,75,23.9375,"[23.5, 23.9375]",11.9419,73.5379,4.330169677734375,483.84,103.4,1.2137070105820107,"60,30,80",21
8550,TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.7,28.5,1,2.56,80,30,80,23.59375,"[22.25, 23.453125, 23.59375]",11.9419,73.5379,34.810546875,6732.2,394.5,1.0585989721042155,"90,30,80",125
8551,TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.7,28.9,1,3.65,80,45,80,24.734375,"[23.96875, 24.171875, 24.734375, 23.796875]",11.9419,73.5379,58.9765625,9258.4,457.8,1.0494469886805495,"80,30,80",144
8552,TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.5,29.1,1,5.04,80,30,80,22.796875,"[22.546875, 22.796875]",11.9419,73.5379,41.3515625,10501.1,455.9,1.0434144994333927,"90,50,80",2
8553,TJ-022-WQIDC,2022041000,20220410,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.7,1,0.0,80,30,80,23.8125,"[23.5625, 23.8125]",11.9419,73.5379,3.4599609375,483.84,103.4,1.2137070105820107,"60,30,80",103
8554,TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,57.3,26.5,1,3.17,70,45,70,23.453125,"[23.453125, 23.28125, 22.09375, 22.453125]",11.9419,73.5379,55.19140625,9258.4,457.8,1.0494469886805495,"80,30,80",144
8555,TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.8,1,3.11,85,30,85,24.5625,"[24.25, 24.265625, 24.5625, 24.515625]",11.9419,73.5379,58.17236328125,6264.1,861.0,1.1374499129962805,"80,30,80",144
8556,TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,78.7,29.6,1,4.01,90,35,90,23.34375,"[22.875, 22.84375, 23.09375, 23.34375]",11.9419,73.5379,75.732421875,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8557,TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,78.7,29.7,1,3.52,90,35,90,23.046875,[23.046875],11.9419,73.5379,38.279296875,12575.0,1042.8,1.0829264413518886,"90,30,80",29
8558,TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.7,29.5,1,4.26,75,30,75,22.9375,"[22.703125, 22.6875, 22.9375, 22.53125]",11.9419,73.5379,60.396484375,10501.1,455.9,1.0434144994333927,"80,30,80",142
8559,TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.0,28.1,1,3.11,80,35,80,23.703125,"[23.265625, 23.703125, 23.140625]",11.9419,73.5379,19.408935546875,12575.0,1042.8,1.0829264413518886,"60,30,80",118
8560,TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,74.7,28.9,1,3.63,85,35,85,23.765625,"[23.578125, 23.5, 22.9375, 23.765625]",11.9419,73.5379,68.833984375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8561,TJ-022-WQIDC,2022041000,20220410,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.1,1,3.98,80,30,80,22.515625,"[22.390625, 22.515625]",11.9419,73.5379,18.970703125,3406.6,301.5,1.0885046674103211,"60,30,80",144
8562,TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,71.3,29.6,1,3.79,90,35,90,23.40625,"[23.0, 22.84375, 23.40625]",11.9419,73.5379,38.419921875,12575.0,1042.8,1.0829264413518886,"90,30,80",36
8563,TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.5,30.6,1,4.46,80,30,80,22.984375,[22.984375],11.9419,73.5379,32.751953125,10501.1,455.9,1.0434144994333927,"60,30,80",116
8564,TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,60.0,31.5,1,4.75,70,30,70,23.234375,"[23.1875, 23.234375]",11.9419,73.5379,30.2080078125,10501.1,455.9,1.0434144994333927,"90,30,80",119
8565,TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.7,29.7,1,3.91,80,30,80,23.015625,"[23.015625, 22.078125, 22.953125, 22.296875]",11.9419,73.5379,87.05078125,10501.1,455.9,1.0434144994333927,"80,30,80",144
8566,TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,61.1,29.4,1,3.5,90,35,90,23.15625,"[22.546875, 23.15625, 22.046875]",11.9419,73.5379,23.1494140625,14715.8,1044.6,1.0709849277647154,"90,30,80",144
8567,TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,67.5,29.3,1,3.56,85,35,85,23.109375,[23.109375],11.9419,73.5379,35.5302734375,12575.0,1042.8,1.0829264413518886,"90,30,80",126
8568,TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.0,30.2,1,4.14,80,30,80,23.28125,"[23.28125, 22.6875]",11.9419,73.5379,40.16796875,6732.2,394.5,1.0585989721042155,"80,30,80",127
8569,TJ-022-WQIDC,2022041000,20220410,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.234375,"[22.234375, 21.890625]",11.9419,73.5379,30.9384765625,3406.6,301.5,1.0885046674103211,"60,30,80",144
8570,TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.5,30.9,1,3.52,80,30,80,23.09375,"[23.09375, 22.78125, 21.84375]",11.9419,73.5379,36.15234375,10501.1,455.9,1.0434144994333927,"90,30,80",52
8571,TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,58.7,29.0,1,3.81,85,35,85,21.6875,[21.6875],11.9419,73.5379,37.26171875,14715.8,1044.6,1.0709849277647154,"60,30,80",88
8572,TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,78.7,29.6,1,4.46,90,35,90,23.484375,"[23.484375, 23.484375, 23.484375]",11.9419,73.5379,40.80078125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8573,TJ-022-WQIDC,2022041000,20220410,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.2,27.6,1,1.39,80,30,80,24.796875,"[24.59375, 24.125, 24.796875, 23.625]",11.9419,73.5379,33.478271484375,1617.46,101.4,1.062690885709693,"90,30,80",140
8574,TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.6,1,3.34,85,30,85,24.84375,"[24.84375, 24.8125]",11.9419,73.5379,23.26171875,6264.1,861.0,1.1374499129962805,"80,30,80",144
8575,TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.484375,"[24.421875, 24.484375, 24.234375]",11.9419,73.5379,0.64990234375,6264.1,861.0,1.1374499129962805,"80,30,80",144
8576,TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,77.9,29.6,1,4.3,80,35,80,22.8125,"[22.546875, 22.8125]",11.9419,73.5379,24.931640625,14715.8,1044.6,1.0709849277647154,"60,30,80",80
8577,TJ-022-WQIDC,2022041000,20220410,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.8,1,0.0,80,30,80,23.9375,"[23.9375, 23.734375]",11.9419,73.5379,2.3897705078125,1617.46,101.4,1.062690885709693,"60,30,80",58
8578,TJ-022-WQIDC,2022041000,20220410,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,70.7,28.9,1,3.4,90,35,90,23.3125,"[22.71875, 22.4375, 23.3125, 23.265625]",11.9419,73.5379,74.8203125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8579,TJ-022-WQIDC,2022041000,20220410,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.5,26.1,1,2.46,80,30,80,24.59375,"[24.5, 24.40625, 24.59375, 24.484375]",11.9419,73.5379,18.6298828125,1617.46,101.4,1.062690885709693,"70,30,80",144
8580,TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.36,1,0.0,80,30,80,24.015625,"[24.0, 23.859375, 24.015625, 23.75]",11.9419,73.5379,6.029296875,6264.1,861.0,1.1374499129962805,"70,30,80",111
8581,TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,58.7,28.4,1,3.5,85,35,85,22.6875,"[21.9375, 22.6875, 22.4375, 22.5625]",11.9419,73.5379,77.359375,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8582,TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,52.5,26.2,1,1.4,80,30,80,24.265625,"[24.265625, 23.890625, 24.015625, 23.9375]",11.9419,73.5379,9.171875,6264.1,861.0,1.1374499129962805,"70,30,80",114
8583,TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.4,29.8,1,4.14,80,45,80,22.484375,[22.484375],11.9419,73.5379,29.8671875,9258.4,457.8,1.0494469886805495,"60,30,80",144
8584,TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.0,29.3,1,3.81,75,45,75,24.265625,"[24.265625, 24.21875, 23.453125]",11.9419,73.5379,24.708984375,9258.4,457.8,1.0494469886805495,"90,30,80",143
8585,TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.8,26.7,1,2.73,70,30,70,22.84375,"[22.6875, 22.84375, 22.078125, 22.65625]",11.9419,73.5379,26.707763671875,6732.2,394.5,1.0585989721042155,"60,30,80",129
8586,TJ-022-WQIDC,2022041000,20220410,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,87.5,31.0,1,4.78,90,35,90,23.671875,"[22.78125, 23.671875, 22.484375]",11.9419,73.5379,35.228515625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8587,TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.0,26.8,1,3.81,80,30,80,23.21875,"[23.21875, 22.09375, 22.96875, 21.59375]",11.9419,73.5379,54.23828125,6732.2,394.5,1.0585989721042155,"80,30,80",144
8588,TJ-022-WQIDC,2022041000,20220410,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.296875,"[23.296875, 23.109375]",11.9419,73.5379,40.19140625,10501.1,455.9,1.0434144994333927,"80,30,80",119
8589,TJ-022-WQIDC,2022041000,20220410,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.5,1,3.4,85,30,85,25.15625,"[24.5625, 24.59375, 24.65625, 25.15625]",11.9419,73.5379,33.341796875,6264.1,861.0,1.1374499129962805,"80,30,80",144
8590,TJ-022-WQIDC,2022041000,20220410,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,62.1,29.5,1,3.65,80,45,80,24.046875,[24.046875],11.9419,73.5379,34.7392578125,9258.4,457.8,1.0494469886805495,"90,30,80",140
8591,TJ-022-WQIDC,2022041000,20220410,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.0,29.0,1,4.3,80,30,80,23.453125,"[23.09375, 23.453125]",11.9419,73.5379,38.0380859375,6732.2,394.5,1.0585989721042155,"90,30,80",54
8592,TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.8,29.1,1,3.98,70,45,70,24.3125,"[23.421875, 24.03125, 24.3125, 23.578125]",11.97545,73.45372499999999,76.16796875,9258.4,457.8,1.0494469886805495,"80,30,80",144
8593,TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.9,29.5,1,3.81,75,45,75,24.390625,"[24.390625, 24.28125, 23.484375]",11.97545,73.45372499999999,24.798828125,9258.4,457.8,1.0494469886805495,"90,30,80",143
8594,TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.26,90,35,90,24.203125,"[23.5625, 24.15625, 24.046875, 24.203125]",11.97545,73.45372499999999,82.48046875,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8595,TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.8,1,3.4,85,30,85,25.34375,"[24.6875, 24.734375, 24.703125, 25.34375]",11.97545,73.45372499999999,34.7412109375,6264.1,861.0,1.1374499129962805,"80,30,80",144
8596,TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.5,28.4,1,2.91,85,35,85,23.625,"[23.5625, 23.40625, 23.328125, 23.625]",11.97545,73.45372499999999,71.91015625,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8597,TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.578125,"[24.453125, 24.578125, 24.203125]",11.97545,73.45372499999999,0.60992431640625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8598,TJ-022-WQIDC,2022041001,20220410,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.87,1,0.0,80,30,80,24.328125,[24.328125],11.97545,73.45372499999999,1.170166015625,1617.46,101.4,1.062690885709693,"70,30,80",135
8599,TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.9,1,3.34,85,30,85,25.0625,"[25.0625, 25.0]",11.97545,73.45372499999999,23.259765625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8600,TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.1,1,5.26,90,35,90,22.734375,[22.734375],11.97545,73.45372499999999,43.08837890625,14715.8,1044.6,1.0709849277647154,"90,50,80",126
8601,TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,80.6,29.9,1,3.52,90,35,90,23.234375,[23.234375],11.97545,73.45372499999999,39.06640625,12575.0,1042.8,1.0829264413518886,"90,30,80",29
8602,TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.5,29.1,1,4.14,80,30,80,23.46875,"[23.0625, 23.46875]",11.97545,73.45372499999999,40.1826171875,6732.2,394.5,1.0585989721042155,"80,30,80",90
8603,TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.1,29.3,1,3.81,70,45,70,24.3125,"[23.078125, 23.734375, 24.3125, 24.015625]",11.97545,73.45372499999999,59.4765625,9258.4,457.8,1.0494469886805495,"80,30,80",144
