,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
8604,TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.5,31.6,1,4.04,80,30,80,22.90625,"[22.90625, 22.875]",11.97545,73.45372499999999,32.1728515625,10501.1,455.9,1.0434144994333927,"60,30,80",50
8605,TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.2,29.3,1,3.5,85,35,85,22.484375,"[21.734375, 22.125, 22.484375]",11.97545,73.45372499999999,35.83984375,14715.8,1044.6,1.0709849277647154,"60,30,80",144
8606,TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.3,1,4.08,85,30,85,24.5625,[24.5625],11.97545,73.45372499999999,13.541015625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8607,TJ-022-WQIDC,2022041001,20220410,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.0,25.7,1,1.31,80,30,80,24.546875,"[24.203125, 24.234375, 24.546875, 24.453125]",11.97545,73.45372499999999,18.88818359375,1617.46,101.4,1.062690885709693,"70,30,80",144
8608,TJ-022-WQIDC,2022041001,20220410,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,2.34,70,30,70,21.875,"[21.875, 21.78125]",11.97545,73.45372499999999,21.640625,3406.6,301.5,1.0885046674103211,"60,30,80",144
8609,TJ-022-WQIDC,2022041001,20220410,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.265625,"[23.609375, 24.265625]",11.97545,73.45372499999999,3.2099609375,1617.46,101.4,1.062690885709693,"70,30,80",144
8610,TJ-022-WQIDC,2022041001,20220410,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.8,1,1.38,75,30,75,24.484375,"[24.28125, 24.484375]",11.97545,73.45372499999999,1.7203369140625,483.84,103.4,1.2137070105820107,"70,30,80",102
8611,TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.7,27.7,1,5.3,80,30,80,22.84375,"[22.203125, 22.84375]",11.97545,73.45372499999999,43.22265625,10501.1,455.9,1.0434144994333927,"80,30,80",142
8612,TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.44,1,0.0,80,30,80,24.0625,"[24.0625, 23.75, 24.015625, 23.625]",11.97545,73.45372499999999,6.029296875,6264.1,861.0,1.1374499129962805,"70,30,80",111
8613,TJ-022-WQIDC,2022041001,20220410,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,4.14,80,30,80,22.609375,"[22.484375, 22.609375]",11.97545,73.45372499999999,18.890625,3406.6,301.5,1.0885046674103211,"60,30,80",144
8614,TJ-022-WQIDC,2022041001,20220410,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.46875,"[22.40625, 22.46875]",11.97545,73.45372499999999,21.638671875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8615,TJ-022-WQIDC,2022041001,20220410,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.5,1,0.0,75,30,75,24.34375,"[24.34375, 24.171875]",11.97545,73.45372499999999,4.3695068359375,483.84,103.4,1.2137070105820107,"70,30,80",123
8616,TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.6,26.9,1,3.5,70,30,70,23.03125,"[22.6875, 22.625, 21.84375, 23.03125]",11.97545,73.45372499999999,41.439453125,6732.2,394.5,1.0585989721042155,"80,30,80",129
8617,TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.2,29.6,1,4.3,80,45,80,23.0,"[23.0, 22.40625, 22.9375]",11.97545,73.45372499999999,28.6484375,9258.4,457.8,1.0494469886805495,"80,30,80",11
8618,TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.0,31.3,1,3.79,80,30,80,22.578125,[22.578125],11.97545,73.45372499999999,35.798828125,10501.1,455.9,1.0434144994333927,"60,30,80",48
8619,TJ-022-WQIDC,2022041001,20220410,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.046875,"[24.046875, 23.875]",11.97545,73.45372499999999,3.60009765625,483.84,103.4,1.2137070105820107,"70,30,80",41
8620,TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.5,29.9,1,3.56,85,35,85,23.734375,[23.734375],11.97545,73.45372499999999,37.1337890625,12575.0,1042.8,1.0829264413518886,"90,30,80",126
8621,TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.3,28.1,1,3.11,80,35,80,23.796875,"[23.390625, 23.796875, 23.375]",11.97545,73.45372499999999,19.4306640625,12575.0,1042.8,1.0829264413518886,"60,30,80",118
8622,TJ-022-WQIDC,2022041001,20220410,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,40.5,26.2,1,1.99,75,30,75,24.8125,"[24.8125, 24.46875]",11.97545,73.45372499999999,11.001220703125,483.84,103.4,1.2137070105820107,"70,30,80",124
8623,TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,48.0,26.8,1,2.73,70,30,70,22.9375,"[22.84375, 22.9375, 22.234375, 22.71875]",11.97545,73.45372499999999,26.678955078125,6732.2,394.5,1.0585989721042155,"60,30,80",129
8624,TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,80.6,29.8,1,4.46,90,35,90,23.734375,"[23.734375, 23.703125, 23.71875]",11.97545,73.45372499999999,41.921875,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8625,TJ-022-WQIDC,2022041001,20220410,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,36.7,26.7,1,2.46,80,30,80,24.84375,"[24.40625, 24.125, 24.84375]",11.97545,73.45372499999999,5.40966796875,1617.46,101.4,1.062690885709693,"70,30,80",144
8626,TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.40625,"[25.40625, 24.96875]",11.97545,73.45372499999999,38.5390625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8627,TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,76.5,30.4,1,3.79,90,35,90,23.90625,"[23.546875, 23.40625, 23.90625]",11.97545,73.45372499999999,41.0703125,12575.0,1042.8,1.0829264413518886,"80,30,80",108
8628,TJ-022-WQIDC,2022041001,20220410,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.6,1,0.0,80,30,80,24.484375,"[24.296875, 23.984375, 24.484375, 23.546875]",11.97545,73.45372499999999,33.4620361328125,1617.46,101.4,1.062690885709693,"90,30,80",140
8629,TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,60.1,29.4,1,3.36,75,30,75,22.59375,"[22.1875, 22.59375, 22.453125, 22.390625]",11.97545,73.45372499999999,60.7958984375,10501.1,455.9,1.0434144994333927,"80,30,80",142
8630,TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,52.5,28.7,1,2.17,80,30,80,23.65625,"[22.375, 23.5625, 23.65625]",11.97545,73.45372499999999,37.41796875,6732.2,394.5,1.0585989721042155,"90,30,80",125
8631,TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.3,1,4.46,80,30,80,23.28125,"[23.28125, 22.703125]",11.97545,73.45372499999999,40.138671875,6732.2,394.5,1.0585989721042155,"80,30,80",127
8632,TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.8,28.5,1,3.98,90,35,90,23.234375,"[22.328125, 23.234375, 22.3125, 22.921875]",11.97545,73.45372499999999,81.046875,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8633,TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.2,29.2,1,3.65,85,35,85,21.65625,[21.65625],11.97545,73.45372499999999,39.12109375,14715.8,1044.6,1.0709849277647154,"60,30,80",88
8634,TJ-022-WQIDC,2022041001,20220410,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.94,80,30,80,22.125,"[22.125, 21.40625]",11.97545,73.45372499999999,32.580078125,3406.6,301.5,1.0885046674103211,"60,30,80",144
8635,TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.1,29.4,1,3.81,90,35,90,23.5625,[23.5625],11.97545,73.45372499999999,41.435546875,14715.8,1044.6,1.0709849277647154,"80,30,80",112
8636,TJ-022-WQIDC,2022041001,20220410,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.46,75,30,75,22.328125,"[22.328125, 22.28125]",11.97545,73.45372499999999,31.0771484375,3406.6,301.5,1.0885046674103211,"60,30,80",144
8637,TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.0,30.0,1,4.36,70,30,70,23.984375,"[23.375, 22.875, 23.984375]",11.97545,73.45372499999999,21.662109375,10501.1,455.9,1.0434144994333927,"90,30,80",142
8638,TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.2,30.8,1,4.46,80,30,80,23.28125,[23.28125],11.97545,73.45372499999999,33.419921875,10501.1,455.9,1.0434144994333927,"90,30,80",28
8639,TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,76.5,29.1,1,3.63,85,35,85,23.96875,"[23.765625, 23.71875, 23.15625, 23.96875]",11.97545,73.45372499999999,72.04296875,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8640,TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,57.2,31.7,1,4.88,70,30,70,23.015625,"[22.9375, 23.015625]",11.97545,73.45372499999999,31.2626953125,10501.1,455.9,1.0434144994333927,"90,30,80",119
8641,TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.3,1,0.0,80,30,80,23.203125,"[23.203125, 22.859375]",11.97545,73.45372499999999,41.72265625,10501.1,455.9,1.0434144994333927,"80,30,80",119
8642,TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.6,29.8,1,4.01,90,35,90,23.46875,"[23.0, 22.96875, 23.265625, 23.46875]",11.97545,73.45372499999999,80.224609375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8643,TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.7,27.5,1,2.75,80,35,80,23.15625,"[23.15625, 22.9375, 22.921875, 23.078125]",11.97545,73.45372499999999,6.570556640625,12575.0,1042.8,1.0829264413518886,"60,30,80",144
8644,TJ-022-WQIDC,2022041001,20220410,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,0.0,70,30,70,22.5625,"[22.546875, 22.5625]",11.97545,73.45372499999999,13.908203125,3406.6,301.5,1.0885046674103211,"60,30,80",144
8645,TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.0,1,3.11,85,30,85,24.828125,"[24.515625, 24.5, 24.828125, 24.75]",11.97545,73.45372499999999,55.541015625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8646,TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,64.5,31.3,1,3.52,80,30,80,23.296875,"[23.296875, 22.953125, 22.140625]",11.97545,73.45372499999999,36.658203125,10501.1,455.9,1.0434144994333927,"90,30,80",52
8647,TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.5,27.5,1,2.46,80,30,80,23.28125,"[23.0, 23.28125, 23.078125, 22.875]",11.97545,73.45372499999999,33.77978515625,6732.2,394.5,1.0585989721042155,"90,30,80",136
8648,TJ-022-WQIDC,2022041001,20220410,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.5,27.1,1,3.65,80,30,80,23.125,"[23.125, 22.0625, 22.90625, 21.65625]",11.97545,73.45372499999999,55.970703125,6732.2,394.5,1.0585989721042155,"80,30,80",144
8649,TJ-022-WQIDC,2022041001,20220410,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.9,1,0.0,80,30,80,23.9375,"[23.9375, 23.640625]",11.97545,73.45372499999999,2.37005615234375,1617.46,101.4,1.062690885709693,"60,30,80",58
8650,TJ-022-WQIDC,2022041001,20220410,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.2,26.1,1,1.27,80,30,80,23.984375,"[23.984375, 23.375, 23.59375, 23.65625]",11.97545,73.45372499999999,9.25,6264.1,861.0,1.1374499129962805,"70,30,80",114
8651,TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.9,29.6,1,3.98,80,45,80,24.046875,[24.046875],11.97545,73.45372499999999,34.5478515625,9258.4,457.8,1.0494469886805495,"90,30,80",140
8652,TJ-022-WQIDC,2022041001,20220410,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,76.2,29.4,1,3.4,90,35,90,23.53125,"[23.1875, 22.984375, 23.375, 23.53125]",11.97545,73.45372499999999,78.69140625,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8653,TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.5,28.7,1,3.98,85,35,85,22.90625,"[22.09375, 22.90625, 22.625, 22.71875]",11.97545,73.45372499999999,80.89453125,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8654,TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.2,27.1,1,3.5,70,45,70,23.453125,"[23.4375, 23.453125, 22.265625, 22.65625]",11.97545,73.45372499999999,57.337890625,9258.4,457.8,1.0494469886805495,"80,30,80",144
8655,TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.8,29.5,1,3.81,90,35,90,23.203125,"[22.546875, 23.203125, 22.265625]",11.97545,73.45372499999999,24.265625,14715.8,1044.6,1.0709849277647154,"90,30,80",144
8656,TJ-022-WQIDC,2022041001,20220410,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,63.5,30.0,1,3.91,80,30,80,22.9375,"[22.9375, 22.375, 22.59375, 22.578125]",11.97545,73.45372499999999,89.728515625,10501.1,455.9,1.0434144994333927,"80,30,80",144
8657,TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.2,29.8,1,4.3,80,45,80,22.484375,[22.484375],11.97545,73.45372499999999,30.623046875,9258.4,457.8,1.0494469886805495,"60,30,80",144
8658,TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.25,"[22.296875, 23.25]",11.97545,73.45372499999999,43.787109375,14715.8,1044.6,1.0709849277647154,"80,30,80",140
8659,TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.6,1,4.78,80,35,80,22.921875,"[22.671875, 22.921875]",11.97545,73.45372499999999,25.912109375,14715.8,1044.6,1.0709849277647154,"60,30,80",80
8660,TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.0,1,5.1,85,35,85,22.328125,"[22.328125, 22.328125, 22.140625, 22.28125]",11.97545,73.45372499999999,67.5859375,14715.8,1044.6,1.0709849277647154,"90,50,80",137
8661,TJ-022-WQIDC,2022041001,20220410,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.4,29.0,1,3.81,80,45,80,24.671875,"[23.9375, 24.203125, 24.671875, 23.734375]",11.97545,73.45372499999999,59.353515625,9258.4,457.8,1.0494469886805495,"80,30,80",144
8662,TJ-022-WQIDC,2022041001,20220410,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.1,1,5.26,90,35,90,23.859375,"[22.953125, 23.859375, 22.703125]",11.97545,73.45372499999999,36.7890625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8663,TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.7,29.5,1,3.65,90,35,90,23.65625,[23.65625],12.009,73.36955,41.0,14715.8,1044.6,1.0709849277647154,"80,30,80",112
8664,TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,53.6,31.5,1,3.85,70,30,70,22.5,"[22.1875, 22.5]",12.009,73.36955,31.4775390625,10501.1,455.9,1.0434144994333927,"60,30,80",23
8665,TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.7,29.3,1,3.98,80,45,80,24.015625,[24.015625],12.009,73.36955,35.3095703125,9258.4,457.8,1.0494469886805495,"90,30,80",140
8666,TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,24.90625,"[24.90625, 24.21875]",12.009,73.36955,38.580078125,6264.1,861.0,1.1374499129962805,"80,30,80",144
8667,TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.0,27.0,1,3.65,80,30,80,23.015625,"[23.015625, 21.96875, 22.84375, 21.546875]",12.009,73.36955,55.798828125,6732.2,394.5,1.0585989721042155,"80,30,80",144
8668,TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.7,31.2,1,4.69,80,30,80,22.453125,[22.453125],12.009,73.36955,36.091796875,10501.1,455.9,1.0434144994333927,"60,30,80",48
8669,TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.0,27.6,1,2.75,80,35,80,23.375,"[23.375, 23.078125, 23.0625, 23.15625]",12.009,73.36955,6.570556640625,12575.0,1042.8,1.0829264413518886,"60,30,80",144
8670,TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.0,1,4.94,85,35,85,22.34375,"[22.34375, 22.34375, 22.1875, 22.296875]",12.009,73.36955,66.859375,14715.8,1044.6,1.0709849277647154,"90,50,80",137
8671,TJ-022-WQIDC,2022041002,20220410,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,40.0,26.1,1,2.66,80,30,80,24.65625,"[24.546875, 24.5, 24.65625, 24.5625]",12.009,73.36955,18.7900390625,1617.46,101.4,1.062690885709693,"70,30,80",144
8672,TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.2,29.0,1,4.14,80,30,80,23.421875,"[22.953125, 23.421875]",12.009,73.36955,39.1669921875,6732.2,394.5,1.0585989721042155,"90,30,80",54
8673,TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,48.0,26.8,1,2.73,70,30,70,23.0,"[22.875, 23.0, 22.265625, 22.796875]",12.009,73.36955,26.706298828125,6732.2,394.5,1.0585989721042155,"90,30,80",15
8674,TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.5,27.5,1,2.46,80,30,80,23.28125,"[22.984375, 23.28125, 23.0625, 22.90625]",12.009,73.36955,33.69091796875,6732.2,394.5,1.0585989721042155,"90,30,80",136
8675,TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.1,1,5.42,90,35,90,22.734375,[22.734375],12.009,73.36955,45.13134765625,14715.8,1044.6,1.0709849277647154,"90,50,80",126
8676,TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.0,30.3,1,4.46,80,30,80,23.15625,"[23.15625, 22.734375]",12.009,73.36955,39.96875,6732.2,394.5,1.0585989721042155,"90,30,80",17
8677,TJ-022-WQIDC,2022041002,20220410,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.7,1,0.0,80,30,80,23.90625,[23.90625],12.009,73.36955,1.22021484375,1617.46,101.4,1.062690885709693,"60,30,80",9
8678,TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,60.2,26.8,1,4.14,80,30,80,22.875,"[22.109375, 22.875]",12.009,73.36955,43.55859375,10501.1,455.9,1.0434144994333927,"80,30,80",142
8679,TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.6,29.9,1,4.3,80,45,80,22.46875,[22.46875],12.009,73.36955,30.1015625,9258.4,457.8,1.0494469886805495,"60,30,80",144
8680,TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.6,1,4.78,80,35,80,22.96875,"[22.671875, 22.96875]",12.009,73.36955,26.2421875,14715.8,1044.6,1.0709849277647154,"60,30,80",80
8681,TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,29.0,1,3.81,80,45,80,24.625,"[23.90625, 24.140625, 24.625, 23.796875]",12.009,73.36955,59.568359375,9258.4,457.8,1.0494469886805495,"80,30,80",144
8682,TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,64.0,31.5,1,4.42,80,30,80,22.890625,"[22.84375, 22.890625, 22.015625]",12.009,73.36955,37.630859375,10501.1,455.9,1.0434144994333927,"60,30,80",84
8683,TJ-022-WQIDC,2022041002,20220410,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.390625,"[23.765625, 24.390625]",12.009,73.36955,3.2197265625,1617.46,101.4,1.062690885709693,"70,30,80",144
8684,TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,81.2,29.9,1,4.01,90,35,90,23.515625,"[23.078125, 23.046875, 23.3125, 23.515625]",12.009,73.36955,80.77734375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8685,TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.4,1,4.08,85,30,85,24.6875,[24.6875],12.009,73.36955,13.427734375,6264.1,861.0,1.1374499129962805,"80,30,80",144
8686,TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,71.5,28.4,1,3.95,85,35,85,23.609375,"[23.59375, 23.375, 23.1875, 23.609375]",12.009,73.36955,72.671875,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8687,TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,63.8,28.6,1,4.14,90,35,90,23.203125,"[22.265625, 23.203125, 22.25, 22.921875]",12.009,73.36955,79.802734375,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8688,TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.0,29.3,1,3.5,85,35,85,22.546875,"[21.734375, 22.171875, 22.546875]",12.009,73.36955,34.958984375,14715.8,1044.6,1.0709849277647154,"60,30,80",144
8689,TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,64.0,30.1,1,5.2,80,30,80,22.75,"[22.75, 22.28125, 22.265625, 22.15625]",12.009,73.36955,91.23828125,10501.1,455.9,1.0434144994333927,"80,30,80",144
8690,TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,59.5,31.6,1,4.04,80,30,80,22.625,"[22.578125, 22.625]",12.009,73.36955,32.5107421875,10501.1,455.9,1.0434144994333927,"60,30,80",50
8691,TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.1,29.2,1,3.65,90,35,90,23.40625,"[22.953125, 22.515625, 23.40625, 23.125]",12.009,73.36955,76.33203125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8692,TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.42,90,35,90,24.21875,"[23.515625, 24.171875, 24.078125, 24.21875]",12.009,73.36955,80.23046875,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8693,TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,71.7,29.6,1,4.59,85,35,85,23.34375,[23.34375],12.009,73.36955,36.9697265625,12575.0,1042.8,1.0829264413518886,"90,30,80",126
8694,TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,57.0,29.1,1,3.36,75,30,75,22.234375,"[22.015625, 22.234375, 22.125, 21.796875]",12.009,73.36955,61.087890625,10501.1,455.9,1.0434144994333927,"80,30,80",142
8695,TJ-022-WQIDC,2022041002,20220410,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.2,1,3.65,80,30,80,22.40625,"[22.34375, 22.40625]",12.009,73.36955,18.828125,3406.6,301.5,1.0885046674103211,"60,30,80",144
8696,TJ-022-WQIDC,2022041002,20220410,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.8,25.4,1,2.34,75,30,75,24.4375,"[24.140625, 24.4375]",12.009,73.36955,4.499847412109375,483.84,103.4,1.2137070105820107,"70,30,80",123
8697,TJ-022-WQIDC,2022041002,20220410,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,0.0,70,30,70,22.375,"[22.375, 22.375]",12.009,73.36955,13.6171875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8698,TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.1,1,0.0,80,30,80,23.015625,"[23.015625, 22.71875]",12.009,73.36955,42.05859375,10501.1,455.9,1.0434144994333927,"80,30,80",119
8699,TJ-022-WQIDC,2022041002,20220410,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,40.0,27.9,1,2.26,80,30,80,24.6875,"[24.53125, 23.90625, 24.6875, 23.8125]",12.009,73.36955,33.2586669921875,1617.46,101.4,1.062690885709693,"90,30,80",140
8700,TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,26.9,1,3.17,70,30,70,23.09375,"[22.703125, 22.625, 21.859375, 23.09375]",12.009,73.36955,41.546875,6732.2,394.5,1.0585989721042155,"80,30,80",129
8701,TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,77.0,29.1,1,3.88,85,35,85,23.65625,"[23.625, 23.625, 23.140625, 23.65625]",12.009,73.36955,71.26953125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8702,TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,75.4,30.1,1,4.42,90,35,90,23.625,"[23.09375, 23.015625, 23.625]",12.009,73.36955,40.009765625,12575.0,1042.8,1.0829264413518886,"80,30,80",108
8703,TJ-022-WQIDC,2022041002,20220410,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.1,1,0.0,70,30,70,22.46875,"[22.359375, 22.46875]",12.009,73.36955,21.640625,3406.6,301.5,1.0885046674103211,"60,30,80",144
8704,TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.2,27.0,1,3.5,70,45,70,23.59375,"[23.59375, 23.375, 22.265625, 22.625]",12.009,73.36955,58.2177734375,9258.4,457.8,1.0494469886805495,"80,30,80",144
8705,TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.2,29.4,1,3.5,70,45,70,24.328125,"[23.0, 23.546875, 24.328125, 23.875]",12.009,73.36955,61.947265625,9258.4,457.8,1.0494469886805495,"80,30,80",144
8706,TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.8125,"[24.546875, 24.8125, 24.375]",12.009,73.36955,0.659912109375,6264.1,861.0,1.1374499129962805,"80,30,80",144
8707,TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.1,1,4.01,85,30,85,24.703125,"[24.359375, 24.34375, 24.625, 24.703125]",12.009,73.36955,55.43212890625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8708,TJ-022-WQIDC,2022041002,20220410,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,38.3,25.9,1,1.27,75,30,75,24.25,"[23.625, 24.25]",12.009,73.36955,10.5888671875,483.84,103.4,1.2137070105820107,"70,30,80",124
8709,TJ-022-WQIDC,2022041002,20220410,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.3,1,1.38,75,30,75,24.40625,"[24.40625, 23.734375]",12.009,73.36955,1.7103271484375,483.84,103.4,1.2137070105820107,"70,30,80",102
8710,TJ-022-WQIDC,2022041002,20220410,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,0.0,70,30,70,21.828125,"[21.8125, 21.828125]",12.009,73.36955,21.552734375,3406.6,301.5,1.0885046674103211,"60,30,80",144
8711,TJ-022-WQIDC,2022041002,20220410,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.94,80,30,80,22.234375,"[22.234375, 21.40625]",12.009,73.36955,32.490234375,3406.6,301.5,1.0885046674103211,"60,30,80",144
8712,TJ-022-WQIDC,2022041002,20220410,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.46,75,30,75,22.296875,"[22.296875, 22.15625]",12.009,73.36955,30.7666015625,3406.6,301.5,1.0885046674103211,"60,30,80",144
8713,TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.7,31.1,1,4.85,80,30,80,23.21875,[23.21875],12.009,73.36955,33.67578125,10501.1,455.9,1.0434144994333927,"90,30,80",28
8714,TJ-022-WQIDC,2022041002,20220410,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.2,29.6,1,4.49,70,30,70,23.65625,"[23.265625, 22.71875, 23.65625]",12.009,73.36955,21.55859375,10501.1,455.9,1.0434144994333927,"90,30,80",142
8715,TJ-022-WQIDC,2022041002,20220410,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,40.0,27.0,1,2.11,80,30,80,24.109375,"[24.109375, 23.671875]",12.009,73.36955,2.27996826171875,1617.46,101.4,1.062690885709693,"70,30,80",86
8716,TJ-022-WQIDC,2022041002,20220410,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,40.2,26.7,1,1.7,80,30,80,24.4375,"[23.875, 23.9375, 24.4375]",12.009,73.36955,5.4091796875,1617.46,101.4,1.062690885709693,"70,30,80",144
8717,TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,55.5,26.2,1,1.27,80,30,80,24.015625,"[24.015625, 23.59375, 23.765625, 23.703125]",12.009,73.36955,9.05078125,6264.1,861.0,1.1374499129962805,"70,30,80",114
8718,TJ-022-WQIDC,2022041002,20220410,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,52.5,28.6,1,2.11,80,30,80,23.765625,"[22.4375, 23.625, 23.765625]",12.009,73.36955,37.912109375,6732.2,394.5,1.0585989721042155,"90,30,80",125
8719,TJ-022-WQIDC,2022041002,20220410,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.953125,"[23.953125, 23.875]",12.009,73.36955,3.509765625,483.84,103.4,1.2137070105820107,"60,30,80",103
8720,TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,81.2,29.9,1,3.52,90,35,90,23.015625,[23.015625],12.009,73.36955,39.55859375,12575.0,1042.8,1.0829264413518886,"90,30,80",29
8721,TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.4,1,5.1,90,35,90,23.875,"[22.96875, 23.875, 22.734375]",12.009,73.36955,37.078125,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8722,TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.8,28.1,1,3.88,80,35,80,23.953125,"[23.421875, 23.953125, 23.484375]",12.009,73.36955,19.3798828125,12575.0,1042.8,1.0829264413518886,"60,30,80",118
8723,TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.6,1,3.34,85,30,85,24.484375,"[24.40625, 24.484375]",12.009,73.36955,23.26171875,6264.1,861.0,1.1374499129962805,"80,30,80",144
8724,TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.0,28.8,1,3.5,85,35,85,22.875,"[22.046875, 22.875, 22.609375, 22.71875]",12.009,73.36955,79.640625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8725,TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,63.8,29.5,1,3.81,90,35,90,23.1875,"[22.59375, 23.1875, 22.28125]",12.009,73.36955,24.1015625,14715.8,1044.6,1.0709849277647154,"90,30,80",144
8726,TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.9,1,3.4,85,30,85,25.625,"[24.796875, 24.90625, 24.84375, 25.625]",12.009,73.36955,34.220703125,6264.1,861.0,1.1374499129962805,"80,30,80",144
8727,TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.7,29.1,1,3.65,85,35,85,21.625,[21.625],12.009,73.36955,39.650390625,14715.8,1044.6,1.0709849277647154,"60,30,80",88
8728,TJ-022-WQIDC,2022041002,20220410,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.6,1,4.46,80,35,80,23.265625,"[22.296875, 23.265625]",12.009,73.36955,43.779296875,14715.8,1044.6,1.0709849277647154,"80,30,80",140
8729,TJ-022-WQIDC,2022041002,20220410,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.48,1,0.0,80,30,80,24.078125,"[24.078125, 24.0, 24.078125, 23.875]",12.009,73.36955,6.05078125,6264.1,861.0,1.1374499129962805,"70,30,80",111
8730,TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.0,29.1,1,3.65,70,45,70,24.125,"[23.609375, 24.078125, 24.125, 23.46875]",12.009,73.36955,72.12109375,9258.4,457.8,1.0494469886805495,"80,30,80",144
8731,TJ-022-WQIDC,2022041002,20220410,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,81.2,29.7,1,4.46,90,35,90,23.671875,"[23.671875, 23.640625, 23.625]",12.009,73.36955,42.2578125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8732,TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.8,29.6,1,4.3,80,45,80,22.921875,"[22.921875, 22.40625, 22.875]",12.009,73.36955,28.4296875,9258.4,457.8,1.0494469886805495,"80,30,80",11
8733,TJ-022-WQIDC,2022041002,20220410,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.3,29.7,1,3.81,75,45,75,24.453125,"[24.453125, 24.40625, 23.484375]",12.009,73.36955,25.3203125,9258.4,457.8,1.0494469886805495,"90,30,80",143
8734,TJ-022-WQIDC,2022041003,20220410,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.4,1,0.0,75,30,75,23.953125,"[23.625, 23.953125]",12.04255,73.285375,4.5301513671875,483.84,103.4,1.2137070105820107,"60,30,80",21
8735,TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,73.7,29.9,1,4.59,85,35,85,23.671875,[23.671875],12.04255,73.285375,37.7021484375,12575.0,1042.8,1.0829264413518886,"90,30,80",126
8736,TJ-022-WQIDC,2022041003,20220410,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.4,1,0.0,80,30,80,24.5,"[23.875, 24.5]",12.04255,73.285375,3.26953125,1617.46,101.4,1.062690885709693,"70,30,80",144
8737,TJ-022-WQIDC,2022041003,20220410,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.0,1,0.0,70,30,70,21.84375,"[21.8125, 21.84375]",12.04255,73.285375,21.998046875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8738,TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,65.5,29.6,1,3.81,90,35,90,23.171875,"[22.546875, 23.171875, 22.34375]",12.04255,73.285375,24.88671875,14715.8,1044.6,1.0709849277647154,"90,30,80",144
8739,TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,66.2,30.4,1,4.46,80,30,80,23.1875,"[23.1875, 22.8125]",12.04255,73.285375,39.880859375,6732.2,394.5,1.0585989721042155,"90,30,80",17
8740,TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,65.0,29.9,1,5.2,80,30,80,22.65625,"[22.65625, 21.921875, 22.40625, 22.0625]",12.04255,73.285375,92.310546875,10501.1,455.9,1.0434144994333927,"80,30,80",144
8741,TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,50.7,27.6,1,2.46,80,30,80,23.390625,"[23.0, 23.390625, 23.09375, 22.765625]",12.04255,73.285375,33.63037109375,6732.2,394.5,1.0585989721042155,"90,30,80",136
8742,TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,65.2,31.3,1,4.42,80,30,80,22.875,"[22.875, 22.703125, 21.796875]",12.04255,73.285375,37.701171875,10501.1,455.9,1.0434144994333927,"60,30,80",84
8743,TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,50.2,28.7,1,3.34,80,30,80,23.8125,"[22.453125, 23.703125, 23.8125]",12.04255,73.285375,37.708984375,6732.2,394.5,1.0585989721042155,"90,30,80",125
8744,TJ-022-WQIDC,2022041003,20220410,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,42.2,26.9,1,2.51,80,30,80,24.203125,"[24.203125, 23.59375]",12.04255,73.285375,2.3499755859375,1617.46,101.4,1.062690885709693,"70,30,80",86
8745,TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.4,1,5.1,90,35,90,23.875,"[22.9375, 23.875, 22.703125]",12.04255,73.285375,37.439453125,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8746,TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,65.7,30.8,1,4.85,80,30,80,23.03125,[23.03125],12.04255,73.285375,33.919921875,10501.1,455.9,1.0434144994333927,"90,30,80",28
8747,TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.3,1,0.0,80,30,80,24.125,"[24.125, 23.71875, 24.09375, 23.5]",12.04255,73.285375,6.041015625,6264.1,861.0,1.1374499129962805,"70,30,80",111
8748,TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,65.2,28.5,1,4.3,90,35,90,23.296875,"[22.34375, 23.296875, 22.375, 22.984375]",12.04255,73.285375,81.3701171875,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8749,TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,78.1,30.5,1,4.69,90,35,90,23.890625,"[23.4375, 23.40625, 23.890625]",12.04255,73.285375,41.611328125,12575.0,1042.8,1.0829264413518886,"80,30,80",108
8750,TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.265625,"[22.3125, 23.265625]",12.04255,73.285375,43.8671875,14715.8,1044.6,1.0709849277647154,"80,30,80",140
8751,TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.3,1,3.91,85,30,85,25.6875,"[25.015625, 25.125, 25.09375, 25.6875]",12.04255,73.285375,36.2900390625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8752,TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.2,27.9,1,4.14,80,30,80,22.84375,"[22.484375, 22.84375]",12.04255,73.285375,44.12109375,10501.1,455.9,1.0434144994333927,"80,30,80",142
8753,TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,78.1,29.4,1,3.65,90,35,90,23.546875,"[23.3125, 22.9375, 23.546875, 23.328125]",12.04255,73.285375,78.517578125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8754,TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.96875,"[22.671875, 22.96875]",12.04255,73.285375,26.8203125,14715.8,1044.6,1.0709849277647154,"80,30,80",51
8755,TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,62.5,28.8,1,3.81,85,35,85,22.84375,"[22.125, 22.84375, 22.671875, 22.71875]",12.04255,73.285375,81.640625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8756,TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,65.2,31.5,1,4.69,80,30,80,22.234375,[22.234375],12.04255,73.285375,36.373046875,10501.1,455.9,1.0434144994333927,"60,30,80",48
8757,TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,50.0,26.1,1,1.93,80,30,80,24.015625,"[24.015625, 23.328125, 23.578125, 23.4375]",12.04255,73.285375,9.220703125,6264.1,861.0,1.1374499129962805,"70,30,80",114
8758,TJ-022-WQIDC,2022041003,20220410,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.9,1,1.38,75,30,75,23.953125,"[23.953125, 23.84375]",12.04255,73.285375,1.7503662109375,483.84,103.4,1.2137070105820107,"60,30,80",42
8759,TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.2,1,5.42,90,35,90,22.78125,[22.78125],12.04255,73.285375,44.59619140625,14715.8,1044.6,1.0709849277647154,"90,50,80",126
8760,TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,70.5,27.6,1,2.75,80,35,80,23.265625,"[23.265625, 22.984375, 22.953125, 23.15625]",12.04255,73.285375,6.570556640625,12575.0,1042.8,1.0829264413518886,"60,30,80",144
8761,TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,81.4,29.8,1,4.46,90,35,90,23.671875,"[23.65625, 23.671875, 23.671875]",12.04255,73.285375,42.458984375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8762,TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.3,29.5,1,3.5,80,45,80,24.125,[24.125],12.04255,73.285375,35.6201171875,9258.4,457.8,1.0494469886805495,"90,30,80",140
8763,TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,66.2,29.1,1,4.14,80,30,80,23.5625,"[22.953125, 23.5625]",12.04255,73.285375,40.8916015625,6732.2,394.5,1.0585989721042155,"80,30,80",90
8764,TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,46.4,26.9,1,2.73,70,30,70,23.0625,"[22.90625, 23.0625, 22.15625, 22.8125]",12.04255,73.285375,26.725830078125,6732.2,394.5,1.0585989721042155,"90,30,80",15
8765,TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.8,26.9,1,3.34,70,30,70,23.09375,"[22.6875, 22.6875, 21.859375, 23.09375]",12.04255,73.285375,41.65673828125,6732.2,394.5,1.0585989721042155,"80,30,80",129
8766,TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.5,29.4,1,3.81,85,35,85,21.765625,[21.765625],12.04255,73.285375,39.716796875,14715.8,1044.6,1.0709849277647154,"60,30,80",88
8767,TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,58.0,30.6,1,4.49,70,30,70,23.515625,"[23.109375, 22.5625, 23.515625]",12.04255,73.285375,21.791015625,10501.1,455.9,1.0434144994333927,"90,30,80",142
8768,TJ-022-WQIDC,2022041003,20220410,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.2,27.1,1,4.14,80,30,80,23.125,"[23.125, 22.078125, 22.90625, 21.59375]",12.04255,73.285375,56.13671875,6732.2,394.5,1.0585989721042155,"80,30,80",144
8769,TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.8,29.3,1,3.81,70,45,70,24.0625,"[23.921875, 24.0625, 24.015625, 23.484375]",12.04255,73.285375,75.73046875,9258.4,457.8,1.0494469886805495,"80,30,80",144
8770,TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.25,"[23.25, 22.9375]",12.04255,73.285375,42.75,10501.1,455.9,1.0434144994333927,"80,30,80",119
8771,TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.9,29.9,1,3.81,75,45,75,24.390625,"[24.390625, 24.359375, 23.484375]",12.04255,73.285375,25.6484375,9258.4,457.8,1.0494469886805495,"90,30,80",143
8772,TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.3,27.4,1,3.5,70,45,70,23.53125,"[23.53125, 23.46875, 22.296875, 22.609375]",12.04255,73.285375,58.3720703125,9258.4,457.8,1.0494469886805495,"80,30,80",144
8773,TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,61.0,29.4,1,3.36,75,30,75,22.5625,"[22.40625, 22.5, 22.5625, 22.265625]",12.04255,73.285375,61.5380859375,10501.1,455.9,1.0434144994333927,"80,30,80",142
8774,TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.8,29.5,1,4.3,80,45,80,22.921875,"[22.921875, 22.34375, 22.84375]",12.04255,73.285375,28.359375,9258.4,457.8,1.0494469886805495,"60,30,80",77
8775,TJ-022-WQIDC,2022041003,20220410,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.265625,"[22.265625, 22.15625]",12.04255,73.285375,30.7294921875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8776,TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,65.2,29.6,1,3.98,90,35,90,23.65625,[23.65625],12.04255,73.285375,42.26171875,14715.8,1044.6,1.0709849277647154,"80,30,80",112
8777,TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.7,1,5.42,90,35,90,24.265625,"[23.5625, 24.203125, 24.109375, 24.265625]",12.04255,73.285375,83.201171875,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8778,TJ-022-WQIDC,2022041003,20220410,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,42.2,26.8,1,1.44,80,30,80,24.671875,"[24.359375, 24.21875, 24.671875]",12.04255,73.285375,5.41015625,1617.46,101.4,1.062690885709693,"70,30,80",144
8779,TJ-022-WQIDC,2022041003,20220410,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.78,80,30,80,22.484375,"[22.484375, 21.390625]",12.04255,73.285375,33.072265625,3406.6,301.5,1.0885046674103211,"60,30,80",144
8780,TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,74.2,28.6,1,3.95,85,35,85,23.640625,"[23.625, 23.515625, 23.3125, 23.640625]",12.04255,73.285375,71.912109375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8781,TJ-022-WQIDC,2022041003,20220410,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,42.5,28.1,1,2.88,80,30,80,24.546875,"[24.4375, 23.71875, 24.546875, 23.5]",12.04255,73.285375,33.39959716796875,1617.46,101.4,1.062690885709693,"90,30,80",140
8782,TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.8,29.8,1,4.3,80,45,80,22.484375,[22.484375],12.04255,73.285375,30.14453125,9258.4,457.8,1.0494469886805495,"60,30,80",144
8783,TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.0,31.6,1,4.04,80,30,80,22.90625,"[22.90625, 22.703125]",12.04255,73.285375,32.619140625,10501.1,455.9,1.0434144994333927,"60,30,80",50
8784,TJ-022-WQIDC,2022041003,20220410,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.7,1,0.0,80,30,80,23.8125,"[23.640625, 23.8125]",12.04255,73.285375,3.56005859375,483.84,103.4,1.2137070105820107,"60,30,80",103
8785,TJ-022-WQIDC,2022041003,20220410,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.65,80,30,80,22.34375,"[22.265625, 22.34375]",12.04255,73.285375,19.232421875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8786,TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.9,29.1,1,3.98,80,45,80,24.65625,"[23.9375, 24.140625, 24.65625, 23.796875]",12.04255,73.285375,58.68359375,9258.4,457.8,1.0494469886805495,"80,30,80",144
8787,TJ-022-WQIDC,2022041003,20220410,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,0.0,70,30,70,22.3125,"[22.296875, 22.3125]",12.04255,73.285375,13.9296875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8788,TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.7,1,4.08,85,30,85,24.734375,[24.734375],12.04255,73.285375,13.958740234375,6264.1,861.0,1.1374499129962805,"80,30,80",144
8789,TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.765625,"[24.5625, 24.765625, 24.3125]",12.04255,73.285375,0.60992431640625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8790,TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,77.2,29.1,1,4.14,85,35,85,23.8125,"[23.75, 23.703125, 23.21875, 23.8125]",12.04255,73.285375,72.388671875,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8791,TJ-022-WQIDC,2022041003,20220410,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,42.5,23.6,1,12.5,80,30,80,24.4375,[24.4375],12.04255,73.285375,1.230224609375,1617.46,101.4,1.062690885709693,"70,30,80",135
