,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
8792,TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,81.2,29.8,1,3.52,90,35,90,23.171875,[23.171875],12.04255,73.285375,39.53125,12575.0,1042.8,1.0829264413518886,"90,30,80",29
8793,TJ-022-WQIDC,2022041003,20220410,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,26.0,1,0.0,75,30,75,24.0,"[23.953125, 24.0]",12.04255,73.285375,10.719970703125,483.84,103.4,1.2137070105820107,"70,30,80",124
8794,TJ-022-WQIDC,2022041003,20220410,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.7,29.5,1,3.65,70,45,70,24.359375,"[23.0625, 23.59375, 24.359375, 24.046875]",12.04255,73.285375,59.837890625,9258.4,457.8,1.0494469886805495,"80,30,80",144
8795,TJ-022-WQIDC,2022041003,20220410,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,42.5,26.2,1,1.4,80,30,80,24.796875,"[24.546875, 24.640625, 24.796875, 24.703125]",12.04255,73.285375,18.47900390625,1617.46,101.4,1.062690885709693,"70,30,80",144
8796,TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,73.0,28.3,1,3.88,80,35,80,24.046875,"[23.46875, 24.046875, 23.5]",12.04255,73.285375,19.5830078125,12575.0,1042.8,1.0829264413518886,"80,30,80",15
8797,TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.3,1,4.01,85,30,85,25.0,"[24.671875, 24.65625, 25.0, 24.984375]",12.04255,73.285375,58.39111328125,6264.1,861.0,1.1374499129962805,"80,30,80",144
8798,TJ-022-WQIDC,2022041003,20220410,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,81.4,29.9,1,4.01,90,35,90,23.421875,"[23.125, 23.078125, 23.34375, 23.421875]",12.04255,73.285375,81.390625,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8799,TJ-022-WQIDC,2022041003,20220410,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,57.8,31.6,1,3.85,70,30,70,23.0,"[22.84375, 23.0]",12.04255,73.285375,32.0380859375,10501.1,455.9,1.0434144994333927,"90,30,80",119
8800,TJ-022-WQIDC,2022041003,20220410,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.484375,"[22.328125, 22.484375]",12.04255,73.285375,21.7109375,3406.6,301.5,1.0885046674103211,"60,30,80",144
8801,TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.6,1,4.2,85,30,85,25.453125,"[25.453125, 24.984375]",12.04255,73.285375,38.5703125,6264.1,861.0,1.1374499129962805,"80,30,80",144
8802,TJ-022-WQIDC,2022041003,20220410,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.1,1,3.34,85,30,85,25.15625,"[25.15625, 25.046875]",12.04255,73.285375,23.2802734375,6264.1,861.0,1.1374499129962805,"80,30,80",144
8803,TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,62.5,29.4,1,3.98,85,35,85,22.59375,"[21.84375, 22.3125, 22.59375]",12.04255,73.285375,36.044921875,14715.8,1044.6,1.0709849277647154,"60,30,80",144
8804,TJ-022-WQIDC,2022041003,20220410,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.1,1,5.1,85,35,85,22.34375,"[22.34375, 22.328125, 22.15625, 22.328125]",12.04255,73.285375,68.32421875,14715.8,1044.6,1.0709849277647154,"90,50,80",137
8805,TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.3,1,5.42,90,35,90,22.703125,[22.703125],12.0761,73.2012,44.09814453125,14715.8,1044.6,1.0709849277647154,"90,50,80",126
8806,TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,78.0,29.2,1,4.65,85,35,85,24.046875,"[23.90625, 23.859375, 23.296875, 24.046875]",12.0761,73.2012,72.15234375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8807,TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,82.3,29.9,1,4.46,90,35,90,23.90625,"[23.90625, 23.84375, 23.875]",12.0761,73.2012,42.486328125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8808,TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,64.1,29.5,1,3.5,90,35,90,23.09375,"[22.5, 23.09375, 22.3125]",12.0761,73.2012,24.51171875,14715.8,1044.6,1.0709849277647154,"90,30,80",144
8809,TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,82.3,29.9,1,4.01,90,35,90,23.53125,"[23.15625, 23.125, 23.40625, 23.53125]",12.0761,73.2012,81.357421875,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8810,TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.1,29.0,1,3.65,80,45,80,24.59375,"[23.9375, 24.125, 24.59375, 23.734375]",12.0761,73.2012,59.123046875,9258.4,457.8,1.0494469886805495,"80,30,80",144
8811,TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,53.2,26.1,1,2.17,80,30,80,24.28125,"[24.28125, 23.75, 24.046875, 23.375]",12.0761,73.2012,9.001953125,6264.1,861.0,1.1374499129962805,"70,30,80",114
8812,TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.8,1,4.94,85,35,85,22.34375,"[22.34375, 22.296875, 22.15625, 22.296875]",12.0761,73.2012,65.8466796875,14715.8,1044.6,1.0709849277647154,"90,50,80",137
8813,TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,62.1,29.6,1,3.36,75,30,75,22.9375,"[22.65625, 22.703125, 22.9375, 22.546875]",12.0761,73.2012,61.4775390625,10501.1,455.9,1.0434144994333927,"80,30,80",142
8814,TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,52.0,28.7,1,2.38,80,30,80,23.65625,"[22.296875, 23.515625, 23.65625]",12.0761,73.2012,36.421875,6732.2,394.5,1.0585989721042155,"90,30,80",125
8815,TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,77.0,30.1,1,4.69,90,35,90,23.71875,"[23.296875, 23.265625, 23.71875]",12.0761,73.2012,40.509765625,12575.0,1042.8,1.0829264413518886,"80,30,80",108
8816,TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.4,27.0,1,3.17,70,30,70,23.0625,"[22.6875, 22.625, 21.90625, 23.0625]",12.0761,73.2012,40.172119140625,6732.2,394.5,1.0585989721042155,"80,30,80",129
8817,TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,73.5,29.7,1,4.59,85,35,85,23.53125,[23.53125],12.0761,73.2012,37.2607421875,12575.0,1042.8,1.0829264413518886,"90,30,80",126
8818,TJ-022-WQIDC,2022041004,20220410,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.375,"[22.328125, 22.375]",12.0761,73.2012,30.7392578125,3406.6,301.5,1.0885046674103211,"60,30,80",144
8819,TJ-022-WQIDC,2022041004,20220410,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.5,1,0.0,80,30,80,24.703125,[24.703125],12.0761,73.2012,1.16015625,1617.46,101.4,1.062690885709693,"70,30,80",135
8820,TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,61.5,28.8,1,3.5,85,35,85,22.859375,"[22.0, 22.859375, 22.59375, 22.703125]",12.0761,73.2012,79.998046875,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8821,TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.9,29.8,1,3.98,75,45,75,24.546875,"[24.546875, 24.328125, 23.5625]",12.0761,73.2012,25.990234375,9258.4,457.8,1.0494469886805495,"90,30,80",143
8822,TJ-022-WQIDC,2022041004,20220410,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.9,1,1.38,75,30,75,24.375,"[24.375, 24.125]",12.0761,73.2012,1.770263671875,483.84,103.4,1.2137070105820107,"70,30,80",102
8823,TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,77.3,29.4,1,3.65,90,35,90,23.625,"[23.203125, 22.765625, 23.625, 23.296875]",12.0761,73.2012,76.55078125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8824,TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,73.2,28.6,1,3.95,85,35,85,23.6875,"[23.59375, 23.484375, 23.296875, 23.6875]",12.0761,73.2012,75.03515625,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8825,TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.9,30.0,1,3.65,80,45,80,24.09375,[24.09375],12.0761,73.2012,36.5712890625,9258.4,457.8,1.0494469886805495,"90,30,80",140
8826,TJ-022-WQIDC,2022041004,20220410,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.5,1,0.0,70,30,70,22.546875,"[22.53125, 22.546875]",12.0761,73.2012,21.701171875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8827,TJ-022-WQIDC,2022041004,20220410,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,1.89,70,30,70,21.921875,"[21.84375, 21.921875]",12.0761,73.2012,21.548828125,3406.6,301.5,1.0885046674103211,"60,30,80",144
8828,TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.6,26.8,1,2.73,70,30,70,22.90625,"[22.796875, 22.90625, 22.15625, 22.6875]",12.0761,73.2012,26.677978515625,6732.2,394.5,1.0585989721042155,"60,30,80",129
8829,TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.7,1,5.26,90,35,90,24.265625,"[23.5625, 24.203125, 24.078125, 24.265625]",12.0761,73.2012,80.751953125,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8830,TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.0,27.5,1,2.46,80,30,80,23.09375,"[22.875, 23.09375, 22.84375, 22.703125]",12.0761,73.2012,33.67919921875,6732.2,394.5,1.0585989721042155,"90,30,80",136
8831,TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,64.0,31.2,1,3.65,80,30,80,22.78125,"[22.78125, 22.484375, 21.578125]",12.0761,73.2012,38.2578125,10501.1,455.9,1.0434144994333927,"60,30,80",84
8832,TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.5,1,4.14,85,30,85,24.796875,"[24.40625, 24.453125, 24.765625, 24.796875]",12.0761,73.2012,63.3515625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8833,TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,64.1,29.4,1,3.81,90,35,90,23.546875,[23.546875],12.0761,73.2012,41.240234375,14715.8,1044.6,1.0709849277647154,"80,30,80",112
8834,TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.0,30.2,1,3.73,70,30,70,23.640625,"[23.015625, 22.578125, 23.640625]",12.0761,73.2012,22.19140625,10501.1,455.9,1.0434144994333927,"90,30,80",142
8835,TJ-022-WQIDC,2022041004,20220410,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.171875,"[24.171875, 23.921875]",12.0761,73.2012,3.490234375,483.84,103.4,1.2137070105820107,"70,30,80",41
8836,TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.4,29.5,1,4.3,80,45,80,23.046875,"[23.046875, 22.34375, 22.875]",12.0761,73.2012,28.291015625,9258.4,457.8,1.0494469886805495,"90,30,80",56
8837,TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,61.5,29.2,1,3.65,85,35,85,21.65625,[21.65625],12.0761,73.2012,38.939453125,14715.8,1044.6,1.0709849277647154,"60,30,80",88
8838,TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.1875,"[23.1875, 22.921875]",12.0761,73.2012,42.44921875,10501.1,455.9,1.0434144994333927,"80,30,80",119
8839,TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,67.0,31.7,1,4.04,80,30,80,23.03125,"[23.03125, 22.625]",12.0761,73.2012,32.14453125,10501.1,455.9,1.0434144994333927,"90,30,80",94
8840,TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.6,1,4.2,85,30,85,25.625,"[25.625, 25.046875]",12.0761,73.2012,38.638671875,6264.1,861.0,1.1374499129962805,"80,30,80",144
8841,TJ-022-WQIDC,2022041004,20220410,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.3,1,0.0,75,30,75,24.546875,"[24.546875, 24.375]",12.0761,73.2012,4.679656982421875,483.84,103.4,1.2137070105820107,"70,30,80",123
8842,TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.4,1,5.1,90,35,90,23.8125,"[22.953125, 23.8125, 22.71875]",12.0761,73.2012,37.072265625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8843,TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.1,27.0,1,3.65,70,45,70,23.484375,"[23.484375, 23.484375, 22.265625, 22.671875]",12.0761,73.2012,57.5234375,9258.4,457.8,1.0494469886805495,"80,30,80",144
8844,TJ-022-WQIDC,2022041004,20220410,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.7,27.0,1,2.99,80,30,80,24.25,"[24.25, 23.640625]",12.0761,73.2012,2.4202880859375,1617.46,101.4,1.062690885709693,"70,30,80",86
8845,TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.7,1,4.78,80,35,80,22.96875,"[22.65625, 22.96875]",12.0761,73.2012,27.109375,14715.8,1044.6,1.0709849277647154,"80,30,80",51
8846,TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.1,29.8,1,4.3,80,45,80,22.484375,[22.484375],12.0761,73.2012,29.884765625,9258.4,457.8,1.0494469886805495,"60,30,80",144
8847,TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,69.4,27.8,1,2.75,80,35,80,23.265625,"[23.265625, 22.96875, 22.953125, 23.15625]",12.0761,73.2012,6.570556640625,12575.0,1042.8,1.0829264413518886,"60,30,80",144
8848,TJ-022-WQIDC,2022041004,20220410,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,39.0,26.1,1,2.38,80,30,80,24.734375,"[24.640625, 24.59375, 24.734375, 24.703125]",12.0761,73.2012,18.81787109375,1617.46,101.4,1.062690885709693,"70,30,80",144
8849,TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,63.2,30.7,1,4.85,80,30,80,22.8125,[22.8125],12.0761,73.2012,33.791015625,10501.1,455.9,1.0434144994333927,"60,30,80",116
8850,TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,20.83,1,0.0,80,30,80,24.234375,"[24.203125, 24.03125, 24.234375, 23.796875]",12.0761,73.2012,6.0390625,6264.1,861.0,1.1374499129962805,"70,30,80",111
8851,TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,63.2,29.9,1,4.17,80,30,80,22.796875,"[22.796875, 21.9375, 22.484375, 22.0625]",12.0761,73.2012,92.390625,10501.1,455.9,1.0434144994333927,"80,30,80",144
8852,TJ-022-WQIDC,2022041004,20220410,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.7,26.8,1,2.08,80,30,80,24.84375,"[24.671875, 24.4375, 24.84375]",12.0761,73.2012,5.57958984375,1617.46,101.4,1.062690885709693,"70,30,80",144
8853,TJ-022-WQIDC,2022041004,20220410,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.7,1,2.17,70,30,70,22.296875,"[22.265625, 22.296875]",12.0761,73.2012,13.7421875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8854,TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.6,29.0,1,3.65,70,45,70,24.078125,"[23.546875, 23.921875, 24.078125, 23.484375]",12.0761,73.2012,72.501953125,9258.4,457.8,1.0494469886805495,"80,30,80",144
8855,TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,59.6,31.6,1,3.85,70,30,70,23.1875,"[23.09375, 23.1875]",12.0761,73.2012,32.0517578125,10501.1,455.9,1.0434144994333927,"90,30,80",119
8856,TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,65.7,27.0,1,3.98,80,30,80,23.140625,"[23.140625, 22.046875, 22.9375, 21.625]",12.0761,73.2012,54.9375,6732.2,394.5,1.0585989721042155,"80,30,80",144
8857,TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.46,80,35,80,23.25,"[22.3125, 23.25]",12.0761,73.2012,43.876953125,14715.8,1044.6,1.0709849277647154,"80,30,80",140
8858,TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,64.1,28.6,1,3.98,90,35,90,23.1875,"[22.1875, 23.1875, 22.203125, 22.9375]",12.0761,73.2012,79.81640625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8859,TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.3,1,4.46,80,30,80,23.25,"[23.25, 22.78125]",12.0761,73.2012,39.919921875,6732.2,394.5,1.0585989721042155,"90,30,80",17
8860,TJ-022-WQIDC,2022041004,20220410,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,61.5,29.3,1,3.5,85,35,85,22.59375,"[21.734375, 22.15625, 22.59375]",12.0761,73.2012,34.5,14715.8,1044.6,1.0709849277647154,"60,30,80",144
8861,TJ-022-WQIDC,2022041004,20220410,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.40625,"[23.90625, 24.40625]",12.0761,73.2012,3.2099609375,1617.46,101.4,1.062690885709693,"70,30,80",144
8862,TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.4,1,4.3,85,30,85,25.75,"[24.96875, 25.140625, 25.078125, 25.75]",12.0761,73.2012,35.79296875,6264.1,861.0,1.1374499129962805,"80,30,80",144
8863,TJ-022-WQIDC,2022041004,20220410,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.7,28.0,1,1.95,80,30,80,24.515625,"[24.34375, 23.671875, 24.515625, 23.703125]",12.0761,73.2012,33.68096923828125,1617.46,101.4,1.062690885709693,"90,30,80",140
8864,TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,82.3,30.1,1,3.52,90,35,90,23.40625,[23.40625],12.0761,73.2012,39.27734375,12575.0,1042.8,1.0829264413518886,"90,30,80",29
8865,TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.2,1,3.34,85,30,85,25.234375,"[25.234375, 25.140625]",12.0761,73.2012,23.349609375,6264.1,861.0,1.1374499129962805,"80,30,80",144
8866,TJ-022-WQIDC,2022041004,20220410,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.2,29.1,1,4.14,80,30,80,23.46875,"[23.03125, 23.46875]",12.0761,73.2012,39.1005859375,6732.2,394.5,1.0585989721042155,"90,30,80",54
8867,TJ-022-WQIDC,2022041004,20220410,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,39.4,26.1,1,2.85,75,30,75,24.546875,"[24.546875, 24.546875]",12.0761,73.2012,10.68017578125,483.84,103.4,1.2137070105820107,"70,30,80",124
8868,TJ-022-WQIDC,2022041004,20220410,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.78,80,30,80,22.703125,"[22.703125, 21.4375]",12.0761,73.2012,32.4921875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8869,TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,4.08,85,30,85,24.65625,[24.65625],12.0761,73.2012,13.611328125,6264.1,861.0,1.1374499129962805,"80,30,80",144
8870,TJ-022-WQIDC,2022041004,20220410,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.0,1,3.5,80,30,80,22.3125,"[22.21875, 22.3125]",12.0761,73.2012,18.87109375,3406.6,301.5,1.0885046674103211,"60,30,80",144
8871,TJ-022-WQIDC,2022041004,20220410,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.1,29.5,1,3.65,70,45,70,24.359375,"[22.96875, 23.453125, 24.359375, 23.953125]",12.0761,73.2012,62.77734375,9258.4,457.8,1.0494469886805495,"80,30,80",144
8872,TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,63.7,31.3,1,4.69,80,30,80,22.15625,[22.15625],12.0761,73.2012,36.0234375,10501.1,455.9,1.0434144994333927,"60,30,80",48
8873,TJ-022-WQIDC,2022041004,20220410,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.0,1,3.65,85,30,85,24.734375,"[24.546875, 24.734375, 24.1875]",12.0761,73.2012,0.6298828125,6264.1,861.0,1.1374499129962805,"80,30,80",144
8874,TJ-022-WQIDC,2022041004,20220410,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.2,28.4,1,5.16,80,30,80,22.6875,"[22.421875, 22.6875]",12.0761,73.2012,43.3515625,10501.1,455.9,1.0434144994333927,"80,30,80",142
8875,TJ-022-WQIDC,2022041004,20220410,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,73.7,28.2,1,3.88,80,35,80,24.0625,"[23.46875, 24.0625, 23.484375]",12.0761,73.2012,19.4111328125,12575.0,1042.8,1.0829264413518886,"80,30,80",15
8876,TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.2,1,4.3,85,30,85,25.828125,"[24.875, 25.046875, 25.0625, 25.828125]",12.10965,73.117025,36.759765625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8877,TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,52.7,27.5,1,2.46,80,30,80,23.1875,"[22.921875, 23.1875, 22.953125, 22.765625]",12.10965,73.117025,33.64990234375,6732.2,394.5,1.0585989721042155,"90,30,80",136
8878,TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,48.0,26.9,1,2.73,70,30,70,22.9375,"[22.8125, 22.9375, 22.203125, 22.703125]",12.10965,73.117025,26.647705078125,6732.2,394.5,1.0585989721042155,"60,30,80",129
8879,TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.0,28.3,1,5.16,80,30,80,22.765625,"[22.46875, 22.765625]",12.10965,73.117025,44.029296875,10501.1,455.9,1.0434144994333927,"80,30,80",142
8880,TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.6,1,0.0,80,30,80,24.109375,"[24.109375, 23.8125, 24.0625, 23.671875]",12.10965,73.117025,6.0390625,6264.1,861.0,1.1374499129962805,"70,30,80",111
8881,TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,62.7,29.3,1,3.81,85,35,85,21.765625,[21.765625],12.10965,73.117025,39.78125,14715.8,1044.6,1.0709849277647154,"60,30,80",88
8882,TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,63.3,29.7,1,3.36,75,30,75,22.984375,"[22.703125, 22.75, 22.984375, 22.59375]",12.10965,73.117025,61.669921875,10501.1,455.9,1.0434144994333927,"80,30,80",142
8883,TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.6,26.9,1,3.34,70,30,70,23.09375,"[22.734375, 22.65625, 21.921875, 23.09375]",12.10965,73.117025,41.98046875,6732.2,394.5,1.0585989721042155,"80,30,80",129
8884,TJ-022-WQIDC,2022041005,20220410,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,5.1,80,30,80,22.625,"[22.625, 21.46875]",12.10965,73.117025,32.771484375,3406.6,301.5,1.0885046674103211,"60,30,80",144
8885,TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,69.5,29.9,1,4.46,80,45,80,22.5,[22.5],12.10965,73.117025,29.904296875,9258.4,457.8,1.0494469886805495,"60,30,80",144
8886,TJ-022-WQIDC,2022041005,20220410,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.40625,"[24.046875, 24.40625]",12.10965,73.117025,3.1904296875,1617.46,101.4,1.062690885709693,"70,30,80",144
8887,TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,83.1,29.8,1,4.46,90,35,90,23.703125,"[23.703125, 23.671875, 23.65625]",12.10965,73.117025,43.3515625,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8888,TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.3,29.1,1,3.81,80,45,80,24.609375,"[23.90625, 24.125, 24.609375, 23.75]",12.10965,73.117025,59.412109375,9258.4,457.8,1.0494469886805495,"80,30,80",144
8889,TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,62.1,29.9,1,3.81,75,45,75,24.484375,"[24.484375, 24.40625, 23.484375]",12.10965,73.117025,25.046875,9258.4,457.8,1.0494469886805495,"90,30,80",143
8890,TJ-022-WQIDC,2022041005,20220410,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.8,1,3.24,70,30,70,22.546875,"[22.546875, 22.546875]",12.10965,73.117025,13.861328125,3406.6,301.5,1.0885046674103211,"60,30,80",144
8891,TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,82.8,29.9,1,4.69,90,35,90,23.046875,[23.046875],12.10965,73.117025,39.796875,12575.0,1042.8,1.0829264413518886,"90,30,80",29
8892,TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,78.5,29.3,1,4.78,85,35,85,23.71875,"[23.625, 23.71875, 23.125, 23.640625]",12.10965,73.117025,74.017578125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8893,TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,62.5,31.1,1,3.65,80,30,80,22.875,"[22.875, 22.578125, 21.71875]",12.10965,73.117025,38.048828125,10501.1,455.9,1.0434144994333927,"60,30,80",84
8894,TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.4,1,4.14,85,30,85,24.59375,"[24.203125, 24.234375, 24.484375, 24.59375]",12.10965,73.117025,60.74365234375,6264.1,861.0,1.1374499129962805,"80,30,80",144
8895,TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.7,29.1,1,4.3,80,30,80,23.671875,"[23.015625, 23.671875]",12.10965,73.117025,39.5908203125,6732.2,394.5,1.0585989721042155,"90,30,80",54
8896,TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,52.5,28.8,1,2.38,80,30,80,23.703125,"[22.375, 23.5625, 23.703125]",12.10965,73.117025,38.908203125,6732.2,394.5,1.0585989721042155,"90,30,80",125
8897,TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.28125,"[23.28125, 22.9375]",12.10965,73.117025,42.94921875,10501.1,455.9,1.0434144994333927,"80,30,80",119
8898,TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,47.5,26.3,1,1.27,80,30,80,23.984375,"[23.984375, 23.3125, 23.4375, 23.21875]",12.10965,73.117025,9.01171875,6264.1,861.0,1.1374499129962805,"70,30,80",114
8899,TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,82.8,30.1,1,4.01,90,35,90,23.59375,"[23.234375, 23.171875, 23.453125, 23.59375]",12.10965,73.117025,82.53125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8900,TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,24.984375,"[24.984375, 24.265625]",12.10965,73.117025,38.51171875,6264.1,861.0,1.1374499129962805,"80,30,80",144
8901,TJ-022-WQIDC,2022041005,20220410,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,37.2,26.8,1,3.01,80,30,80,24.15625,"[24.15625, 24.0]",12.10965,73.117025,2.4002685546875,1617.46,101.4,1.062690885709693,"70,30,80",86
8902,TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,73.7,29.7,1,4.59,85,35,85,23.421875,[23.421875],12.10965,73.117025,37.7568359375,12575.0,1042.8,1.0829264413518886,"90,30,80",126
8903,TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,66.3,29.0,1,4.46,90,35,90,23.25,"[22.28125, 23.25, 22.328125, 22.984375]",12.10965,73.117025,81.115234375,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8904,TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,73.7,28.6,1,3.95,85,35,85,23.65625,"[23.65625, 23.453125, 23.296875, 23.625]",12.10965,73.117025,79.3984375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8905,TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,65.3,29.5,1,3.81,80,45,80,24.15625,[24.15625],12.10965,73.117025,35.3388671875,9258.4,457.8,1.0494469886805495,"90,30,80",140
8906,TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.2,27.0,1,4.14,80,30,80,23.171875,"[23.171875, 22.125, 22.90625, 21.65625]",12.10965,73.117025,55.802734375,6732.2,394.5,1.0585989721042155,"80,30,80",144
8907,TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,77.6,30.2,1,4.69,90,35,90,23.625,"[23.203125, 23.0625, 23.625]",12.10965,73.117025,41.650390625,12575.0,1042.8,1.0829264413518886,"80,30,80",108
8908,TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,62.0,30.7,1,4.85,80,30,80,23.015625,[23.015625],12.10965,73.117025,34.09765625,10501.1,455.9,1.0434144994333927,"90,30,80",28
8909,TJ-022-WQIDC,2022041005,20220410,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.125,"[24.125, 23.796875]",12.10965,73.117025,1.750244140625,483.84,103.4,1.2137070105820107,"70,30,80",102
8910,TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.2,29.2,1,3.98,70,45,70,24.046875,"[23.734375, 24.046875, 24.015625, 23.484375]",12.10965,73.117025,76.095703125,9258.4,457.8,1.0494469886805495,"80,30,80",144
8911,TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.6,1,4.08,85,30,85,24.796875,[24.796875],12.10965,73.117025,13.73046875,6264.1,861.0,1.1374499129962805,"80,30,80",144
8912,TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,63.2,29.4,1,3.98,85,35,85,22.640625,"[21.90625, 22.34375, 22.640625]",12.10965,73.117025,36.2734375,14715.8,1044.6,1.0709849277647154,"60,30,80",144
8913,TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,63.2,28.8,1,3.81,85,35,85,22.875,"[22.125, 22.875, 22.671875, 22.765625]",12.10965,73.117025,80.8828125,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8914,TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,62.5,29.9,1,4.17,80,30,80,22.890625,"[22.890625, 22.125, 22.640625, 22.28125]",12.10965,73.117025,92.08203125,10501.1,455.9,1.0434144994333927,"80,30,80",144
8915,TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.1,29.5,1,4.46,80,45,80,23.015625,"[23.015625, 22.40625, 22.90625]",12.10965,73.117025,28.310546875,9258.4,457.8,1.0494469886805495,"90,30,80",56
8916,TJ-022-WQIDC,2022041005,20220410,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.35,1,0.0,80,30,80,24.234375,[24.234375],12.10965,73.117025,1.179931640625,1617.46,101.4,1.062690885709693,"70,30,80",135
8917,TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,59.3,27.6,1,3.65,70,45,70,23.59375,"[23.59375, 23.46875, 22.375, 22.84375]",12.10965,73.117025,59.3310546875,9258.4,457.8,1.0494469886805495,"80,30,80",144
8918,TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,60.2,31.6,1,3.85,70,30,70,23.203125,"[23.09375, 23.203125]",12.10965,73.117025,31.9609375,10501.1,455.9,1.0434144994333927,"90,30,80",119
8919,TJ-022-WQIDC,2022041005,20220410,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,59.5,29.5,1,3.81,70,45,70,24.375,"[23.046875, 23.578125, 24.375, 23.953125]",12.10965,73.117025,61.2265625,9258.4,457.8,1.0494469886805495,"80,30,80",144
8920,TJ-022-WQIDC,2022041005,20220410,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.2,25.3,1,1.99,75,30,75,24.34375,"[24.046875, 24.34375]",12.10965,73.117025,4.599945068359375,483.84,103.4,1.2137070105820107,"70,30,80",123
8921,TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.6,1,5.42,90,35,90,24.265625,"[23.59375, 24.15625, 24.078125, 24.265625]",12.10965,73.117025,82.263671875,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8922,TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.296875,"[22.34375, 23.296875]",12.10965,73.117025,43.84765625,14715.8,1044.6,1.0709849277647154,"80,30,80",140
8923,TJ-022-WQIDC,2022041005,20220410,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.5,26.1,1,1.34,80,30,80,24.6875,"[24.203125, 24.296875, 24.6875, 24.65625]",12.10965,73.117025,18.30078125,1617.46,101.4,1.062690885709693,"70,30,80",144
8924,TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.6,1,4.78,80,35,80,22.984375,"[22.671875, 22.984375]",12.10965,73.117025,26.931640625,14715.8,1044.6,1.0709849277647154,"80,30,80",51
8925,TJ-022-WQIDC,2022041005,20220410,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,2.3,70,30,70,21.9375,"[21.8125, 21.9375]",12.10965,73.117025,21.919921875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8926,TJ-022-WQIDC,2022041005,20220410,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.875,"[23.875, 23.84375]",12.10965,73.117025,3.47998046875,483.84,103.4,1.2137070105820107,"60,30,80",103
8927,TJ-022-WQIDC,2022041005,20220410,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,4.3,80,30,80,22.546875,"[22.453125, 22.546875]",12.10965,73.117025,19.060546875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8928,TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.1,1,3.65,85,30,85,24.859375,"[24.609375, 24.859375, 24.34375]",12.10965,73.117025,0.60986328125,6264.1,861.0,1.1374499129962805,"80,30,80",144
8929,TJ-022-WQIDC,2022041005,20220410,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.6,25.9,1,1.34,75,30,75,24.1875,"[23.71875, 24.1875]",12.10965,73.117025,10.8193359375,483.84,103.4,1.2137070105820107,"70,30,80",124
8930,TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,67.7,31.6,1,4.04,80,30,80,23.0625,"[23.0625, 22.765625]",12.10965,73.117025,32.541015625,10501.1,455.9,1.0434144994333927,"90,30,80",94
8931,TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,77.9,29.3,1,3.65,90,35,90,23.40625,"[23.109375, 22.71875, 23.40625, 23.1875]",12.10965,73.117025,77.361328125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8932,TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,69.8,27.9,1,2.75,80,35,80,23.25,"[23.25, 23.0, 22.984375, 23.234375]",12.10965,73.117025,6.570556640625,12575.0,1042.8,1.0829264413518886,"60,30,80",144
8933,TJ-022-WQIDC,2022041005,20220410,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,73.8,27.9,1,4.63,75,30,75,22.59375,"[22.34375, 22.59375]",12.10965,73.117025,30.7197265625,3406.6,301.5,1.0885046674103211,"60,30,80",144
8934,TJ-022-WQIDC,2022041005,20220410,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,30.0,27.7,1,0.0,80,30,80,24.296875,"[24.296875, 23.625, 24.171875, 23.625]",12.10965,73.117025,33.54840087890625,1617.46,101.4,1.062690885709693,"90,30,80",140
8935,TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,65.5,29.6,1,3.98,90,35,90,23.59375,[23.59375],12.10965,73.117025,41.49609375,14715.8,1044.6,1.0709849277647154,"80,30,80",112
8936,TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,30.2,1,5.1,85,35,85,22.34375,"[22.34375, 22.3125, 22.15625, 22.296875]",12.10965,73.117025,66.4521484375,14715.8,1044.6,1.0709849277647154,"90,50,80",137
8937,TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,90.0,29.1,1,5.42,90,35,90,22.734375,[22.734375],12.10965,73.117025,43.58251953125,14715.8,1044.6,1.0709849277647154,"90,50,80",126
8938,TJ-022-WQIDC,2022041005,20220410,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,3.34,85,30,85,24.453125,"[24.453125, 24.4375]",12.10965,73.117025,23.30859375,6264.1,861.0,1.1374499129962805,"80,30,80",144
8939,TJ-022-WQIDC,2022041005,20220410,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.7,1,0.0,70,30,70,22.671875,"[22.546875, 22.671875]",12.10965,73.117025,21.669921875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8940,TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.6,29.9,1,3.73,70,30,70,23.703125,"[23.234375, 22.734375, 23.703125]",12.10965,73.117025,21.578125,10501.1,455.9,1.0434144994333927,"90,30,80",142
8941,TJ-022-WQIDC,2022041005,20220410,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,74.1,28.3,1,3.88,80,35,80,24.0625,"[23.484375, 24.0625, 23.515625]",12.10965,73.117025,19.5732421875,12575.0,1042.8,1.0829264413518886,"80,30,80",15
8942,TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,90.0,31.2,1,5.1,90,35,90,23.875,"[22.96875, 23.875, 22.75]",12.10965,73.117025,37.802734375,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8943,TJ-022-WQIDC,2022041005,20220410,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,66.0,29.6,1,3.98,90,35,90,23.1875,"[22.59375, 23.1875, 22.359375]",12.10965,73.117025,24.830078125,14715.8,1044.6,1.0709849277647154,"90,30,80",144
8944,TJ-022-WQIDC,2022041005,20220410,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,65.7,30.4,1,4.63,80,30,80,23.28125,"[23.28125, 22.796875]",12.10965,73.117025,39.873046875,6732.2,394.5,1.0585989721042155,"90,30,80",17
8945,TJ-022-WQIDC,2022041005,20220410,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,62.2,31.3,1,4.69,80,30,80,22.34375,[22.34375],12.10965,73.117025,36.310546875,10501.1,455.9,1.0434144994333927,"60,30,80",48
8946,TJ-022-WQIDC,2022041005,20220410,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.2,26.7,1,1.85,80,30,80,24.84375,"[24.21875, 24.28125, 24.84375]",12.10965,73.117025,5.52001953125,1617.46,101.4,1.062690885709693,"70,30,80",144
8947,TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,30.6,1,4.3,85,30,85,25.96875,"[25.09375, 25.21875, 25.1875, 25.96875]",12.1432,73.03285,36.931640625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8948,TJ-022-WQIDC,2022041006,20220410,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.1,1,0.0,70,30,70,22.46875,"[22.390625, 22.46875]",12.1432,73.03285,21.66015625,3406.6,301.5,1.0885046674103211,"60,30,80",144
8949,TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,72.1,28.4,1,3.88,80,35,80,23.9375,"[23.390625, 23.9375, 23.546875]",12.1432,73.03285,19.59375,12575.0,1042.8,1.0829264413518886,"60,30,80",118
8950,TJ-022-WQIDC,2022041006,20220410,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,66.2,27.1,1,3.81,80,30,80,23.09375,"[23.09375, 22.078125, 22.875, 21.609375]",12.1432,73.03285,57.107421875,6732.2,394.5,1.0585989721042155,"80,30,80",144
8951,TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.6,1,4.2,85,30,85,25.53125,"[25.53125, 25.015625]",12.1432,73.03285,38.650390625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8952,TJ-022-WQIDC,2022041006,20220410,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.8,27.0,1,3.34,70,30,70,23.09375,"[22.765625, 22.671875, 21.875, 23.09375]",12.1432,73.03285,43.6875,6732.2,394.5,1.0585989721042155,"80,30,80",129
8953,TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.7,1,4.14,85,30,85,24.890625,"[24.484375, 24.484375, 24.828125, 24.890625]",12.1432,73.03285,62.19580078125,6264.1,861.0,1.1374499129962805,"80,30,80",144
8954,TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,72.1,28.0,1,4.04,80,35,80,23.390625,"[23.390625, 23.15625, 23.1875, 23.25]",12.1432,73.03285,6.570556640625,12575.0,1042.8,1.0829264413518886,"60,30,80",144
8955,TJ-022-WQIDC,2022041006,20220410,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,22.8,1,1.38,75,30,75,24.046875,"[24.046875, 23.78125]",12.1432,73.03285,1.7904052734375,483.84,103.4,1.2137070105820107,"70,30,80",102
8956,TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,80.0,29.9,1,4.94,80,35,80,22.984375,"[22.65625, 22.984375]",12.1432,73.03285,27.521484375,14715.8,1044.6,1.0709849277647154,"80,30,80",51
8957,TJ-022-WQIDC,2022041006,20220410,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,62.5,29.3,1,4.14,70,45,70,24.0625,"[23.921875, 24.0625, 24.0625, 23.5625]",12.1432,73.03285,81.9921875,9258.4,457.8,1.0494469886805495,"80,30,80",144
8958,TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.3125,"[23.3125, 22.9375]",12.1432,73.03285,42.9296875,10501.1,455.9,1.0434144994333927,"80,30,80",119
8959,TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,80.3,29.9,1,4.01,90,35,90,23.34375,"[22.984375, 22.984375, 23.1875, 23.34375]",12.1432,73.03285,83.841796875,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8960,TJ-022-WQIDC,2022041006,20220410,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.734375,"[23.625, 23.734375]",12.1432,73.03285,3.419921875,483.84,103.4,1.2137070105820107,"60,30,80",103
8961,TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,62.1,29.6,1,3.36,75,30,75,22.890625,"[22.703125, 22.78125, 22.890625, 22.578125]",12.1432,73.03285,62.4921875,10501.1,455.9,1.0434144994333927,"80,30,80",142
8962,TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,28.2,1,3.65,85,30,85,24.84375,"[24.703125, 24.84375, 24.34375]",12.1432,73.03285,0.669921875,6264.1,861.0,1.1374499129962805,"80,30,80",144
8963,TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,63.5,28.9,1,3.81,85,35,85,22.84375,"[22.125, 22.84375, 22.6875, 22.703125]",12.1432,73.03285,82.513671875,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8964,TJ-022-WQIDC,2022041006,20220410,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,69.3,29.1,1,3.98,80,45,80,24.5,"[23.84375, 24.046875, 24.5, 23.640625]",12.1432,73.03285,61.03125,9258.4,457.8,1.0494469886805495,"80,30,80",144
8965,TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,80.3,30.4,1,4.69,90,35,90,23.8125,"[23.34375, 23.3125, 23.8125]",12.1432,73.03285,42.873046875,12575.0,1042.8,1.0829264413518886,"80,30,80",108
8966,TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,57.6,29.8,1,3.73,70,30,70,23.734375,"[23.3125, 22.78125, 23.734375]",12.1432,73.03285,21.970703125,10501.1,455.9,1.0434144994333927,"90,30,80",142
8967,TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,30.3,1,3.34,85,30,85,25.1875,"[25.1875, 25.078125]",12.1432,73.03285,23.2978515625,6264.1,861.0,1.1374499129962805,"80,30,80",144
8968,TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,80.0,29.7,1,4.63,80,35,80,23.296875,"[22.3125, 23.296875]",12.1432,73.03285,43.76171875,14715.8,1044.6,1.0709849277647154,"80,30,80",140
8969,TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,63.2,29.4,1,3.65,85,35,85,21.765625,[21.765625],12.1432,73.03285,40.40625,14715.8,1044.6,1.0709849277647154,"80,30,80",54
8970,TJ-022-WQIDC,2022041006,20220410,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,69.5,29.6,1,4.63,80,45,80,22.9375,"[22.9375, 22.34375, 22.875]",12.1432,73.03285,28.41796875,9258.4,457.8,1.0494469886805495,"60,30,80",77
8971,TJ-022-WQIDC,2022041006,20220410,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.94,80,30,80,22.234375,"[22.234375, 21.46875]",12.1432,73.03285,32.869140625,3406.6,301.5,1.0885046674103211,"60,30,80",144
8972,TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,66.6,28.7,1,4.14,90,35,90,23.21875,"[22.234375, 23.21875, 22.234375, 22.96875]",12.1432,73.03285,83.009765625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8973,TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,66.0,29.6,1,3.81,90,35,90,23.5625,[23.5625],12.1432,73.03285,42.71875,14715.8,1044.6,1.0709849277647154,"80,30,80",112
8974,TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,85.0,29.9,1,5.1,85,35,85,22.34375,"[22.34375, 22.34375, 22.171875, 22.34375]",12.1432,73.03285,68.689453125,14715.8,1044.6,1.0709849277647154,"90,50,80",137
8975,TJ-022-WQIDC,2022041006,20220410,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.9,1,0.0,75,30,75,24.109375,"[24.09375, 24.109375]",12.1432,73.03285,10.688720703125,483.84,103.4,1.2137070105820107,"70,30,80",124
8976,TJ-022-WQIDC,2022041006,20220410,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,4.3,80,30,80,22.640625,"[22.484375, 22.640625]",12.1432,73.03285,18.98046875,3406.6,301.5,1.0885046674103211,"60,30,80",144
8977,TJ-022-WQIDC,2022041006,20220410,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.34375,"[23.9375, 24.34375]",12.1432,73.03285,3.30078125,1617.46,101.4,1.062690885709693,"70,30,80",144
8978,TJ-022-WQIDC,2022041006,20220410,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,80.3,29.5,1,4.3,90,35,90,23.40625,"[23.3125, 22.953125, 23.40625, 23.265625]",12.1432,73.03285,79.533203125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
8979,TJ-022-WQIDC,2022041006,20220410,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.9,1,4.08,85,30,85,24.84375,[24.84375],12.1432,73.03285,13.700439453125,6264.1,861.0,1.1374499129962805,"80,30,80",144
8980,TJ-022-WQIDC,2022041006,20220410,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,90.0,30.7,1,5.26,90,35,90,24.203125,"[23.484375, 24.1875, 24.046875, 24.203125]",12.1432,73.03285,84.25,14715.8,1044.6,1.0709849277647154,"80,30,80",144
8981,TJ-022-WQIDC,2022041006,20220410,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,58.6,31.8,1,3.85,70,30,70,23.15625,"[23.0, 23.15625]",12.1432,73.03285,31.900390625,10501.1,455.9,1.0434144994333927,"90,30,80",119
