,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
9910,TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,57.6,29.0,1,3.73,70,30,70,23.703125,"[23.453125, 23.703125]",18.7621625,54.551962499999995,30.91015625,10501.1,455.9,1.0434144994333927,"90,30,80",119
9911,TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,64.7,29.0,1,3.75,80,30,80,22.46875,"[22.15625, 22.46875]",18.7621625,54.551962499999995,41.087890625,10501.1,455.9,1.0434144994333927,"80,30,80",119
9912,TJ-022-WQIDC,2022041019,20220410,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.2,27.4,1,2.46,80,30,80,23.1875,"[22.875, 23.1875, 22.9375, 22.625]",18.7621625,54.551962499999995,33.65966796875,6732.2,394.5,1.0585989721042155,"90,30,80",136
9913,TJ-022-WQIDC,2022041019,20220410,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,22.5,1,0.0,80,30,80,23.796875,"[23.6875, 23.796875]",18.7621625,54.551962499999995,3.529296875,483.84,103.4,1.2137070105820107,"60,30,80",103
9914,TJ-022-WQIDC,2022041019,20220410,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,63.7,29.6,1,3.81,80,45,80,24.046875,[24.046875],18.7621625,54.551962499999995,35.9013671875,9258.4,457.8,1.0494469886805495,"90,30,80",140
9915,TJ-022-WQIDC,2022041019,20220410,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.3,1,4.08,85,30,85,24.5625,[24.5625],18.7621625,54.551962499999995,13.977783203125,6264.1,861.0,1.1374499129962805,"80,30,80",144
9916,TJ-022-WQIDC,2022041019,20220410,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.7,29.0,1,4.14,80,30,80,23.375,"[22.953125, 23.375]",18.7621625,54.551962499999995,38.8701171875,6732.2,394.5,1.0585989721042155,"90,30,80",54
9917,TJ-022-WQIDC,2022041019,20220410,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.8,28.2,1,3.88,80,35,80,23.9375,"[23.25, 23.9375, 23.46875]",18.7621625,54.551962499999995,19.391357421875,12575.0,1042.8,1.0829264413518886,"60,30,80",118
9918,TJ-022-WQIDC,2022041019,20220410,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.2,1,0.0,70,30,70,22.453125,"[22.328125, 22.453125]",18.7621625,54.551962499999995,21.5,3406.6,301.5,1.0885046674103211,"60,30,80",144
9919,TJ-022-WQIDC,2022041019,20220410,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.0,26.9,1,2.73,70,30,70,22.828125,"[22.6875, 22.828125, 22.0625, 22.625]",18.7621625,54.551962499999995,8.467529296875,6732.2,394.5,1.0585989721042155,"60,30,80",129
9920,TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,77.7,29.5,1,4.46,80,35,80,22.78125,"[22.53125, 22.78125]",18.7621625,54.551962499999995,26.87890625,14715.8,1044.6,1.0709849277647154,"60,30,80",80
9921,TJ-022-WQIDC,2022041019,20220410,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,59.7,30.7,1,3.4,80,30,80,22.890625,"[22.890625, 22.515625, 21.734375]",18.7621625,54.551962499999995,36.578125,10501.1,455.9,1.0434144994333927,"60,30,80",84
9922,TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.5,29.1,1,3.81,85,35,85,22.375,"[21.78125, 22.078125, 22.375]",18.7621625,54.551962499999995,33.509765625,14715.8,1044.6,1.0709849277647154,"60,30,80",144
9923,TJ-022-WQIDC,2022041019,20220410,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.3,1,1.25,70,30,70,21.796875,"[21.796875, 21.703125]",18.7621625,54.551962499999995,22.259765625,3406.6,301.5,1.0885046674103211,"60,30,80",144
9924,TJ-022-WQIDC,2022041019,20220410,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,39.0,26.8,1,1.25,80,30,80,24.5,"[24.0625, 24.09375, 24.5]",18.7621625,54.551962499999995,5.4189453125,1617.46,101.4,1.062690885709693,"70,30,80",144
9925,TJ-022-WQIDC,2022041019,20220410,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.296875,"[23.890625, 24.296875]",18.7621625,54.551962499999995,3.2705078125,1617.46,101.4,1.062690885709693,"70,30,80",144
9926,TJ-022-WQIDC,2022041019,20220410,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,0.0,70,30,70,22.3125,"[22.296875, 22.3125]",18.7621625,54.551962499999995,13.810546875,3406.6,301.5,1.0885046674103211,"60,30,80",144
9927,TJ-022-WQIDC,2022041019,20220410,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.65,80,30,80,22.34375,"[22.296875, 22.34375]",18.7621625,54.551962499999995,19.107421875,3406.6,301.5,1.0885046674103211,"60,30,80",144
9928,TJ-022-WQIDC,2022041019,20220410,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.3,28.9,1,3.81,70,45,70,24.328125,"[23.59375, 24.015625, 24.328125, 23.59375]",18.7621625,54.551962499999995,69.986328125,9258.4,457.8,1.0494469886805495,"80,30,80",144
9929,TJ-022-WQIDC,2022041019,20220410,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,37.2,25.8,1,1.27,75,30,75,24.203125,"[23.59375, 24.203125]",18.7621625,54.551962499999995,10.6484375,483.84,103.4,1.2137070105820107,"70,30,80",124
9930,TJ-022-WQIDC,2022041019,20220410,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.4,29.2,1,3.4,90,35,90,23.25,"[22.984375, 22.828125, 23.15625, 23.25]",18.7621625,54.551962499999995,75.943359375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
9931,TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.2,29.3,1,3.65,90,35,90,23.1875,"[22.5, 23.1875, 22.09375]",18.7621625,54.551962499999995,23.779296875,14715.8,1044.6,1.0709849277647154,"90,30,80",144
9932,TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.2,29.3,1,3.81,90,35,90,23.34375,[23.34375],18.7621625,54.551962499999995,39.658203125,14715.8,1044.6,1.0709849277647154,"90,30,80",32
9933,TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,87.2,31.0,1,4.78,90,35,90,23.703125,"[22.796875, 23.703125, 22.46875]",18.7621625,54.551962499999995,35.751953125,14715.8,1044.6,1.0709849277647154,"80,30,80",144
9934,TJ-022-WQIDC,2022041019,20220410,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,30.0,26.8,1,0.0,80,30,80,23.9375,"[23.9375, 23.875]",18.7621625,54.551962499999995,2.3597412109375,1617.46,101.4,1.062690885709693,"60,30,80",58
9935,TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,59.7,29.1,1,3.65,85,35,85,21.65625,[21.65625],18.7621625,54.551962499999995,37.73828125,14715.8,1044.6,1.0709849277647154,"60,30,80",88
9936,TJ-022-WQIDC,2022041019,20220410,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,73.7,28.8,1,4.78,85,35,85,23.4375,"[23.25, 23.296875, 22.609375, 23.4375]",18.7621625,54.551962499999995,70.583984375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
9937,TJ-022-WQIDC,2022041019,20220410,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.0,28.5,1,3.05,85,35,85,23.5,"[23.4375, 23.1875, 23.1875, 23.5]",18.7621625,54.551962499999995,71.244140625,12575.0,1042.8,1.0829264413518886,"80,30,80",144
9938,TJ-022-WQIDC,2022041019,20220410,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.4,1,4.14,90,35,90,23.0625,"[22.3125, 23.0625, 22.234375, 22.765625]",18.7621625,54.551962499999995,77.8603515625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
9939,TJ-022-WQIDC,2022041019,20220410,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.9,1,4.14,85,30,85,24.390625,"[24.125, 24.125, 24.390625, 24.375]",18.7621625,54.551962499999995,59.66650390625,6264.1,861.0,1.1374499129962805,"80,30,80",144
9940,TJ-022-WQIDC,2022041019,20220410,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.6,29.6,1,4.01,90,35,90,23.125,"[22.6875, 22.65625, 22.9375, 23.125]",18.7621625,54.551962499999995,79.44140625,12575.0,1042.8,1.0829264413518886,"80,30,80",144
9941,TJ-022-WQIDC,2022041020,20220410,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.2,26.8,1,2.73,70,30,70,22.828125,"[22.703125, 22.828125, 22.15625, 22.609375]",18.45915,57.08565,8.477294921875,6732.2,394.5,1.0585989721042155,"60,30,80",129
9942,TJ-022-WQIDC,2022041020,20220410,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.671875,"[24.46875, 24.671875, 24.296875]",18.45915,57.08565,0.6298828125,6264.1,861.0,1.1374499129962805,"80,30,80",144
9943,TJ-022-WQIDC,2022041020,20220410,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.5,26.9,1,3.98,80,30,80,23.265625,"[23.265625, 22.1875, 23.03125, 21.734375]",18.45915,57.08565,56.072265625,6732.2,394.5,1.0585989721042155,"80,30,80",144
9944,TJ-022-WQIDC,2022041020,20220410,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.7,27.5,1,2.75,80,35,80,23.28125,"[23.28125, 22.984375, 22.9375, 23.140625]",18.45915,57.08565,6.570556640625,12575.0,1042.8,1.0829264413518886,"60,30,80",144
9945,TJ-022-WQIDC,2022041020,20220410,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.63,75,30,75,22.390625,"[22.359375, 22.390625]",18.45915,57.08565,30.75,3406.6,301.5,1.0885046674103211,"60,30,80",144
9946,TJ-022-WQIDC,2022041020,20220410,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,59.4,29.6,1,3.73,70,30,70,23.75,"[23.53125, 23.75]",18.45915,57.08565,31.0126953125,10501.1,455.9,1.0434144994333927,"90,30,80",119
9947,TJ-022-WQIDC,2022041020,20220410,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,72.7,28.7,1,3.63,85,35,85,23.453125,"[23.3125, 23.265625, 22.6875, 23.453125]",18.45915,57.08565,69.23828125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
9948,TJ-022-WQIDC,2022041020,20220410,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.6,29.9,1,3.59,70,30,70,24.546875,"[23.765625, 23.421875, 24.546875]",18.45915,57.08565,21.26953125,10501.1,455.9,1.0434144994333927,"90,30,80",142
9949,TJ-022-WQIDC,2022041020,20220410,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.5,30.3,1,5.1,90,35,90,24.046875,"[23.375, 24.0, 23.90625, 24.046875]",18.45915,57.08565,77.869140625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
9950,TJ-022-WQIDC,2022041020,20220410,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,67.5,27.0,1,3.5,80,30,80,22.34375,"[22.25, 22.34375]",18.45915,57.08565,18.921875,3406.6,301.5,1.0885046674103211,"60,30,80",144
9951,TJ-022-WQIDC,2022041020,20220410,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,55.0,26.2,1,2.05,80,30,80,24.046875,"[24.046875, 23.765625, 23.84375, 23.75]",18.45915,57.08565,9.26953125,6264.1,861.0,1.1374499129962805,"70,30,80",114
9952,TJ-022-WQIDC,2022041020,20220410,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,58.0,26.8,1,3.5,70,30,70,23.0,"[22.625, 22.546875, 21.859375, 23.0]",18.45915,57.08565,3.89990234375,6732.2,394.5,1.0585989721042155,"60,30,80",15
9953,TJ-022-WQIDC,2022041020,20220410,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.8,29.6,1,4.3,80,35,80,22.875,"[22.5625, 22.875]",18.45915,57.08565,25.27734375,14715.8,1044.6,1.0709849277647154,"60,30,80",80
9954,TJ-022-WQIDC,2022041020,20220410,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.2,29.8,1,3.69,85,35,85,23.734375,[23.734375],18.45915,57.08565,35.97265625,12575.0,1042.8,1.0829264413518886,"90,30,80",126
9955,TJ-022-WQIDC,2022041020,20220410,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,3.34,85,30,85,25.0625,"[24.890625, 25.0625]",18.45915,57.08565,23.19921875,6264.1,861.0,1.1374499129962805,"80,30,80",144
9956,TJ-022-WQIDC,2022041020,20220410,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,87.2,28.8,1,4.94,90,35,90,22.59375,[22.59375],18.45915,57.08565,42.43798828125,14715.8,1044.6,1.0709849277647154,"80,30,80",17
9957,TJ-022-WQIDC,2022041020,20220410,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.7,30.1,1,4.3,80,30,80,23.25,"[23.25, 22.625]",18.45915,57.08565,40.279296875,6732.2,394.5,1.0585989721042155,"80,30,80",127
9958,TJ-022-WQIDC,2022041020,20220410,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.6,29.0,1,3.81,70,45,70,24.28125,"[23.5625, 23.921875, 24.28125, 23.546875]",18.45915,57.08565,70.0078125,9258.4,457.8,1.0494469886805495,"80,30,80",144
9959,TJ-022-WQIDC,2022041020,20220410,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,68.9,28.2,1,3.88,80,35,80,23.9375,"[23.25, 23.9375, 23.484375]",18.45915,57.08565,19.431396484375,12575.0,1042.8,1.0829264413518886,"60,30,80",118
9960,TJ-022-WQIDC,2022041020,20220410,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.87,1,0.0,80,30,80,24.40625,[24.40625],18.45915,57.08565,1.079833984375,1617.46,101.4,1.062690885709693,"70,30,80",135
9961,TJ-022-WQIDC,2022041020,20220410,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.5,29.3,1,3.81,90,35,90,23.4375,[23.4375],18.45915,57.08565,39.578125,14715.8,1044.6,1.0709849277647154,"90,30,80",32
9962,TJ-022-WQIDC,2022041020,20220410,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,76.5,29.4,1,4.33,90,35,90,23.3125,"[23.28125, 23.234375, 23.3125]",18.45915,57.08565,41.2734375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
9963,TJ-022-WQIDC,2022041020,20220410,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,26.0,1,0.0,75,30,75,24.265625,"[24.265625, 24.171875]",18.45915,57.08565,10.819091796875,483.84,103.4,1.2137070105820107,"70,30,80",124
9964,TJ-022-WQIDC,2022041020,20220410,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.7,27.1,1,3.65,70,45,70,23.484375,"[23.484375, 23.390625, 22.296875, 22.5625]",18.45915,57.08565,57.3017578125,9258.4,457.8,1.0494469886805495,"80,30,80",144
9965,TJ-022-WQIDC,2022041020,20220410,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,78.4,29.6,1,4.3,80,35,80,23.1875,"[22.171875, 23.1875]",18.45915,57.08565,44.462890625,14715.8,1044.6,1.0709849277647154,"80,30,80",140
9966,TJ-022-WQIDC,2022041020,20220410,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.0,28.5,1,3.05,85,35,85,23.578125,"[23.578125, 23.203125, 23.390625, 23.5625]",18.45915,57.08565,70.689453125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
9967,TJ-022-WQIDC,2022041020,20220410,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.1,28.9,1,3.81,80,45,80,24.625,"[23.84375, 24.140625, 24.625, 23.765625]",18.45915,57.08565,59.740234375,9258.4,457.8,1.0494469886805495,"80,30,80",144
9968,TJ-022-WQIDC,2022041020,20220410,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.7,1,4.3,85,30,85,25.34375,"[24.53125, 24.703125, 24.65625, 25.34375]",18.45915,57.08565,35.2890625,6264.1,861.0,1.1374499129962805,"80,30,80",144
9969,TJ-022-WQIDC,2022041020,20220410,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.5,1,2.69,70,30,70,21.8125,"[21.8125, 21.796875]",18.45915,57.08565,22.068359375,3406.6,301.5,1.0885046674103211,"60,30,80",144
9970,TJ-022-WQIDC,2022041020,20220410,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.8,1,0.0,70,30,70,22.53125,"[22.53125, 22.515625]",18.45915,57.08565,21.5625,3406.6,301.5,1.0885046674103211,"60,30,80",144
9971,TJ-022-WQIDC,2022041020,20220410,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.7,29.6,1,3.65,70,45,70,24.40625,"[23.15625, 23.859375, 24.40625, 24.09375]",18.45915,57.08565,63.0830078125,9258.4,457.8,1.0494469886805495,"80,30,80",144
9972,TJ-022-WQIDC,2022041020,20220410,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.0,26.8,1,2.0,80,30,80,24.109375,"[24.109375, 23.90625]",18.45915,57.08565,2.4603271484375,1617.46,101.4,1.062690885709693,"70,30,80",86
9973,TJ-022-WQIDC,2022041020,20220410,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.4,1,4.14,90,35,90,23.078125,"[22.296875, 23.078125, 22.3125, 22.8125]",18.45915,57.08565,77.2265625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
9974,TJ-022-WQIDC,2022041020,20220410,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,82.5,29.8,1,4.78,85,35,85,22.15625,"[22.15625, 22.15625, 21.953125, 22.15625]",18.45915,57.08565,65.193359375,14715.8,1044.6,1.0709849277647154,"90,50,80",137
9975,TJ-022-WQIDC,2022041020,20220410,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.0,28.5,1,3.65,85,35,85,22.796875,"[22.046875, 22.796875, 22.59375, 22.625]",18.45915,57.08565,78.35546875,14715.8,1044.6,1.0709849277647154,"80,30,80",144
9976,TJ-022-WQIDC,2022041020,20220410,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.5,1,0.0,75,30,75,22.328125,"[22.296875, 22.328125, 21.765625, 22.1875]",18.45915,57.08565,61.1005859375,10501.1,455.9,1.0434144994333927,"80,30,80",142
9977,TJ-022-WQIDC,2022041020,20220410,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.2,29.6,1,4.14,80,45,80,24.015625,[24.015625],18.45915,57.08565,34.7099609375,9258.4,457.8,1.0494469886805495,"90,30,80",140
9978,TJ-022-WQIDC,2022041020,20220410,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,37.7,28.0,1,2.4,80,30,80,24.703125,"[24.609375, 24.375, 24.703125, 24.109375]",18.45915,57.08565,33.5506591796875,1617.46,101.4,1.062690885709693,"90,30,80",140
9979,TJ-022-WQIDC,2022041020,20220410,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.0,29.1,1,3.65,85,35,85,22.40625,"[21.8125, 22.078125, 22.40625]",18.45915,57.08565,34.0625,14715.8,1044.6,1.0709849277647154,"60,30,80",144
9980,TJ-022-WQIDC,2022041020,20220410,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.0,31.4,1,3.65,80,30,80,23.65625,[23.65625],18.45915,57.08565,35.37109375,10501.1,455.9,1.0434144994333927,"80,30,80",23
9981,TJ-022-WQIDC,2022041020,20220410,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,76.2,29.2,1,3.4,90,35,90,23.34375,"[23.171875, 22.9375, 23.234375, 23.34375]",18.45915,57.08565,75.5,12575.0,1042.8,1.0829264413518886,"80,30,80",144
9982,TJ-022-WQIDC,2022041020,20220410,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,67.0,32.3,1,4.91,80,30,80,22.40625,"[22.046875, 22.40625]",18.45915,57.08565,41.990234375,10501.1,455.9,1.0434144994333927,"80,30,80",142
9983,TJ-022-WQIDC,2022041020,20220410,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.34375,"[23.890625, 24.34375]",18.45915,57.08565,3.1298828125,1617.46,101.4,1.062690885709693,"70,30,80",144
9984,TJ-022-WQIDC,2022041020,20220410,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,65.2,29.1,1,3.98,80,30,80,23.296875,"[23.0, 23.296875]",18.45915,57.08565,38.3212890625,6732.2,394.5,1.0585989721042155,"90,30,80",54
9985,TJ-022-WQIDC,2022041020,20220410,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.6,1,1.38,75,30,75,24.140625,"[24.140625, 23.953125]",18.45915,57.08565,1.6802978515625,483.84,103.4,1.2137070105820107,"70,30,80",102
9986,TJ-022-WQIDC,2022041020,20220410,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,66.7,29.5,1,3.75,80,30,80,22.546875,"[22.234375, 22.546875]",18.45915,57.08565,41.16015625,10501.1,455.9,1.0434144994333927,"80,30,80",119
9987,TJ-022-WQIDC,2022041020,20220410,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.4,1,0.0,80,30,80,23.84375,"[23.84375, 23.765625]",18.45915,57.08565,3.4501953125,483.84,103.4,1.2137070105820107,"60,30,80",103
9988,TJ-022-WQIDC,2022041020,20220410,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.4,1,0.0,75,30,75,24.03125,"[24.03125, 24.015625]",18.45915,57.08565,4.5096435546875,483.84,103.4,1.2137070105820107,"70,30,80",123
9989,TJ-022-WQIDC,2022041020,20220410,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,76.5,29.5,1,3.52,90,35,90,22.75,[22.75],18.45915,57.08565,38.564453125,12575.0,1042.8,1.0829264413518886,"60,30,80",47
9990,TJ-022-WQIDC,2022041020,20220410,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.94,80,30,80,22.28125,"[22.28125, 21.40625]",18.45915,57.08565,32.720703125,3406.6,301.5,1.0885046674103211,"60,30,80",144
9991,TJ-022-WQIDC,2022041020,20220410,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.34375,"[25.34375, 24.84375]",18.45915,57.08565,38.578125,6264.1,861.0,1.1374499129962805,"80,30,80",144
9992,TJ-022-WQIDC,2022041020,20220410,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,23.7,1,0.0,80,30,80,24.15625,"[24.15625, 24.078125, 24.140625, 23.875]",18.45915,57.08565,5.9990234375,6264.1,861.0,1.1374499129962805,"70,30,80",111
9993,TJ-022-WQIDC,2022041020,20220410,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.2,1,4.08,85,30,85,24.59375,[24.59375],18.45915,57.08565,13.938232421875,6264.1,861.0,1.1374499129962805,"80,30,80",144
9994,TJ-022-WQIDC,2022041020,20220410,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.9,29.7,1,4.3,80,45,80,23.09375,"[23.09375, 22.4375, 22.796875]",18.45915,57.08565,29.44140625,9258.4,457.8,1.0494469886805495,"90,30,80",56
9995,TJ-022-WQIDC,2022041020,20220410,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.1,1,3.81,85,35,85,21.6875,[21.6875],18.45915,57.08565,37.763671875,14715.8,1044.6,1.0709849277647154,"60,30,80",88
9996,TJ-022-WQIDC,2022041020,20220410,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.5,27.4,1,2.46,80,30,80,23.265625,"[23.0, 23.265625, 23.109375, 22.796875]",18.45915,57.08565,33.6689453125,6732.2,394.5,1.0585989721042155,"90,30,80",136
9997,TJ-022-WQIDC,2022041020,20220410,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.5,30.5,1,3.81,80,30,80,22.140625,[22.140625],18.45915,57.08565,32.9296875,10501.1,455.9,1.0434144994333927,"60,30,80",116
9998,TJ-022-WQIDC,2022041020,20220410,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.4,29.9,1,4.14,80,45,80,22.46875,[22.46875],18.45915,57.08565,31.01953125,9258.4,457.8,1.0494469886805495,"60,30,80",144
9999,TJ-022-WQIDC,2022041020,20220410,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.5,29.4,1,4.14,75,45,75,24.421875,"[24.421875, 24.296875, 23.484375]",18.45915,57.08565,24.751953125,9258.4,457.8,1.0494469886805495,"90,30,80",143
10000,TJ-022-WQIDC,2022041020,20220410,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.9,1,0.0,70,30,70,22.265625,"[22.265625, 22.265625]",18.45915,57.08565,13.75,3406.6,301.5,1.0885046674103211,"60,30,80",144
10001,TJ-022-WQIDC,2022041020,20220410,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,76.2,30.1,1,3.79,90,35,90,23.953125,"[23.46875, 23.453125, 23.953125]",18.45915,57.08565,38.6953125,12575.0,1042.8,1.0829264413518886,"90,30,80",36
10002,TJ-022-WQIDC,2022041020,20220410,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.5,28.5,1,3.01,80,30,80,23.53125,"[22.296875, 23.484375, 23.53125]",18.45915,57.08565,35.361328125,6732.2,394.5,1.0585989721042155,"90,30,80",125
10003,TJ-022-WQIDC,2022041020,20220410,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.7,29.9,1,3.91,80,30,80,22.953125,"[22.515625, 22.546875, 22.953125, 22.40625]",18.45915,57.08565,88.166015625,10501.1,455.9,1.0434144994333927,"80,30,80",144
10004,TJ-022-WQIDC,2022041020,20220410,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,37.7,25.9,1,3.52,80,30,80,24.796875,"[24.34375, 24.46875, 24.796875, 24.484375]",18.45915,57.08565,18.4990234375,1617.46,101.4,1.062690885709693,"70,30,80",144
10005,TJ-022-WQIDC,2022041020,20220410,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,76.5,29.4,1,4.01,90,35,90,23.046875,"[22.59375, 22.5625, 22.84375, 23.046875]",18.45915,57.08565,77.78125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10006,TJ-022-WQIDC,2022041020,20220410,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.5,29.4,1,3.65,90,35,90,23.1875,"[22.546875, 23.1875, 22.09375]",18.45915,57.08565,23.6171875,14715.8,1044.6,1.0709849277647154,"90,30,80",144
10007,TJ-022-WQIDC,2022041020,20220410,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,66.7,30.2,1,4.04,80,30,80,23.171875,"[23.171875, 23.0625]",18.45915,57.08565,32.16796875,10501.1,455.9,1.0434144994333927,"90,30,80",94
10008,TJ-022-WQIDC,2022041020,20220410,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,30.0,1,4.14,85,30,85,24.375,"[24.046875, 24.09375, 24.375, 24.3125]",18.45915,57.08565,59.8427734375,6264.1,861.0,1.1374499129962805,"80,30,80",144
10009,TJ-022-WQIDC,2022041020,20220410,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,37.7,26.7,1,2.6,80,30,80,24.875,"[24.484375, 24.234375, 24.875]",18.45915,57.08565,5.45947265625,1617.46,101.4,1.062690885709693,"70,30,80",144
10010,TJ-022-WQIDC,2022041020,20220410,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.2,30.6,1,3.4,80,30,80,22.9375,"[22.9375, 22.546875, 21.796875]",18.45915,57.08565,36.322265625,10501.1,455.9,1.0434144994333927,"60,30,80",84
10011,TJ-022-WQIDC,2022041020,20220410,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,88.0,31.1,1,4.78,90,35,90,23.6875,"[22.796875, 23.6875, 22.515625]",18.45915,57.08565,35.66015625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10012,TJ-022-WQIDC,2022041021,20220410,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.0,28.7,1,3.65,85,35,85,22.796875,"[22.046875, 22.796875, 22.53125, 22.609375]",18.1561375,59.6193375,79.08984375,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10013,TJ-022-WQIDC,2022041021,20220410,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,47.5,26.8,1,3.08,80,30,80,24.25,"[24.25, 23.984375]",18.1561375,59.6193375,2.2899169921875,1617.46,101.4,1.062690885709693,"70,30,80",86
10014,TJ-022-WQIDC,2022041021,20220410,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.8,1,3.65,85,30,85,24.640625,"[24.375, 24.640625, 24.3125]",18.1561375,59.6193375,0.639892578125,6264.1,861.0,1.1374499129962805,"80,30,80",144
10015,TJ-022-WQIDC,2022041021,20220410,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,24.328125,"[24.328125, 24.015625]",18.1561375,59.6193375,3.5595703125,483.84,103.4,1.2137070105820107,"70,30,80",41
10016,TJ-022-WQIDC,2022041021,20220410,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.4,1,0.0,70,30,70,22.59375,"[22.53125, 22.59375]",18.1561375,59.6193375,21.55078125,3406.6,301.5,1.0885046674103211,"60,30,80",144
10017,TJ-022-WQIDC,2022041021,20220410,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,77.9,29.3,1,3.4,90,35,90,23.25,"[23.21875, 22.96875, 23.1875, 23.25]",18.1561375,59.6193375,76.482421875,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10018,TJ-022-WQIDC,2022041021,20220410,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,67.2,29.4,1,3.75,80,30,80,22.5,"[22.203125, 22.5]",18.1561375,59.6193375,41.150390625,10501.1,455.9,1.0434144994333927,"80,30,80",119
10019,TJ-022-WQIDC,2022041021,20220410,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.4,1,3.98,90,35,90,23.109375,"[22.328125, 23.109375, 22.296875, 22.84375]",18.1561375,59.6193375,77.1142578125,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10020,TJ-022-WQIDC,2022041021,20220410,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,84.0,29.8,1,4.78,85,35,85,22.125,"[22.125, 22.125, 21.9375, 22.078125]",18.1561375,59.6193375,65.7177734375,14715.8,1044.6,1.0709849277647154,"90,50,80",137
10021,TJ-022-WQIDC,2022041021,20220410,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.5,29.4,1,3.81,90,35,90,23.484375,[23.484375],18.1561375,59.6193375,39.78125,14715.8,1044.6,1.0709849277647154,"90,30,80",32
10022,TJ-022-WQIDC,2022041021,20220410,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,75.4,29.3,1,3.81,90,35,90,23.234375,"[23.1875, 23.125, 23.234375]",18.1561375,59.6193375,41.599609375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10023,TJ-022-WQIDC,2022041021,20220410,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.4,1,0.0,70,30,70,21.875,"[21.84375, 21.875]",18.1561375,59.6193375,20.37890625,3406.6,301.5,1.0885046674103211,"60,30,80",144
10024,TJ-022-WQIDC,2022041021,20220410,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.5,26.9,1,3.81,80,30,80,23.15625,"[23.15625, 22.015625, 22.90625, 21.546875]",18.1561375,59.6193375,56.27734375,6732.2,394.5,1.0585989721042155,"80,30,80",144
10025,TJ-022-WQIDC,2022041021,20220410,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.6,1,0.0,70,30,70,22.359375,"[22.34375, 22.359375]",18.1561375,59.6193375,13.841796875,3406.6,301.5,1.0885046674103211,"60,30,80",144
10026,TJ-022-WQIDC,2022041021,20220410,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,59.4,29.6,1,3.73,70,30,70,23.71875,"[23.4375, 23.71875]",18.1561375,59.6193375,30.970703125,10501.1,455.9,1.0434144994333927,"90,30,80",119
10027,TJ-022-WQIDC,2022041021,20220410,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.4,1,0.0,75,30,75,22.296875,"[22.296875, 22.296875, 21.6875, 22.140625]",18.1561375,59.6193375,61.0380859375,10501.1,455.9,1.0434144994333927,"80,30,80",142
10028,TJ-022-WQIDC,2022041021,20220410,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,58.7,27.3,1,3.65,70,45,70,23.4375,"[23.4375, 23.328125, 22.28125, 22.65625]",18.1561375,59.6193375,53.19921875,9258.4,457.8,1.0494469886805495,"80,30,80",144
10029,TJ-022-WQIDC,2022041021,20220410,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,28.9,1,3.65,80,45,80,24.625,"[23.875, 24.09375, 24.625, 23.75]",18.1561375,59.6193375,59.63671875,9258.4,457.8,1.0494469886805495,"80,30,80",144
10030,TJ-022-WQIDC,2022041021,20220410,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.0,30.1,1,3.91,80,30,80,22.921875,"[22.546875, 22.5625, 22.921875, 22.40625]",18.1561375,59.6193375,88.9609375,10501.1,455.9,1.0434144994333927,"80,30,80",144
10031,TJ-022-WQIDC,2022041021,20220410,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,46.2,26.7,1,1.95,80,30,80,24.734375,"[24.296875, 24.5, 24.734375, 24.59375]",18.1561375,59.6193375,18.67041015625,1617.46,101.4,1.062690885709693,"70,30,80",144
10032,TJ-022-WQIDC,2022041021,20220410,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,59.7,31.3,1,3.65,80,30,80,23.65625,[23.65625],18.1561375,59.6193375,35.48046875,10501.1,455.9,1.0434144994333927,"80,30,80",23
10033,TJ-022-WQIDC,2022041021,20220410,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,88.6,30.3,1,5.1,90,35,90,24.03125,"[23.34375, 23.90625, 23.859375, 24.03125]",18.1561375,59.6193375,77.837890625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10034,TJ-022-WQIDC,2022041021,20220410,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,88.0,28.9,1,4.94,90,35,90,22.546875,[22.546875],18.1561375,59.6193375,42.48095703125,14715.8,1044.6,1.0709849277647154,"90,50,80",126
10035,TJ-022-WQIDC,2022041021,20220410,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,40.1,25.5,1,1.95,75,30,75,24.703125,"[24.703125, 24.515625]",18.1561375,59.6193375,4.6201171875,483.84,103.4,1.2137070105820107,"70,30,80",123
10036,TJ-022-WQIDC,2022041021,20220410,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,41.5,26.6,1,2.01,80,30,80,24.8125,"[24.21875, 24.3125, 24.8125]",18.1561375,59.6193375,5.50048828125,1617.46,101.4,1.062690885709693,"70,30,80",144
10037,TJ-022-WQIDC,2022041021,20220410,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.0,29.6,1,3.59,70,30,70,24.484375,"[23.734375, 23.421875, 24.484375]",18.1561375,59.6193375,21.58984375,10501.1,455.9,1.0434144994333927,"90,30,80",142
10038,TJ-022-WQIDC,2022041021,20220410,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.81,80,30,80,22.40625,"[22.296875, 22.40625]",18.1561375,59.6193375,19.0703125,3406.6,301.5,1.0885046674103211,"60,30,80",144
10039,TJ-022-WQIDC,2022041021,20220410,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,24.0,1,1.38,75,30,75,24.46875,"[24.46875, 24.109375]",18.1561375,59.6193375,1.2601318359375,483.84,103.4,1.2137070105820107,"70,30,80",102
10040,TJ-022-WQIDC,2022041021,20220410,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,72.0,28.6,1,3.63,85,35,85,23.375,"[23.203125, 23.203125, 22.625, 23.375]",18.1561375,59.6193375,70.728515625,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10041,TJ-022-WQIDC,2022041021,20220410,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,87.8,31.1,1,4.63,90,35,90,23.640625,"[22.796875, 23.640625, 22.484375]",18.1561375,59.6193375,35.689453125,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10042,TJ-022-WQIDC,2022041021,20220410,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,68.0,28.2,1,3.88,80,35,80,24.0625,"[23.296875, 24.0625, 23.65625]",18.1561375,59.6193375,19.4208984375,12575.0,1042.8,1.0829264413518886,"80,30,80",15
10043,TJ-022-WQIDC,2022041021,20220410,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,51.5,28.5,1,3.4,80,30,80,23.59375,"[22.34375, 23.515625, 23.59375]",18.1561375,59.6193375,35.521484375,6732.2,394.5,1.0585989721042155,"90,30,80",125
10044,TJ-022-WQIDC,2022041021,20220410,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.6,28.9,1,3.81,70,45,70,24.265625,"[23.53125, 24.03125, 24.265625, 23.515625]",18.1561375,59.6193375,69.9140625,9258.4,457.8,1.0494469886805495,"80,30,80",144
10045,TJ-022-WQIDC,2022041021,20220410,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.0,30.2,1,4.14,80,30,80,23.15625,"[23.15625, 22.609375]",18.1561375,59.6193375,40.2109375,6732.2,394.5,1.0585989721042155,"80,30,80",127
10046,TJ-022-WQIDC,2022041021,20220410,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.0,29.0,1,3.81,80,30,80,23.296875,"[22.953125, 23.296875]",18.1561375,59.6193375,39.0205078125,6732.2,394.5,1.0585989721042155,"90,30,80",54
10047,TJ-022-WQIDC,2022041021,20220410,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,42.5,28.2,1,2.94,80,30,80,24.640625,"[24.484375, 23.84375, 24.640625, 23.875]",18.1561375,59.6193375,33.5810546875,1617.46,101.4,1.062690885709693,"90,30,80",140
10048,TJ-022-WQIDC,2022041021,20220410,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,61.8,29.4,1,3.98,75,45,75,24.34375,"[24.34375, 24.265625, 23.453125]",18.1561375,59.6193375,24.98828125,9258.4,457.8,1.0494469886805495,"90,30,80",143
10049,TJ-022-WQIDC,2022041021,20220410,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.8,1,0.0,80,30,80,24.1875,[24.1875],18.1561375,59.6193375,1.130126953125,1617.46,101.4,1.062690885709693,"70,30,80",135
10050,TJ-022-WQIDC,2022041021,20220410,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.1,29.9,1,4.14,80,45,80,22.4375,[22.4375],18.1561375,59.6193375,30.83984375,9258.4,457.8,1.0494469886805495,"60,30,80",144
10051,TJ-022-WQIDC,2022041021,20220410,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.8,1,4.63,75,30,75,22.453125,"[22.375, 22.453125]",18.1561375,59.6193375,30.630859375,3406.6,301.5,1.0885046674103211,"60,30,80",144
10052,TJ-022-WQIDC,2022041021,20220410,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.5,1,4.3,85,30,85,25.203125,"[24.3125, 24.546875, 24.5, 25.203125]",18.1561375,59.6193375,35.8193359375,6264.1,861.0,1.1374499129962805,"80,30,80",144
10053,TJ-022-WQIDC,2022041021,20220410,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,51.5,27.5,1,2.46,80,30,80,23.265625,"[22.9375, 23.265625, 23.015625, 22.734375]",18.1561375,59.6193375,33.69970703125,6732.2,394.5,1.0585989721042155,"90,30,80",136
10054,TJ-022-WQIDC,2022041021,20220410,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.0,32.2,1,4.91,80,30,80,22.4375,"[21.96875, 22.4375]",18.1561375,59.6193375,42.150390625,10501.1,455.9,1.0434144994333927,"80,30,80",142
10055,TJ-022-WQIDC,2022041021,20220410,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,78.4,29.6,1,4.14,80,35,80,23.15625,"[22.125, 23.15625]",18.1561375,59.6193375,44.0390625,14715.8,1044.6,1.0709849277647154,"80,30,80",140
10056,TJ-022-WQIDC,2022041021,20220410,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,39.9,26.2,1,2.91,75,30,75,24.5625,"[24.515625, 24.5625]",18.1561375,59.6193375,3.6005859375,483.84,103.4,1.2137070105820107,"70,30,80",124
10057,TJ-022-WQIDC,2022041021,20220410,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,59.7,30.5,1,3.81,80,30,80,22.15625,[22.15625],18.1561375,59.6193375,34.26953125,10501.1,455.9,1.0434144994333927,"60,30,80",116
10058,TJ-022-WQIDC,2022041021,20220410,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,69.8,27.8,1,2.75,80,35,80,23.46875,"[23.46875, 23.203125, 23.15625, 23.390625]",18.1561375,59.6193375,6.570556640625,12575.0,1042.8,1.0829264413518886,"60,30,80",144
10059,TJ-022-WQIDC,2022041021,20220410,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,74.0,29.8,1,4.46,85,35,85,23.75,[23.75],18.1561375,59.6193375,18.4595947265625,12575.0,1042.8,1.0829264413518886,"60,30,80",17
10060,TJ-022-WQIDC,2022041021,20220410,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.1,1,4.08,85,30,85,24.5,[24.5],18.1561375,59.6193375,14.12890625,6264.1,861.0,1.1374499129962805,"80,30,80",144
10061,TJ-022-WQIDC,2022041021,20220410,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.04,1,0.0,80,30,80,24.0,"[24.0, 23.796875, 23.890625, 23.71875]",18.1561375,59.6193375,6.0390625,6264.1,861.0,1.1374499129962805,"70,30,80",111
10062,TJ-022-WQIDC,2022041021,20220410,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,64.2,29.7,1,3.98,80,45,80,23.96875,[23.96875],18.1561375,59.6193375,34.6767578125,9258.4,457.8,1.0494469886805495,"90,30,80",140
10063,TJ-022-WQIDC,2022041021,20220410,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,75.7,29.5,1,3.52,90,35,90,22.625,[22.625],18.1561375,59.6193375,31.9208984375,12575.0,1042.8,1.0829264413518886,"60,30,80",47
10064,TJ-022-WQIDC,2022041021,20220410,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.8,1,4.14,85,30,85,24.171875,"[23.875, 23.875, 24.171875, 24.125]",18.1561375,59.6193375,62.662109375,6264.1,861.0,1.1374499129962805,"80,30,80",144
10065,TJ-022-WQIDC,2022041021,20220410,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,66.7,30.2,1,4.04,80,30,80,23.078125,"[23.078125, 23.078125]",18.1561375,59.6193375,32.0966796875,10501.1,455.9,1.0434144994333927,"90,30,80",94
10066,TJ-022-WQIDC,2022041021,20220410,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,60.7,30.6,1,3.4,80,30,80,22.90625,"[22.90625, 22.5625, 21.8125]",18.1561375,59.6193375,38.232421875,10501.1,455.9,1.0434144994333927,"60,30,80",84
10067,TJ-022-WQIDC,2022041021,20220410,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.2,29.2,1,3.65,85,35,85,22.375,"[21.765625, 22.078125, 22.375]",18.1561375,59.6193375,34.06640625,14715.8,1044.6,1.0709849277647154,"60,30,80",144
10068,TJ-022-WQIDC,2022041021,20220410,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.46875,"[24.046875, 24.46875]",18.1561375,59.6193375,3.150390625,1617.46,101.4,1.062690885709693,"70,30,80",144
10069,TJ-022-WQIDC,2022041021,20220410,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,47.4,26.7,1,2.73,70,30,70,22.9375,"[22.84375, 22.9375, 22.21875, 22.71875]",18.1561375,59.6193375,21.5697021484375,6732.2,394.5,1.0585989721042155,"60,30,80",129
10070,TJ-022-WQIDC,2022041021,20220410,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,78.4,30.3,1,4.55,90,35,90,23.984375,"[23.4375, 23.53125, 23.984375]",18.1561375,59.6193375,39.640625,12575.0,1042.8,1.0829264413518886,"90,30,80",36
10071,TJ-022-WQIDC,2022041021,20220410,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.78,80,30,80,22.53125,"[22.53125, 21.453125]",18.1561375,59.6193375,23.1103515625,3406.6,301.5,1.0885046674103211,"60,30,80",144
10072,TJ-022-WQIDC,2022041021,20220410,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,75.4,29.4,1,4.01,90,35,90,22.984375,"[22.46875, 22.46875, 22.703125, 22.984375]",18.1561375,59.6193375,80.259765625,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10073,TJ-022-WQIDC,2022041021,20220410,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.2,29.1,1,3.65,85,35,85,21.71875,[21.71875],18.1561375,59.6193375,37.87109375,14715.8,1044.6,1.0709849277647154,"60,30,80",88
10074,TJ-022-WQIDC,2022041021,20220410,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.3,1,4.2,85,30,85,24.984375,"[24.984375, 24.65625]",18.1561375,59.6193375,38.5625,6264.1,861.0,1.1374499129962805,"80,30,80",144
10075,TJ-022-WQIDC,2022041021,20220410,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.6,1,3.34,85,30,85,24.875,"[24.703125, 24.875]",18.1561375,59.6193375,23.2197265625,6264.1,861.0,1.1374499129962805,"80,30,80",144
10076,TJ-022-WQIDC,2022041021,20220410,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.2,26.8,1,3.01,70,30,70,23.0,"[22.59375, 22.515625, 21.765625, 23.0]",18.1561375,59.6193375,40.44189453125,6732.2,394.5,1.0585989721042155,"80,30,80",129
10077,TJ-022-WQIDC,2022041021,20220410,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,55.0,26.1,1,2.05,80,30,80,23.96875,"[23.96875, 23.5625, 23.65625, 23.671875]",18.1561375,59.6193375,9.439453125,6264.1,861.0,1.1374499129962805,"60,30,80",30
10078,TJ-022-WQIDC,2022041021,20220410,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,58.8,29.5,1,3.65,70,45,70,24.296875,"[23.09375, 23.796875, 24.296875, 24.015625]",18.1561375,59.6193375,62.384765625,9258.4,457.8,1.0494469886805495,"80,30,80",144
10079,TJ-022-WQIDC,2022041021,20220410,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.1,29.7,1,4.3,80,45,80,23.046875,"[23.046875, 22.375, 22.84375]",18.1561375,59.6193375,29.439453125,9258.4,457.8,1.0494469886805495,"90,30,80",56
10080,TJ-022-WQIDC,2022041021,20220410,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.6,29.5,1,4.3,80,35,80,22.828125,"[22.546875, 22.828125]",18.1561375,59.6193375,25.748046875,14715.8,1044.6,1.0709849277647154,"60,30,80",80
10081,TJ-022-WQIDC,2022041021,20220410,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.5,29.4,1,3.81,90,35,90,23.1875,"[22.5625, 23.1875, 22.09375]",18.1561375,59.6193375,23.6298828125,14715.8,1044.6,1.0709849277647154,"90,30,80",144
10082,TJ-022-WQIDC,2022041021,20220410,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,74.2,28.7,1,3.05,85,35,85,23.9375,"[23.9375, 23.53125, 23.609375, 23.84375]",18.1561375,59.6193375,74.900390625,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10083,TJ-022-WQIDC,2022041022,20220410,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.9,1,3.65,85,30,85,24.578125,"[24.484375, 24.578125, 24.1875]",17.853125,62.153025,0.64990234375,6264.1,861.0,1.1374499129962805,"80,30,80",144
10084,TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,72.5,28.6,1,3.05,85,35,85,23.703125,"[23.578125, 23.375, 23.234375, 23.703125]",17.853125,62.153025,71.40625,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10085,TJ-022-WQIDC,2022041022,20220410,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,68.7,27.1,1,3.98,80,30,80,22.515625,"[22.4375, 22.515625]",17.853125,62.153025,19.0,3406.6,301.5,1.0885046674103211,"60,30,80",144
10086,TJ-022-WQIDC,2022041022,20220410,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,41.0,27.0,1,3.05,80,30,80,24.234375,"[24.234375, 23.65625]",17.853125,62.153025,2.3797607421875,1617.46,101.4,1.062690885709693,"70,30,80",86
10087,TJ-022-WQIDC,2022041022,20220410,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,64.7,29.1,1,3.75,80,30,80,22.484375,"[22.171875, 22.484375]",17.853125,62.153025,41.25,10501.1,455.9,1.0434144994333927,"80,30,80",119
10088,TJ-022-WQIDC,2022041022,20220410,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.9,1,4.14,85,30,85,24.34375,"[24.046875, 24.015625, 24.34375, 24.296875]",17.853125,62.153025,58.67822265625,6264.1,861.0,1.1374499129962805,"80,30,80",144
10089,TJ-022-WQIDC,2022041022,20220410,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,0.0,70,30,70,21.9375,"[21.9375, 21.890625]",17.853125,62.153025,22.140625,3406.6,301.5,1.0885046674103211,"60,30,80",144
10090,TJ-022-WQIDC,2022041022,20220410,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.3,29.4,1,3.81,75,45,75,24.34375,"[24.34375, 24.3125, 23.484375]",17.853125,62.153025,24.779296875,9258.4,457.8,1.0494469886805495,"90,30,80",143
10091,TJ-022-WQIDC,2022041022,20220410,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,41.2,26.2,1,2.24,80,30,80,24.84375,"[24.71875, 24.796875, 24.84375, 24.796875]",17.853125,62.153025,18.55029296875,1617.46,101.4,1.062690885709693,"70,30,80",144
10092,TJ-022-WQIDC,2022041022,20220410,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,57.8,29.6,1,3.5,70,45,70,24.328125,"[22.953125, 23.796875, 24.328125, 23.953125]",17.853125,62.153025,61.7548828125,9258.4,457.8,1.0494469886805495,"80,30,80",144
10093,TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.8,29.5,1,4.3,80,35,80,22.796875,"[22.5625, 22.796875]",17.853125,62.153025,25.87109375,14715.8,1044.6,1.0709849277647154,"60,30,80",80
10094,TJ-022-WQIDC,2022041022,20220410,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.3,1,4.08,85,30,85,24.609375,[24.609375],17.853125,62.153025,14.15966796875,6264.1,861.0,1.1374499129962805,"80,30,80",144
10095,TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,77.0,29.5,1,4.01,90,35,90,23.03125,"[22.59375, 22.53125, 22.84375, 23.03125]",17.853125,62.153025,78.708984375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10096,TJ-022-WQIDC,2022041022,20220410,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,49.0,27.4,1,2.46,80,30,80,23.3125,"[22.953125, 23.3125, 23.09375, 22.765625]",17.853125,62.153025,33.60888671875,6732.2,394.5,1.0585989721042155,"90,30,80",136
