,dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,outdoor_t,outdoor_h,active_power,it_power,air_power,pue,pre_y,count
10097,TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,75.7,29.2,1,3.4,90,35,90,23.1875,"[23.109375, 22.703125, 23.1875, 23.15625]",17.853125,62.153025,75.6953125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10098,TJ-022-WQIDC,2022041022,20220410,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.5,30.7,1,3.4,80,30,80,22.9375,"[22.9375, 22.5625, 21.828125]",17.853125,62.153025,36.458984375,10501.1,455.9,1.0434144994333927,"60,30,80",84
10099,TJ-022-WQIDC,2022041022,20220410,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,41.0,26.8,1,2.63,80,30,80,24.5625,"[24.046875, 24.1875, 24.5625]",17.853125,62.153025,5.48046875,1617.46,101.4,1.062690885709693,"70,30,80",144
10100,TJ-022-WQIDC,2022041022,20220410,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,68.6,28.9,1,3.81,80,45,80,24.65625,"[23.9375, 24.125, 24.65625, 23.71875]",17.853125,62.153025,59.91796875,9258.4,457.8,1.0494469886805495,"80,30,80",144
10101,TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,77.0,29.6,1,3.52,90,35,90,22.75,[22.75],17.853125,62.153025,38.71875,12575.0,1042.8,1.0829264413518886,"60,30,80",47
10102,TJ-022-WQIDC,2022041022,20220410,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.2,28.9,1,4.3,80,30,80,23.375,"[22.953125, 23.375]",17.853125,62.153025,39.3896484375,6732.2,394.5,1.0585989721042155,"90,30,80",54
10103,TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.8,30.2,1,5.1,90,35,90,24.0625,"[23.328125, 23.953125, 23.84375, 24.0625]",17.853125,62.153025,77.517578125,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10104,TJ-022-WQIDC,2022041022,20220410,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,45.4,26.8,1,2.73,70,30,70,22.921875,"[22.765625, 22.921875, 21.90625, 22.6875]",17.853125,62.153025,8.467529296875,6732.2,394.5,1.0585989721042155,"60,30,80",129
10105,TJ-022-WQIDC,2022041022,20220410,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.9,1,1.38,75,30,75,23.953125,"[23.953125, 23.5625]",17.853125,62.153025,1.72998046875,483.84,103.4,1.2137070105820107,"60,30,80",42
10106,TJ-022-WQIDC,2022041022,20220410,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,64.7,32.5,1,4.91,80,30,80,22.40625,"[21.96875, 22.40625]",17.853125,62.153025,42.052734375,10501.1,455.9,1.0434144994333927,"80,30,80",142
10107,TJ-022-WQIDC,2022041022,20220410,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.6,1,0.0,80,30,80,23.859375,"[23.6875, 23.859375]",17.853125,62.153025,3.25,483.84,103.4,1.2137070105820107,"60,30,80",103
10108,TJ-022-WQIDC,2022041022,20220410,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,25.8,1,0.0,75,30,75,24.0,"[23.484375, 24.0]",17.853125,62.153025,10.6298828125,483.84,103.4,1.2137070105820107,"70,30,80",124
10109,TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,60.0,28.5,1,3.65,85,35,85,22.78125,"[22.0625, 22.78125, 22.59375, 22.640625]",17.853125,62.153025,78.216796875,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10110,TJ-022-WQIDC,2022041022,20220410,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,61.5,31.5,1,3.65,80,30,80,23.65625,[23.65625],17.853125,62.153025,35.48046875,10501.1,455.9,1.0434144994333927,"80,30,80",23
10111,TJ-022-WQIDC,2022041022,20220410,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,21.1,1,0.0,80,30,80,24.046875,"[24.046875, 23.703125, 24.046875, 23.59375]",17.853125,62.153025,6.01953125,6264.1,861.0,1.1374499129962805,"70,30,80",111
10112,TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.5,28.4,1,4.14,90,35,90,23.125,"[22.34375, 23.125, 22.328125, 22.84375]",17.853125,62.153025,77.87890625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10113,TJ-022-WQIDC,2022041022,20220410,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.0,26.0,1,2.05,80,30,80,24.234375,"[24.234375, 23.625, 24.015625, 23.765625]",17.853125,62.153025,9.578125,6264.1,861.0,1.1374499129962805,"70,30,80",114
10114,TJ-022-WQIDC,2022041022,20220410,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.5,26.9,1,3.81,80,30,80,23.125,"[23.125, 21.9375, 22.875, 21.546875]",17.853125,62.153025,56.16015625,6732.2,394.5,1.0585989721042155,"80,30,80",144
10115,TJ-022-WQIDC,2022041022,20220410,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.7,1,4.3,85,30,85,25.234375,"[24.546875, 24.671875, 24.75, 25.234375]",17.853125,62.153025,34.771484375,6264.1,861.0,1.1374499129962805,"80,30,80",144
10116,TJ-022-WQIDC,2022041022,20220410,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.7,29.1,1,3.81,70,45,70,24.234375,"[23.59375, 23.984375, 24.234375, 23.53125]",17.853125,62.153025,70.9921875,9258.4,457.8,1.0494469886805495,"80,30,80",144
10117,TJ-022-WQIDC,2022041022,20220410,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,72.7,27.9,1,4.46,75,30,75,22.390625,"[22.359375, 22.390625]",17.853125,62.153025,30.6005859375,3406.6,301.5,1.0885046674103211,"60,30,80",144
10118,TJ-022-WQIDC,2022041022,20220410,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,55.0,29.8,1,3.59,70,30,70,24.515625,"[23.765625, 23.4375, 24.515625]",17.853125,62.153025,21.220703125,10501.1,455.9,1.0434144994333927,"90,30,80",142
10119,TJ-022-WQIDC,2022041022,20220410,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.4,1,2.46,70,30,70,22.484375,"[22.484375, 22.453125]",17.853125,62.153025,13.73828125,3406.6,301.5,1.0885046674103211,"60,30,80",144
10120,TJ-022-WQIDC,2022041022,20220410,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.2,30.2,1,4.14,80,30,80,23.203125,"[23.203125, 22.703125]",17.853125,62.153025,40.228515625,6732.2,394.5,1.0585989721042155,"80,30,80",127
10121,TJ-022-WQIDC,2022041022,20220410,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,64.2,30.1,1,4.04,80,30,80,23.0625,"[23.0625, 23.046875]",17.853125,62.153025,32.0732421875,10501.1,455.9,1.0434144994333927,"90,30,80",94
10122,TJ-022-WQIDC,2022041022,20220410,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,37.2,25.4,1,1.31,75,30,75,24.234375,"[23.703125, 24.234375]",17.853125,62.153025,4.509765625,483.84,103.4,1.2137070105820107,"70,30,80",123
10123,TJ-022-WQIDC,2022041022,20220410,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,49.0,28.5,1,2.75,80,30,80,23.640625,"[22.296875, 23.5625, 23.640625]",17.853125,62.153025,35.208984375,6732.2,394.5,1.0585989721042155,"90,30,80",125
10124,TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,62.2,29.4,1,3.81,90,35,90,23.234375,"[22.640625, 23.234375, 22.15625]",17.853125,62.153025,23.5205078125,14715.8,1044.6,1.0709849277647154,"90,30,80",144
10125,TJ-022-WQIDC,2022041022,20220410,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,68.6,29.9,1,4.14,80,45,80,22.546875,[22.546875],17.853125,62.153025,31.220703125,9258.4,457.8,1.0494469886805495,"60,30,80",144
10126,TJ-022-WQIDC,2022041022,20220410,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.4,1,0.0,75,30,75,22.34375,"[22.25, 22.34375, 21.625, 22.109375]",17.853125,62.153025,60.6396484375,10501.1,455.9,1.0434144994333927,"80,30,80",142
10127,TJ-022-WQIDC,2022041022,20220410,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,68.6,29.7,1,4.3,80,45,80,23.0,"[23.0, 22.4375, 22.921875]",17.853125,62.153025,29.52734375,9258.4,457.8,1.0494469886805495,"90,30,80",56
10128,TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,72.5,29.6,1,4.46,85,35,85,23.53125,[23.53125],17.853125,62.153025,35.7998046875,12575.0,1042.8,1.0829264413518886,"90,30,80",126
10129,TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,62.7,29.2,1,3.81,90,35,90,23.4375,[23.4375],17.853125,62.153025,39.478515625,14715.8,1044.6,1.0709849277647154,"90,30,80",32
10130,TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,87.8,28.8,1,4.94,90,35,90,22.546875,[22.546875],17.853125,62.153025,42.79736328125,14715.8,1044.6,1.0709849277647154,"80,30,80",17
10131,TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,73.2,28.8,1,3.63,85,35,85,23.453125,"[23.34375, 23.265625, 22.71875, 23.453125]",17.853125,62.153025,70.380859375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10132,TJ-022-WQIDC,2022041022,20220410,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,61.5,30.0,1,3.91,80,30,80,22.90625,"[22.578125, 22.5625, 22.90625, 22.4375]",17.853125,62.153025,88.529296875,10501.1,455.9,1.0434144994333927,"80,30,80",144
10133,TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,87.8,31.0,1,4.63,90,35,90,23.703125,"[22.796875, 23.703125, 22.484375]",17.853125,62.153025,35.7734375,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10134,TJ-022-WQIDC,2022041022,20220410,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,21.8,1,0.0,70,30,70,22.546875,"[22.453125, 22.546875]",17.853125,62.153025,21.47265625,3406.6,301.5,1.0885046674103211,"60,30,80",144
10135,TJ-022-WQIDC,2022041022,20220410,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,61.2,30.6,1,3.81,80,30,80,22.125,[22.125],17.853125,62.153025,32.943359375,10501.1,455.9,1.0434144994333927,"60,30,80",116
10136,TJ-022-WQIDC,2022041022,20220410,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,41.0,27.9,1,2.88,80,30,80,24.6875,"[24.546875, 23.53125, 24.6875, 23.515625]",17.853125,62.153025,33.388916015625,1617.46,101.4,1.062690885709693,"90,30,80",140
10137,TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,60.0,29.1,1,3.65,85,35,85,21.65625,[21.65625],17.853125,62.153025,38.05078125,14715.8,1044.6,1.0709849277647154,"60,30,80",88
10138,TJ-022-WQIDC,2022041022,20220410,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,62.8,29.5,1,3.81,80,45,80,24.015625,[24.015625],17.853125,62.153025,34.9306640625,9258.4,457.8,1.0494469886805495,"90,30,80",140
10139,TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,68.7,27.7,1,2.75,80,35,80,23.390625,"[23.390625, 23.109375, 23.0625, 23.3125]",17.853125,62.153025,6.580322265625,12575.0,1042.8,1.0829264413518886,"60,30,80",144
10140,TJ-022-WQIDC,2022041022,20220410,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,57.7,26.7,1,3.5,70,45,70,23.484375,"[23.484375, 23.40625, 22.21875, 22.5]",17.853125,62.153025,56.2666015625,9258.4,457.8,1.0494469886805495,"80,30,80",144
10141,TJ-022-WQIDC,2022041022,20220410,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.8,1,3.34,85,30,85,24.953125,"[24.953125, 24.859375]",17.853125,62.153025,23.2412109375,6264.1,861.0,1.1374499129962805,"80,30,80",144
10142,TJ-022-WQIDC,2022041022,20220410,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.3,1,0.0,80,30,80,24.34375,"[23.890625, 24.34375]",17.853125,62.153025,3.1396484375,1617.46,101.4,1.062690885709693,"70,30,80",144
10143,TJ-022-WQIDC,2022041022,20220410,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.4,26.8,1,3.01,70,30,70,23.015625,"[22.546875, 22.5625, 21.734375, 23.015625]",17.853125,62.153025,3.91015625,6732.2,394.5,1.0585989721042155,"60,30,80",15
10144,TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,82.5,29.7,1,4.78,85,35,85,22.15625,"[22.15625, 22.125, 21.9375, 22.125]",17.853125,62.153025,66.3046875,14715.8,1044.6,1.0709849277647154,"90,50,80",137
10145,TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,75.4,29.9,1,4.55,90,35,90,23.765625,"[23.21875, 23.28125, 23.765625]",17.853125,62.153025,38.76171875,12575.0,1042.8,1.0829264413518886,"90,30,80",36
10146,TJ-022-WQIDC,2022041022,20220410,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,58.2,29.4,1,3.73,70,30,70,23.6875,"[23.40625, 23.6875]",17.853125,62.153025,31.01953125,10501.1,455.9,1.0434144994333927,"90,30,80",119
10147,TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,69.6,28.2,1,3.88,80,35,80,24.03125,"[23.265625, 24.03125, 23.5625]",17.853125,62.153025,19.4208984375,12575.0,1042.8,1.0829264413518886,"80,30,80",15
10148,TJ-022-WQIDC,2022041022,20220410,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.94,80,30,80,22.765625,"[22.765625, 21.484375]",17.853125,62.153025,32.83984375,3406.6,301.5,1.0885046674103211,"60,30,80",144
10149,TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,60.0,29.2,1,3.65,85,35,85,22.453125,"[21.8125, 22.140625, 22.453125]",17.853125,62.153025,34.44140625,14715.8,1044.6,1.0709849277647154,"60,30,80",144
10150,TJ-022-WQIDC,2022041022,20220410,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,76.5,29.4,1,3.81,90,35,90,23.375,"[23.375, 23.296875, 23.328125]",17.853125,62.153025,41.392578125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10151,TJ-022-WQIDC,2022041022,20220410,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.4,1,4.2,85,30,85,25.265625,"[25.265625, 24.734375]",17.853125,62.153025,38.48046875,6264.1,861.0,1.1374499129962805,"80,30,80",144
10152,TJ-022-WQIDC,2022041022,20220410,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,22.9,1,0.0,80,30,80,24.3125,[24.3125],17.853125,62.153025,1.219970703125,1617.46,101.4,1.062690885709693,"70,30,80",135
10153,TJ-022-WQIDC,2022041022,20220410,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,78.6,29.6,1,4.3,80,35,80,23.15625,"[22.125, 23.15625]",17.853125,62.153025,44.080078125,14715.8,1044.6,1.0709849277647154,"80,30,80",140
10154,TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002237,22.0,50.0,1,67.9,28.9,1,3.65,80,45,80,24.703125,"[23.875, 24.09375, 24.703125, 23.765625]",17.5501125,64.6867125,59.673828125,9258.4,457.8,1.0494469886805495,"80,30,80",144
10155,TJ-022-WQIDC,2022041023,20220410,121000000000001694483869,12100000000000169448386922004068,23.0,50.0,1,30.0,26.0,1,0.0,75,30,75,24.078125,"[23.96875, 24.078125]",17.5501125,64.6867125,10.759521484375,483.84,103.4,1.2137070105820107,"70,30,80",124
10156,TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002207,22.0,50.0,1,64.0,30.2,1,4.14,80,30,80,23.234375,"[23.234375, 22.609375]",17.5501125,64.6867125,40.19140625,6732.2,394.5,1.0585989721042155,"80,30,80",127
10157,TJ-022-WQIDC,2022041023,20220410,121000000000001694464089,12100000000000169446408922002203,22.0,50.0,1,30.0,23.5,1,3.01,70,30,70,22.5625,"[22.5625, 22.546875]",17.5501125,64.6867125,13.701171875,3406.6,301.5,1.0885046674103211,"60,30,80",144
10158,TJ-022-WQIDC,2022041023,20220410,121000000000001694483869,12100000000000169448386922004085,23.0,50.0,1,0.0,23.5,1,0.0,80,30,80,23.796875,"[23.796875, 23.78125]",17.5501125,64.6867125,3.41015625,483.84,103.4,1.2137070105820107,"60,30,80",103
10159,TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002191,22.0,50.0,1,87.2,29.1,1,5.1,90,35,90,22.5625,[22.5625],17.5501125,64.6867125,42.92041015625,14715.8,1044.6,1.0709849277647154,"90,50,80",126
10160,TJ-022-WQIDC,2022041023,20220410,121000000000001694464089,12100000000000169446408922002205,22.0,50.0,1,30.0,24.2,1,1.34,70,30,70,22.0,"[21.90625, 22.0]",17.5501125,64.6867125,21.751953125,3406.6,301.5,1.0885046674103211,"60,30,80",144
10161,TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003947,23.0,50.0,1,85.0,29.2,1,4.2,85,30,85,25.234375,"[25.234375, 24.59375]",17.5501125,64.6867125,38.560546875,6264.1,861.0,1.1374499129962805,"80,30,80",144
10162,TJ-022-WQIDC,2022041023,20220410,121000000000001694464089,12100000000000169446408922002197,22.0,50.0,1,70.0,27.2,1,4.14,80,30,80,22.625,"[22.484375, 22.625]",17.5501125,64.6867125,18.927734375,3406.6,301.5,1.0885046674103211,"60,30,80",144
10163,TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002183,22.0,50.0,1,59.7,28.5,1,3.5,85,35,85,22.796875,"[21.953125, 22.796875, 22.484375, 22.59375]",17.5501125,64.6867125,78.3125,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10164,TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002153,22.0,50.0,1,75.0,28.9,1,3.63,85,35,85,23.75,"[23.546875, 23.46875, 22.921875, 23.75]",17.5501125,64.6867125,70.201171875,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10165,TJ-022-WQIDC,2022041023,20220410,121000000000001694464089,12100000000000169446408922002201,21.0,50.0,1,71.6,27.7,1,4.46,75,30,75,22.34375,"[22.34375, 22.3125]",17.5501125,64.6867125,30.6005859375,3406.6,301.5,1.0885046674103211,"60,30,80",144
10166,TJ-022-WQIDC,2022041023,20220410,121000000000001694483869,12100000000000169448386922004083,23.0,50.0,1,30.0,23.7,1,1.38,75,30,75,24.0625,"[24.0625, 23.765625]",17.5501125,64.6867125,1.7401123046875,483.84,103.4,1.2137070105820107,"70,30,80",102
10167,TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002209,22.0,50.0,1,64.5,29.0,1,4.14,80,30,80,23.328125,"[22.9375, 23.328125]",17.5501125,64.6867125,37.9794921875,6732.2,394.5,1.0585989721042155,"90,30,80",54
10168,TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002241,22.0,50.0,1,67.5,29.6,1,4.3,80,45,80,23.015625,"[23.015625, 22.375, 22.875]",17.5501125,64.6867125,29.15234375,9258.4,457.8,1.0494469886805495,"90,30,80",56
10169,TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002211,22.0,50.0,1,64.0,27.0,1,3.65,80,30,80,23.09375,"[23.09375, 21.953125, 22.84375, 21.5]",17.5501125,64.6867125,55.376953125,6732.2,394.5,1.0585989721042155,"80,30,80",144
10170,TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002115,22.0,50.0,1,66.0,32.4,1,4.91,80,30,80,22.3125,"[21.90625, 22.3125]",17.5501125,64.6867125,41.859375,10501.1,455.9,1.0434144994333927,"80,30,80",142
10171,TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002195,22.0,50.0,1,87.2,30.2,1,4.94,90,35,90,24.0,"[23.34375, 23.90625, 23.8125, 24.0]",17.5501125,64.6867125,77.84765625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10172,TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002225,22.0,50.0,1,45.2,26.8,1,2.73,70,30,70,22.96875,"[22.84375, 22.96875, 22.03125, 22.703125]",17.5501125,64.6867125,26.667236328125,6732.2,394.5,1.0585989721042155,"60,30,80",129
10173,TJ-022-WQIDC,2022041023,20220410,121000000000001694483868,12100000000000169448386822004026,23.0,50.0,1,0.0,21.6,1,0.0,80,30,80,24.265625,[24.265625],17.5501125,64.6867125,1.10986328125,1617.46,101.4,1.062690885709693,"70,30,80",135
10174,TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002130,22.0,50.0,1,54.4,29.8,1,3.59,70,30,70,24.5,"[23.703125, 23.390625, 24.5]",17.5501125,64.6867125,21.23046875,10501.1,455.9,1.0434144994333927,"90,30,80",142
10175,TJ-022-WQIDC,2022041023,20220410,121000000000001694464089,12100000000000169446408922002199,21.0,50.0,1,78.7,27.9,1,4.94,80,30,80,22.625,"[22.625, 21.515625]",17.5501125,64.6867125,32.69921875,3406.6,301.5,1.0885046674103211,"60,30,80",144
10176,TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002167,22.0,50.0,1,68.5,28.2,1,3.05,85,35,85,23.296875,"[23.296875, 22.703125, 22.984375, 23.234375]",17.5501125,64.6867125,71.544921875,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10177,TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002163,22.0,50.0,1,72.1,29.7,1,3.52,90,35,90,23.4375,"[23.046875, 22.84375, 23.4375]",17.5501125,64.6867125,38.7109375,12575.0,1042.8,1.0829264413518886,"90,30,80",36
10178,TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002185,22.0,50.0,1,77.7,29.6,1,4.14,80,35,80,23.140625,"[22.125, 23.140625]",17.5501125,64.6867125,44.220703125,14715.8,1044.6,1.0709849277647154,"80,30,80",140
10179,TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002119,22.0,50.0,1,58.0,29.4,1,3.73,70,30,70,23.625,"[23.359375, 23.625]",17.5501125,64.6867125,30.791015625,10501.1,455.9,1.0434144994333927,"90,30,80",119
10180,TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002181,22.0,50.0,1,61.9,29.3,1,3.65,90,35,90,23.1875,"[22.53125, 23.1875, 22.09375]",17.5501125,64.6867125,23.4794921875,14715.8,1044.6,1.0709849277647154,"90,30,80",144
10181,TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002249,22.0,50.0,1,57.3,26.8,1,3.17,70,45,70,23.375,"[23.375, 23.25, 22.15625, 22.40625]",17.5501125,64.6867125,56.4453125,9258.4,457.8,1.0494469886805495,"80,30,80",144
10182,TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002155,22.0,50.0,1,79.0,29.6,1,4.01,90,35,90,23.171875,"[22.765625, 22.6875, 22.96875, 23.171875]",17.5501125,64.6867125,77.001953125,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10183,TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002165,22.0,50.0,1,71.8,29.0,1,3.4,90,35,90,23.28125,"[22.75, 22.5, 23.28125, 23.25]",17.5501125,64.6867125,75.27734375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10184,TJ-022-WQIDC,2022041023,20220410,121000000000001694464089,12100000000000169446408922004965,22.0,50.0,1,0.0,22.2,1,0.0,70,30,70,22.5625,"[22.53125, 22.5625]",17.5501125,64.6867125,21.44921875,3406.6,301.5,1.0885046674103211,"60,30,80",144
10185,TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002179,22.0,50.0,1,61.9,29.4,1,3.65,90,35,90,23.40625,[23.40625],17.5501125,64.6867125,39.650390625,14715.8,1044.6,1.0709849277647154,"90,30,80",32
10186,TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002175,22.0,50.0,1,59.5,29.1,1,3.65,85,35,85,22.34375,"[21.8125, 22.078125, 22.34375]",17.5501125,64.6867125,32.669921875,14715.8,1044.6,1.0709849277647154,"60,30,80",144
10187,TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002149,22.0,50.0,1,79.0,29.8,1,3.52,90,35,90,23.078125,[23.078125],17.5501125,64.6867125,38.478515625,12575.0,1042.8,1.0829264413518886,"90,30,80",29
10188,TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003953,23.0,50.0,1,85.0,29.5,1,3.5,85,30,85,24.1875,"[23.8125, 23.875, 24.1875, 24.140625]",17.5501125,64.6867125,52.4208984375,6264.1,861.0,1.1374499129962805,"80,30,80",144
10189,TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002177,22.0,50.0,1,62.2,28.4,1,3.98,90,35,90,23.078125,"[22.3125, 23.078125, 22.234375, 22.796875]",17.5501125,64.6867125,75.5166015625,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10190,TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002239,22.0,50.0,1,67.7,29.9,1,4.14,80,45,80,22.453125,[22.453125],17.5501125,64.6867125,30.400390625,9258.4,457.8,1.0494469886805495,"60,30,80",144
10191,TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002223,22.0,50.0,1,49.0,27.4,1,2.46,80,30,80,23.40625,"[22.96875, 23.40625, 23.15625, 22.84375]",17.5501125,64.6867125,33.6416015625,6732.2,394.5,1.0585989721042155,"90,30,80",136
10192,TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002193,22.0,50.0,1,87.2,30.8,1,4.78,90,35,90,23.6875,"[22.828125, 23.6875, 22.484375]",17.5501125,64.6867125,35.80078125,14715.8,1044.6,1.0709849277647154,"80,30,80",144
10193,TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002159,22.0,50.0,1,71.0,28.1,1,3.88,80,35,80,23.796875,"[23.1875, 23.796875, 23.25]",17.5501125,64.6867125,19.387451171875,12575.0,1042.8,1.0829264413518886,"60,30,80",118
10194,TJ-022-WQIDC,2022041023,20220410,121000000000001694483868,12100000000000169448386822004028,23.0,50.0,1,38.2,26.7,1,1.34,80,30,80,24.484375,"[24.203125, 24.09375, 24.484375]",17.5501125,64.6867125,5.37939453125,1617.46,101.4,1.062690885709693,"70,30,80",144
10195,TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002161,22.0,50.0,1,68.7,29.4,1,4.46,85,35,85,23.078125,[23.078125],17.5501125,64.6867125,35.791015625,12575.0,1042.8,1.0829264413518886,"90,30,80",126
10196,TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002235,22.0,50.0,1,61.2,28.8,1,3.65,70,45,70,24.375,"[23.46875, 23.953125, 24.375, 23.5625]",17.5501125,64.6867125,70.388671875,9258.4,457.8,1.0494469886805495,"80,30,80",144
10197,TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002128,22.0,50.0,1,60.5,31.3,1,3.65,80,30,80,23.65625,[23.65625],17.5501125,64.6867125,35.1640625,10501.1,455.9,1.0434144994333927,"80,30,80",23
10198,TJ-022-WQIDC,2022041023,20220410,121000000000001694483868,12100000000000169448386822004020,23.0,50.0,1,0.0,24.2,1,0.0,80,30,80,24.234375,"[23.8125, 24.234375]",17.5501125,64.6867125,3.1201171875,1617.46,101.4,1.062690885709693,"70,30,80",144
10199,TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002187,22.0,50.0,1,78.2,29.5,1,4.3,80,35,80,22.765625,"[22.5625, 22.765625]",17.5501125,64.6867125,25.412109375,14715.8,1044.6,1.0709849277647154,"60,30,80",80
10200,TJ-022-WQIDC,2022041023,20220410,121000000000001694483868,12100000000000169448386822004018,23.0,50.0,1,38.0,27.0,1,2.65,80,30,80,24.046875,"[24.046875, 23.765625]",17.5501125,64.6867125,2.31951904296875,1617.46,101.4,1.062690885709693,"70,30,80",86
10201,TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002221,22.0,50.0,1,49.0,28.5,1,3.14,80,30,80,23.765625,"[22.390625, 23.625, 23.765625]",17.5501125,64.6867125,35.638671875,6732.2,394.5,1.0585989721042155,"90,30,80",125
10202,TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003959,23.0,50.0,1,85.0,27.7,1,3.65,85,30,85,24.453125,"[24.421875, 24.453125, 24.234375]",17.5501125,64.6867125,0.659912109375,6264.1,861.0,1.1374499129962805,"80,30,80",144
10203,TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002173,22.0,50.0,1,59.7,29.0,1,3.5,85,35,85,21.59375,[21.59375],17.5501125,64.6867125,38.05078125,14715.8,1044.6,1.0709849277647154,"60,30,80",88
10204,TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002121,22.0,50.0,1,0.0,22.4,1,0.0,75,30,75,22.265625,"[22.1875, 22.265625, 21.59375, 22.046875]",17.5501125,64.6867125,60.4169921875,10501.1,455.9,1.0434144994333927,"80,30,80",142
10205,TJ-022-WQIDC,2022041023,20220410,121000000000001694483869,12100000000000169448386922004070,23.0,50.0,1,30.0,25.4,1,0.0,75,30,75,24.046875,"[23.953125, 24.046875]",17.5501125,64.6867125,4.360931396484375,483.84,103.4,1.2137070105820107,"70,30,80",123
10206,TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002151,22.0,50.0,1,78.7,29.7,1,3.81,90,35,90,23.625,"[23.625, 23.546875, 23.546875]",17.5501125,64.6867125,41.708984375,12575.0,1042.8,1.0829264413518886,"80,30,80",144
10207,TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003957,23.0,50.0,1,85.0,29.0,1,4.08,85,30,85,24.515625,[24.515625],17.5501125,64.6867125,13.00927734375,6264.1,861.0,1.1374499129962805,"80,30,80",144
10208,TJ-022-WQIDC,2022041023,20220410,121000000000001694464087,12100000000000169446408722002171,22.0,50.0,1,65.1,27.4,1,2.75,80,35,80,22.984375,"[22.984375, 22.625, 22.5625, 22.8125]",17.5501125,64.6867125,6.570556640625,12575.0,1042.8,1.0829264413518886,"60,30,80",144
10209,TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002117,22.0,50.0,1,66.0,29.3,1,3.75,80,30,80,22.4375,"[22.125, 22.4375]",17.5501125,64.6867125,40.703125,10501.1,455.9,1.0434144994333927,"80,30,80",119
10210,TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002253,22.0,50.0,1,60.0,29.3,1,3.65,75,45,75,24.234375,"[24.234375, 24.203125, 23.4375]",17.5501125,64.6867125,24.8984375,9258.4,457.8,1.0494469886805495,"90,30,80",143
10211,TJ-022-WQIDC,2022041023,20220410,121000000000001694483868,12100000000000169448386822004024,23.0,50.0,1,38.5,26.1,1,1.27,80,30,80,24.625,"[24.375, 24.265625, 24.625, 24.625]",17.5501125,64.6867125,18.78955078125,1617.46,101.4,1.062690885709693,"70,30,80",144
10212,TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003955,23.0,50.0,1,85.0,29.4,1,4.3,85,30,85,25.046875,"[24.390625, 24.53125, 24.578125, 25.046875]",17.5501125,64.6867125,31.98046875,6264.1,861.0,1.1374499129962805,"80,30,80",144
10213,TJ-022-WQIDC,2022041023,20220410,121000000000001694483868,12100000000000169448386822004022,23.0,50.0,1,38.2,28.0,1,2.29,80,30,80,24.71875,"[24.484375, 23.703125, 24.71875, 23.453125]",17.5501125,64.6867125,33.38885498046875,1617.46,101.4,1.062690885709693,"90,30,80",140
10214,TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002132,22.0,50.0,1,60.2,30.5,1,3.81,80,30,80,22.0625,[22.0625],17.5501125,64.6867125,32.978515625,10501.1,455.9,1.0434144994333927,"60,30,80",116
10215,TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003978,23.0,50.0,1,51.2,25.9,1,1.66,80,30,80,24.265625,"[24.265625, 23.875, 24.015625, 23.65625]",17.5501125,64.6867125,9.361328125,6264.1,861.0,1.1374499129962805,"70,30,80",114
10216,TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003970,23.0,50.0,1,0.0,23.3,1,0.0,80,30,80,24.03125,"[24.0, 23.671875, 24.03125, 23.546875]",17.5501125,64.6867125,6.0087890625,6264.1,861.0,1.1374499129962805,"70,30,80",111
10217,TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002126,22.0,50.0,1,60.7,30.0,1,3.91,80,30,80,22.84375,"[22.4375, 22.453125, 22.84375, 22.328125]",17.5501125,64.6867125,87.94140625,10501.1,455.9,1.0434144994333927,"80,30,80",144
10218,TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002251,22.0,50.0,1,62.5,29.5,1,3.65,80,45,80,23.953125,[23.953125],17.5501125,64.6867125,34.9716796875,9258.4,457.8,1.0494469886805495,"90,30,80",140
10219,TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002123,22.0,50.0,1,65.2,30.1,1,4.04,80,30,80,23.015625,"[23.015625, 22.984375]",17.5501125,64.6867125,31.8896484375,10501.1,455.9,1.0434144994333927,"90,30,80",94
10220,TJ-022-WQIDC,2022041023,20220410,121000000000001694464090,12100000000000169446409022002213,22.0,50.0,1,57.0,26.8,1,3.01,70,30,70,23.015625,"[22.5625, 22.546875, 21.734375, 23.015625]",17.5501125,64.6867125,39.989990234375,6732.2,394.5,1.0585989721042155,"60,30,80",15
10221,TJ-022-WQIDC,2022041023,20220410,121000000000001694468667,12100000000000169446866722003951,23.0,50.0,1,85.0,29.5,1,3.34,85,30,85,24.84375,"[24.84375, 24.765625]",17.5501125,64.6867125,23.2294921875,6264.1,861.0,1.1374499129962805,"80,30,80",144
10222,TJ-022-WQIDC,2022041023,20220410,121000000000001694464086,12100000000000169446408622002134,22.0,50.0,1,61.2,30.5,1,3.4,80,30,80,22.84375,"[22.84375, 22.5, 21.734375]",17.5501125,64.6867125,36.369140625,10501.1,455.9,1.0434144994333927,"60,30,80",84
10223,TJ-022-WQIDC,2022041023,20220410,121000000000001694464088,12100000000000169446408822002189,22.0,50.0,1,82.5,29.4,1,4.63,85,35,85,22.125,"[22.078125, 22.125, 21.9375, 22.125]",17.5501125,64.6867125,64.7421875,14715.8,1044.6,1.0709849277647154,"90,50,80",137
10224,TJ-022-WQIDC,2022041023,20220410,121000000000001694464091,12100000000000169446409122002247,22.0,50.0,1,57.5,29.2,1,3.81,70,45,70,24.21875,"[23.015625, 23.6875, 24.21875, 23.90625]",17.5501125,64.6867125,61.638671875,9258.4,457.8,1.0494469886805495,"80,30,80",144
