,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
2696,212,212,2021033014,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,25.24444444444445,"[23.7, 23.9, 24.5, 24.5, 26.6, 26.6, 26.0, 25.5, 25.9]",17.277,0.335,29.9,75.8,0,0,0
2239,457,457,2021041023,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.434999999999995,"[25.8, 27.0, 27.7, 30.0, 25.6, 25.6, 26.0, 27.3, 26.9, 24.3, 27.4, 30.5, 30.1, 31.1, 33.2, 32.3, 31.0, 29.0, 30.1, 27.8]",32.60800000000002,2.11,23.7,58.1,80,40,80
4364,1880,1880,2021041421,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.71290322580645,"[19.5, 26.0, 26.0, 20.6, 31.1, 27.3, 29.7, 29.7, 30.0, 30.0, 18.6, 19.3, 20.1, 20.8, 20.2, 20.8, 21.1, 21.5, 21.2, 22.8, 21.3, 19.5, 19.8, 22.4, 20.5, 21.1, 19.9, 20.2, 19.3, 21.5, 22.3]",69.83200000000001,1.413,22.4,66.5,80,40,80
98,98,98,2021040910,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.636842105263167,"[23.2, 25.8, 27.6, 27.0, 25.3, 25.3, 25.4, 25.9, 25.8, 23.2, 25.0, 25.5, 25.9, 26.0, 27.1, 27.5, 27.0, 25.6, 23.0]",10.938,1.4669999999999999,23.7,61.6,60,30,80
1268,188,188,2021040919,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.01363636363637,"[23.1, 23.5, 23.8, 23.8, 23.8, 23.8, 24.2, 24.3, 24.1, 24.3, 24.2, 26.8, 26.8, 26.1, 23.1, 23.2, 23.0, 23.0, 23.1, 23.1, 23.2, 24.0]",28.198,2.7260000000000004,23.1,43.7,60,30,80
2191,409,409,2021041018,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.818181818181817,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.4, 25.6, 25.4, 24.9, 24.6, 24.9, 25.2, 26.0, 25.1, 25.8, 25.2, 25.3, 25.5, 25.6, 26.5, 30.1, 30.1]",4.5680000000000005,0.35200000000000004,25.1,53.7,0,0,0
3590,1106,1106,2021040723,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,26.18,"[25.6, 25.5, 26.2, 26.0, 26.1, 26.2, 26.3, 26.5, 26.6, 26.8]",0.29700000000000004,0.215,23.9,41.5,0,0,0
4063,1579,1579,2021041211,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.031578947368427,"[22.0, 19.5, 22.5, 20.6, 22.5, 20.3, 21.8, 20.5, 19.1, 19.6, 19.8, 19.6, 20.0, 20.8, 21.6, 22.0, 22.3, 22.1, 23.0]",37.834,1.3319999999999999,27.1,73.1,60,30,80
4234,1750,1750,2021041321,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.27,"[24.7, 24.8, 25.4, 25.1, 25.3, 25.3, 25.4, 25.5, 25.6, 25.6]",0.29600000000000004,0.22399999999999998,25.3,72.8,0,0,0
3977,1493,1493,2021041112,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.20909090909091,"[24.8, 24.9, 24.9, 24.9, 25.9, 25.1, 25.3, 25.4, 25.5, 25.3, 25.3]",0.3240000000000001,0.0,27.0,60.1,0,0,0
1686,606,606,2021041114,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.98500000000001,"[23.3, 22.9, 23.8, 23.5, 22.8, 23.2, 23.0, 23.1, 22.9, 23.3, 22.9, 23.3, 22.0, 25.3, 22.0, 22.3, 22.3, 22.7, 22.3, 22.8]",28.827,2.603,28.7,59.8,60,30,80
3569,1085,1085,2021040719,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,57.0,1,25.8,"[25.5, 25.5, 25.4, 25.5, 26.5, 25.7, 25.8, 25.9, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,24.5,58.9,0,0,0
3680,1196,1196,2021040817,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.211111111111112,"[22.6, 23.0, 23.8, 23.6, 25.6, 25.5, 24.9, 24.2, 24.7]",17.25,0.32299999999999995,24.0,68.5,0,0,0
141,141,141,2021040915,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.76666666666667,"[29.3, 29.2, 29.0, 28.0, 23.3, 23.6, 24.3, 23.5, 22.8, 24.2, 23.8, 23.6, 23.9, 24.1, 23.5, 24.0, 22.7, 23.0]",26.233,2.545,25.0,53.4,60,30,80
2330,548,548,2021041108,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.44347826086956,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.4, 25.4, 25.3, 25.8, 25.0, 25.0, 25.4, 26.3, 26.3, 25.4, 25.3, 25.8, 24.9, 24.9, 24.8, 24.8, 24.8, 25.0]",0.7000000000000001,0.34700000000000003,24.0,61.1,0,0,0
378,378,378,2021041018,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.8,1,61.0,1,23.909523809523808,"[23.8, 25.0, 23.5, 23.6, 23.8, 24.7, 23.1, 23.9, 23.3, 23.0, 24.2, 23.6, 23.7, 25.6, 26.3, 24.0, 23.3, 23.9, 23.6, 23.1, 23.1]",34.715,4.35,25.1,53.7,80,40,80
841,193,193,2021041016,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,43.0,1,25.59166666666667,"[25.5, 24.4, 25.6, 26.3, 26.8, 25.0, 24.1, 25.8, 25.3, 25.9, 26.5, 25.9]",4.052,1.548,26.8,51.9,60,30,80
2417,635,635,2021041117,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.500000000000004,"[25.8, 25.7, 26.4, 25.6, 26.3, 25.4, 25.5, 25.3, 25.8, 25.0, 25.0, 25.4, 26.4, 26.1, 25.5, 25.4, 25.8, 25.1, 25.1, 25.1, 24.8, 25.0, 25.0]",0.7560000000000001,0.35200000000000004,27.4,67.7,0,0,0
3844,1360,1360,2021041012,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.2,"[18.6, 24.8, 25.8, 26.7, 30.7, 26.1, 28.5, 28.7, 28.7, 28.9, 18.1, 18.6, 19.3, 19.7, 19.2, 19.8, 19.9, 20.6, 19.8, 21.3, 19.5, 19.2, 19.6, 22.3, 21.3, 20.3, 19.6, 19.9, 18.8, 21.6, 22.3]",68.17099999999999,1.202,26.1,38.0,80,40,80
3892,1408,1408,2021041020,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,24.803125,"[23.2, 23.0, 22.6, 22.7, 22.6, 22.3, 22.8, 22.8, 23.2, 23.1, 23.2, 23.7, 24.4, 22.3, 23.1, 24.0, 25.3, 24.9, 23.9, 26.3, 24.8, 23.7, 24.9, 25.8, 26.2, 27.6, 28.4, 28.3, 28.0, 28.5, 29.1, 29.0]",37.235,1.682,24.5,55.1,60,30,80
1752,672,672,2021041121,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.93181818181819,"[22.3, 21.6, 22.0, 21.8, 22.0, 22.2, 26.5, 26.3, 26.9, 23.8, 23.1, 22.8, 22.8, 21.8, 21.9, 23.1, 22.1, 22.0, 21.8, 22.6, 22.1, 23.0]",25.093000000000004,3.287,24.6,78.2,60,30,80
1996,214,214,2021040922,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.547368421052642,"[25.8, 26.0, 25.9, 25.8, 25.8, 25.5, 25.5, 25.4, 25.4, 25.5, 25.4, 25.5, 25.5, 25.5, 25.5, 25.3, 25.3, 25.8, 25.0]",0.9440000000000004,0.982,22.3,43.3,0,0,0
3675,1191,1191,2021040816,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,22.347368421052632,"[23.6, 22.3, 23.0, 21.7, 22.8, 21.5, 21.5, 21.5, 20.3, 20.4, 22.1, 21.0, 21.3, 22.4, 23.0, 24.0, 24.0, 23.4, 24.8]",37.51200000000001,1.3940000000000001,24.3,65.4,60,30,80
2400,618,618,2021041115,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.27,"[26.3, 26.8, 26.8, 29.6, 24.6, 24.4, 25.1, 25.9, 26.5, 23.9, 27.8, 31.0, 31.0, 31.2, 33.3, 31.9, 31.3, 29.4, 30.0, 28.6]",33.382000000000005,2.097,28.8,58.7,80,40,80
2170,388,388,2021041016,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.465217391304353,"[25.8, 25.6, 26.2, 25.5, 26.2, 25.4, 25.3, 25.3, 25.8, 25.0, 24.9, 25.4, 26.3, 26.1, 25.3, 25.1, 26.0, 25.1, 25.1, 25.0, 25.0, 25.1, 25.2]",0.7270000000000002,0.359,26.8,51.9,0,0,0
3380,896,896,2021040518,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.76315789473684,"[23.8, 21.8, 23.3, 22.8, 23.5, 22.7, 22.2, 22.5, 21.3, 21.6, 22.1, 21.9, 22.0, 22.5, 23.4, 23.6, 23.4, 23.6, 24.5]",37.29600000000001,1.994,24.1,62.4,60,30,80
59,59,59,2021040906,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,41.0,1,22.657894736842106,"[22.9, 24.8, 25.8, 23.5, 24.3, 23.9, 23.1, 22.0, 22.0, 22.0, 22.3, 21.9, 21.6, 21.5, 22.6, 21.5, 21.5, 21.5, 21.8]",20.366,4.3580000000000005,21.3,68.4,60,30,80
3654,1170,1170,2021040813,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.122222222222234,"[22.1, 22.6, 24.5, 23.7, 26.1, 25.3, 25.0, 23.5, 24.3]",17.250999999999998,0.326,25.7,57.4,0,0,0
951,303,303,2021041107,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.328823529411768,"[28.9, 26.6, 27.6, 34.0, 23.3, 24.09, 23.1, 23.7, 24.6, 25.0, 26.1, 25.8, 23.3, 23.1, 24.3, 24.4, 22.7]",14.362,0.0,23.2,63.3,0,0,0
1102,22,22,2021040902,HXXID4,艾特网能空调1715,24.0,50.0,1,83.0,25.7,1,58.0,1,21.51818181818182,"[19.3, 19.8, 19.7, 24.5, 25.9, 26.2, 20.6, 20.3, 20.8, 26.3, 30.8, 20.3, 20.0, 19.8, 19.6, 19.4, 19.4, 20.6, 20.7, 19.8, 19.8, 19.8]",41.17100000000001,6.706,21.1,69.6,100,50,80
57,57,57,2021040906,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.990476190476194,"[25.6, 26.0, 24.8, 28.5, 28.0, 26.9, 22.1, 23.5, 25.7, 25.7, 24.6, 23.7, 23.0, 23.5, 23.6, 23.7, 23.8, 25.6, 25.6, 26.1, 24.8]",26.51,0.355,21.3,68.4,60,30,80
1508,428,428,2021041020,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,27.9,1,51.0,1,25.32,"[26.0, 25.1, 25.3, 26.0, 25.6, 25.6, 26.2, 25.6, 25.8, 25.0, 24.4, 24.3, 24.9, 24.2, 24.3, 24.3, 26.3, 25.9, 25.8, 25.8]",33.756,2.8960000000000004,24.5,55.1,80,40,80
4118,1634,1634,2021041220,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.1,1,100.0,1,21.45263157894736,"[22.7, 21.0, 21.9, 21.3, 21.9, 21.0, 20.8, 21.1, 20.2, 20.5, 20.9, 20.4, 20.3, 21.2, 22.0, 22.5, 22.2, 22.4, 23.3]",37.672,1.7919999999999998,27.8,74.9,60,30,80
2546,62,62,2021032913,HXXID3,艾特网能空调1721,25.0,50.0,1,65.0,26.7,1,56.0,1,25.8,"[25.5, 25.5, 25.2, 25.5, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.27,0.0,27.7,70.0,0,0,0
1390,310,310,2021041008,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.404761904761912,"[23.4, 23.6, 29.1, 23.1, 23.3, 23.3, 23.5, 22.9, 22.0, 20.8, 23.0, 22.8, 22.9, 23.1, 23.2, 23.5, 23.1, 28.0, 23.0, 21.6, 22.3]",32.379,2.3080000000000003,23.2,36.4,60,30,80
4242,1758,1758,2021041323,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.34444444444444,"[22.2, 22.8, 25.2, 23.8, 26.1, 25.2, 25.2, 24.0, 24.6]",17.118000000000002,0.332,25.1,71.2,0,0,0
1319,239,239,2021041001,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,22.845454545454544,"[22.4, 21.4, 21.6, 21.3, 21.5, 21.9, 26.2, 26.0, 26.6, 23.7, 23.0, 24.0, 23.6, 21.9, 21.8, 22.9, 21.8, 21.8, 21.7, 22.6, 22.0, 22.9]",24.486,3.218,21.7,44.7,60,30,80
1904,122,122,2021040913,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.52,"[25.6, 27.3, 29.8, 27.4, 25.9, 27.1, 25.6, 25.5, 25.5, 25.5]",19.417,1.298,25.5,55.3,60,30,80
1427,347,347,2021041012,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.109523809523807,"[22.6, 23.8, 29.4, 23.6, 23.5, 24.2, 24.0, 23.5, 22.1, 21.0, 22.0, 21.6, 21.8, 22.1, 22.3, 22.5, 22.3, 26.6, 22.5, 21.4, 22.5]",33.238,2.405,26.1,38.0,60,30,80
2536,52,52,2021032911,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,21.099999999999994,"[22.6, 20.8, 23.6, 21.0, 22.6, 20.0, 21.5, 20.5, 19.5, 19.6, 19.6, 19.5, 19.6, 20.4, 21.5, 21.9, 22.1, 21.9, 22.7]",38.64000000000001,1.389,26.3,72.9,60,30,80
1920,138,138,2021040914,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,26.0,"[25.7, 25.6, 25.8, 25.9, 26.7, 26.0, 26.0, 26.2, 26.0, 25.5, 26.3, 25.8, 25.9, 25.9, 25.8, 25.8, 25.9, 25.8, 26.8, 26.6, 26.0]",0.861,0.327,25.5,54.7,0,0,0
1734,654,654,2021041119,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.50500000000001,"[24.5, 23.8, 23.4, 23.3, 23.6, 23.0, 23.6, 24.5, 23.5, 24.1, 24.7, 24.8, 24.5, 24.6, 24.6, 26.0, 26.1, 27.2, 26.8, 23.5]",26.408,2.115,25.3,76.1,60,30,80
1731,651,651,2021041118,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.713636363636365,"[23.0, 22.8, 22.8, 22.6, 22.6, 22.8, 27.1, 26.9, 27.4, 24.2, 23.7, 23.6, 23.5, 22.8, 23.0, 24.0, 23.0, 22.8, 22.6, 23.5, 23.0, 24.0]",25.067999999999994,4.18,25.6,74.4,60,30,80
203,203,203,2021040922,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,25.04444444444444,"[28.6, 28.6, 28.5, 27.3, 22.9, 22.9, 23.5, 24.8, 24.4, 25.5, 25.1, 25.0, 25.4, 25.4, 24.3, 24.2, 22.2, 22.2]",27.713,2.545,22.3,43.3,60,30,80
718,70,70,2021040918,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,50.0,1,25.76666666666667,"[25.8, 24.6, 26.0, 26.6, 27.0, 25.3, 24.2, 25.8, 25.3, 26.1, 26.5, 26.0]",4.167,1.839,23.1,44.4,60,30,80
2716,232,232,2021033017,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.67777777777778,"[22.9, 23.2, 24.0, 23.8, 25.8, 26.3, 25.8, 25.0, 25.3]",17.371000000000002,0.335,29.3,77.5,0,0,0
2626,142,142,2021033002,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.9,"[22.6, 19.9, 23.2, 20.2, 22.6, 20.2, 21.1, 20.0, 18.8, 19.1, 19.4, 19.3, 19.5, 20.5, 21.8, 21.9, 22.1, 22.0, 22.9]",40.252,1.8119999999999998,25.2,84.1,80,40,80
1042,394,394,2021041119,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.58533333333333,"[24.09, 23.1, 22.9, 23.5, 23.8, 23.5, 23.3, 24.09, 26.4, 26.6, 26.3, 26.6, 24.9, 25.3, 24.4]",14.922,2.3369999999999997,25.3,76.1,60,30,80
1726,646,646,2021041118,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.6,1,82.0,1,23.057142857142853,"[26.0, 22.1, 22.3, 25.3, 22.8, 22.0, 22.1, 22.2, 23.1, 22.4, 22.3, 22.5, 22.0, 25.7]",32.466,8.902999999999997,25.6,74.4,80,40,80
1224,144,144,2021040915,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,22.83,"[23.6, 22.9, 23.2, 22.6, 22.7, 22.7, 22.7, 22.7, 22.6, 23.4, 22.8, 23.3, 22.1, 25.2, 21.8, 22.2, 22.3, 22.8, 22.4, 22.6]",28.908,2.6510000000000002,25.0,53.4,60,30,80
1366,286,286,2021041006,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.81818181818182,"[26.7, 22.7, 21.5, 21.5, 21.0, 20.9, 21.6, 21.1, 20.6, 20.5, 20.1, 21.6, 22.0, 22.1, 21.6, 28.8, 20.5, 20.5, 20.7, 20.6, 21.2, 22.2]",28.82300000000001,2.312,21.6,47.3,60,30,80
1236,156,156,2021040916,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,52.0,1,22.82272727272728,"[26.8, 23.1, 21.9, 22.1, 22.1, 21.8, 22.5, 22.0, 21.5, 21.3, 20.8, 22.6, 23.3, 23.3, 22.8, 29.7, 22.2, 22.1, 22.5, 22.2, 22.5, 23.0]",29.41500000000001,2.6860000000000004,25.0,50.1,60,30,80
3641,1157,1157,2021040810,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.01,"[24.4, 24.5, 25.0, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.4]",0.35100000000000003,0.221,24.8,46.9,0,0,0
1709,629,629,2021041116,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.800000000000004,"[25.5, 22.5, 22.5, 22.1, 23.2, 22.3, 22.1, 22.1, 22.0, 22.6, 22.9, 22.7, 22.8, 22.5, 22.6, 22.6, 23.1, 22.6, 23.8, 23.5]",40.364000000000004,1.8880000000000001,28.1,63.6,80,40,80
929,281,281,2021041105,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.918125,"[23.4, 23.3, 23.5, 23.8, 23.9, 24.6, 25.9, 23.9, 24.9, 24.1, 24.3, 23.0, 23.5, 23.1, 23.4, 24.09]",15.72,0.0,22.2,63.6,0,0,0
3397,913,913,2021040521,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.06666666666667,"[21.4, 21.5, 23.6, 22.4, 24.8, 24.1, 23.6, 22.9, 23.3]",17.011,0.319,23.8,55.5,0,0,0
3705,1221,1221,2021040821,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.8,1,95.0,1,22.52105263157895,"[24.2, 21.5, 22.9, 22.6, 23.0, 22.3, 22.5, 22.0, 21.0, 20.9, 21.5, 21.6, 21.5, 22.3, 23.3, 23.5, 23.3, 23.7, 24.3]",37.78,2.0469999999999997,21.9,72.4,60,30,80
3168,684,684,2021040321,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,23.94444444444445,"[21.9, 23.3, 24.0, 24.0, 25.6, 24.7, 24.6, 23.3, 24.1]",17.118,0.335,25.9,84.9,0,0,0
505,505,505,2021041108,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.93809523809524,"[25.6, 25.9, 24.8, 28.5, 28.1, 27.0, 22.2, 23.8, 25.3, 25.3, 24.6, 23.8, 23.1, 23.5, 23.8, 23.8, 23.9, 25.6, 25.1, 25.5, 24.5]",27.126999999999995,0.35100000000000003,24.0,61.1,60,30,80
3842,1358,1358,2021041012,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.833333333333336,"[22.0, 22.6, 23.9, 23.4, 25.7, 25.0, 24.5, 23.3, 24.1]",17.250999999999998,0.335,26.1,38.0,0,0,0
877,229,229,2021041020,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.751764705882355,"[26.8, 24.0, 24.5, 24.4, 27.1, 24.09, 23.6, 23.9, 24.1, 25.1, 24.7, 24.5, 25.0, 25.2, 24.09, 25.4, 24.3]",9.943999999999997,2.9160000000000004,24.5,55.1,60,30,80
3428,944,944,2021040613,HXXID3,艾特网能空调1725,25.0,50.0,1,59.0,28.0,1,99.0,1,22.78947368421053,"[24.2, 21.7, 23.0, 22.6, 23.3, 22.2, 22.2, 22.4, 21.4, 21.3, 21.9, 22.1, 21.9, 22.8, 24.0, 23.7, 23.4, 24.1, 24.8]",37.508,2.385,27.2,46.8,60,30,80
3652,1168,1168,2021040812,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.08181818181818,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.2, 25.4, 25.6, 25.3, 25.4]",0.378,0.0,25.8,55.1,0,0,0
2186,404,404,2021041018,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.963636363636365,"[24.1, 25.0, 25.3, 25.3, 23.7, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.097,0.201,25.1,53.7,0,0,0
3252,768,768,2021040418,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.8,1,58.0,1,24.32903225806452,"[22.1, 26.5, 27.1, 27.3, 31.5, 25.5, 28.2, 26.7, 27.0, 30.4, 22.1, 22.8, 23.2, 23.4, 22.5, 22.8, 22.1, 23.2, 22.6, 24.5, 23.1, 22.2, 22.7, 24.1, 24.0, 23.1, 23.3, 22.1, 22.3, 22.8, 23.0]",66.705,1.351,23.6,75.7,80,40,80
1256,176,176,2021040918,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,25.055,"[25.1, 24.5, 23.9, 23.6, 23.9, 23.1, 23.5, 24.6, 23.5, 25.2, 25.6, 25.8, 25.5, 25.5, 25.3, 26.7, 26.8, 28.0, 27.5, 23.5]",25.887999999999995,2.461,23.1,44.4,60,30,80
2957,473,473,2021040117,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.86875,"[21.8, 21.4, 21.8, 21.7, 21.5, 21.6, 22.3, 21.6, 21.6, 21.3, 21.6, 21.9, 22.0, 21.7, 21.8, 22.5, 23.3, 23.0, 21.8, 24.3, 23.6, 22.0, 25.2, 25.9, 26.5, 28.0, 28.5, 28.6, 28.0, 28.8, 29.2, 29.0]",36.56200000000001,1.423,28.3,83.9,60,30,80
4070,1586,1586,2021041212,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.821875,"[18.9, 18.8, 19.4, 19.3, 19.5, 19.7, 20.2, 19.4, 18.9, 18.1, 18.5, 19.8, 20.1, 19.5, 19.6, 19.6, 21.4, 20.8, 19.6, 22.4, 22.0, 19.8, 23.8, 24.6, 24.9, 26.5, 26.9, 26.9, 26.8, 27.5, 27.8, 27.3]",36.343,1.151,28.3,66.9,60,30,80
1393,313,313,2021041008,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,22.57727272727273,"[20.5, 21.2, 21.8, 21.8, 21.5, 22.5, 23.0, 24.5, 24.8, 25.1, 25.6, 26.3, 26.3, 25.1, 20.5, 20.5, 20.2, 20.4, 20.6, 20.8, 21.1, 22.6]",27.46,2.68,23.2,36.4,60,30,80
3746,1262,1262,2021040914,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,25.16666666666667,"[23.5, 23.8, 24.6, 24.7, 26.7, 26.5, 26.1, 25.0, 25.6]",17.304000000000002,0.317,25.5,54.7,0,0,0
3351,867,867,2021040513,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,22.71875,"[20.3, 20.3, 20.4, 20.6, 20.3, 20.5, 21.0, 20.5, 20.3, 19.2, 20.3, 20.8, 20.8, 20.6, 20.6, 20.9, 22.3, 22.0, 21.0, 24.0, 22.7, 21.3, 24.1, 25.1, 25.3, 26.7, 27.3, 27.3, 27.0, 27.8, 28.2, 27.5]",36.239000000000004,1.168,26.3,61.8,60,30,80
1581,501,501,2021041103,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.08181818181818,"[26.2, 23.0, 21.8, 21.6, 21.3, 21.1, 21.8, 21.4, 21.0, 20.8, 20.5, 21.7, 22.4, 22.4, 21.9, 29.0, 20.9, 20.9, 21.1, 20.9, 21.6, 22.5]",29.214000000000002,2.378,21.9,65.2,60,30,80
2428,646,646,2021041118,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.93888888888889,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.6, 24.7, 26.0, 24.8, 24.9, 25.1, 24.9, 25.4, 24.7, 24.7, 25.1, 24.6, 24.9]",0.54,0.358,25.6,74.4,0,0,0
1134,54,54,2021040906,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.07272727272728,"[24.2, 21.8, 21.5, 21.3, 21.5, 21.7, 26.2, 26.0, 26.5, 23.5, 23.0, 24.8, 24.6, 23.1, 22.2, 23.0, 21.8, 21.7, 21.5, 22.5, 22.1, 23.1]",24.441,3.157,21.3,68.4,60,30,80
2825,341,341,2021033117,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,27.0,1,64.0,1,23.321875,"[21.0, 20.8, 21.1, 21.1, 21.0, 21.0, 21.8, 20.9, 21.0, 20.1, 20.9, 21.1, 21.2, 21.0, 21.1, 21.6, 23.0, 22.3, 21.3, 24.0, 22.8, 21.0, 25.1, 26.0, 26.2, 27.8, 28.6, 28.0, 28.2, 28.3, 28.6, 28.4]",36.64300000000001,1.548,26.8,82.0,60,30,80
2317,535,535,2021041107,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.491304347826084,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.6, 25.3, 25.5, 25.7, 25.1, 25.0, 25.5, 26.4, 26.3, 25.6, 25.5, 25.9, 25.0, 25.0, 24.8, 24.6, 24.8, 25.0]",0.6730000000000002,0.34700000000000003,23.2,63.3,0,0,0
1039,391,391,2021041118,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.574375,"[24.0, 23.8, 23.9, 24.6, 24.4, 25.0, 25.8, 25.1, 25.1, 24.9, 25.3, 24.2, 24.6, 24.1, 24.3, 24.09]",16.244,0.0,25.6,74.4,0,0,0
3485,1001,1001,2021040622,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.52727272727273,"[25.1, 25.1, 25.3, 25.3, 26.3, 25.5, 25.5, 25.7, 25.8, 25.6, 25.6]",0.3240000000000001,0.0,24.6,57.9,0,0,0
4050,1566,1566,2021041209,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.063157894736843,"[22.0, 19.8, 22.9, 20.8, 22.9, 20.5, 21.8, 20.6, 19.1, 19.7, 19.9, 19.7, 19.8, 20.7, 21.6, 21.9, 22.1, 21.8, 22.6]",39.866,1.784,25.4,77.9,60,30,80
2897,413,413,2021040107,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.968421052631587,"[22.5, 20.4, 23.1, 20.2, 21.8, 19.8, 21.0, 19.6, 19.3, 19.5, 19.6, 19.5, 19.6, 20.6, 21.6, 22.3, 22.5, 22.4, 23.1]",39.018,1.411,25.4,88.4,60,30,80
3394,910,910,2021040520,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.405263157894737,"[24.1, 21.6, 22.9, 22.3, 22.8, 22.0, 21.7, 21.8, 21.0, 21.2, 21.9, 21.6, 21.6, 22.5, 23.0, 23.0, 23.0, 23.4, 24.3]",38.048,1.994,23.7,57.0,60,30,80
3528,1044,1044,2021040713,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.072727272727274,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.3, 25.4, 25.5, 25.3, 25.3]",0.27,0.0,27.4,36.6,0,0,0
1535,455,455,2021041023,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,51.0,1,22.43636363636364,"[27.0, 23.3, 21.7, 21.8, 22.0, 21.5, 22.3, 21.8, 21.5, 21.1, 20.7, 21.9, 22.6, 22.7, 22.2, 29.0, 21.5, 21.4, 21.3, 21.5, 22.0, 22.8]",29.215,2.682,23.7,58.1,60,30,80
4259,1775,1775,2021041403,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,21.184210526315788,"[22.5, 19.8, 23.2, 20.7, 23.4, 20.6, 22.2, 20.6, 19.1, 19.8, 19.8, 19.7, 19.9, 20.7, 21.6, 22.0, 22.3, 21.8, 22.8]",39.65800000000001,1.285,24.3,70.6,60,30,80
1089,9,9,2021040901,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.095454545454555,"[26.3, 23.3, 22.3, 22.2, 21.8, 21.4, 22.3, 21.8, 21.3, 21.4, 21.1, 22.3, 22.1, 21.8, 21.2, 28.6, 20.1, 20.1, 20.5, 20.3, 21.3, 22.6]",28.864000000000004,2.109,20.8,70.6,60,30,80
1925,143,143,2021040915,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.84736842105263,"[26.1, 26.3, 26.1, 26.2, 26.0, 25.8, 25.8, 25.7, 25.6, 26.0, 25.8, 25.8, 25.8, 25.7, 25.9, 25.4, 25.6, 26.2, 25.3]",0.8360000000000002,0.982,25.0,53.4,0,0,0
565,565,565,2021041114,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,25.37222222222222,"[29.1, 29.0, 28.8, 27.3, 23.6, 23.6, 24.1, 25.6, 23.1, 26.1, 25.6, 25.4, 25.2, 25.7, 24.5, 24.5, 23.0, 22.5]",28.064,2.6180000000000003,28.7,59.8,60,30,80
1122,42,42,2021040904,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.52272727272728,"[19.8, 20.1, 20.1, 23.8, 25.3, 25.8, 20.8, 20.8, 21.3, 25.9, 30.4, 20.2, 20.0, 19.8, 19.6, 19.3, 19.5, 20.6, 20.8, 20.0, 19.7, 19.9]",41.14600000000001,7.3279999999999985,21.3,70.6,100,50,80
1775,695,695,2021041123,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,23.152380952380962,"[22.7, 23.1, 29.1, 23.1, 23.3, 23.2, 23.5, 23.4, 22.3, 21.0, 22.4, 22.5, 22.5, 22.3, 22.3, 23.3, 22.6, 26.9, 22.6, 21.5, 22.6]",33.041000000000004,2.352,24.1,79.6,60,30,80
1831,49,49,2021040905,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.568421052631574,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.3, 26.0, 25.0]",0.674,0.9179999999999999,21.2,70.1,0,0,0
4007,1523,1523,2021041117,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,25.0,"[23.6, 23.7, 24.3, 24.3, 26.3, 26.4, 25.8, 25.1, 25.5]",17.277,0.32899999999999996,27.4,67.7,0,0,0
1455,375,375,2021041015,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.486363636363638,"[23.1, 24.0, 24.8, 24.8, 24.0, 24.3, 24.5, 24.8, 25.1, 25.3, 25.0, 27.1, 27.1, 26.3, 23.3, 23.4, 23.0, 23.2, 24.0, 24.1, 23.1, 24.4]",28.821,2.7430000000000003,28.1,45.8,60,30,80
2123,341,341,2021041011,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.904761904761905,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.8, 25.8, 26.1, 25.8, 25.5, 26.2, 25.7, 25.8, 25.8, 25.9, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.7260000000000001,0.34600000000000003,25.2,36.9,0,0,0
2992,508,508,2021040123,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.10322580645161,"[20.0, 26.1, 27.0, 27.3, 31.3, 26.8, 28.9, 27.5, 29.7, 30.0, 19.6, 19.0, 20.8, 21.0, 20.6, 21.2, 20.9, 21.8, 20.8, 22.4, 20.9, 20.3, 20.6, 23.3, 20.7, 21.9, 21.5, 20.3, 20.3, 21.3, 22.4]",66.542,1.2590000000000001,26.9,88.3,80,40,80
3417,933,933,2021040611,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,23.103125,"[21.7, 21.3, 20.7, 21.5, 19.7, 21.1, 21.1, 21.0, 21.7, 21.1, 21.8, 21.5, 20.5, 20.1, 20.8, 22.1, 23.5, 22.8, 21.7, 22.3, 23.6, 21.6, 24.3, 25.1, 25.4, 26.8, 27.5, 27.1, 27.1, 27.3, 27.9, 27.6]",36.05200000000001,1.149,25.7,46.0,60,30,80
576,576,576,2021041116,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.56111111111112,"[28.9, 28.9, 28.5, 27.7, 23.5, 23.7, 24.3, 23.3, 22.9, 23.8, 23.4, 23.3, 23.8, 24.0, 23.1, 23.6, 22.9, 22.5]",28.25,2.7,28.1,63.6,60,30,80
2144,362,362,2021041013,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.43478260869565,"[25.8, 25.7, 26.2, 25.6, 26.3, 25.3, 25.4, 25.4, 25.8, 25.1, 25.1, 25.5, 26.3, 26.2, 25.4, 25.3, 25.6, 24.8, 25.0, 24.8, 24.8, 24.8, 24.8]",0.7560000000000001,0.359,26.9,41.7,0,0,0
3460,976,976,2021040618,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.1,0,0.0,1,24.66666666666667,"[23.3, 23.5, 24.0, 24.0, 26.0, 26.0, 25.3, 24.8, 25.1]",17.145,0.324,25.3,61.1,0,0,0
3905,1421,1421,2021041022,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.3,"[24.7, 24.7, 25.4, 25.2, 25.3, 25.4, 25.5, 25.6, 25.6, 25.6]",0.29700000000000004,0.226,24.0,57.3,0,0,0
1166,86,86,2021040909,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,23.76666666666667,"[24.3, 24.6, 28.7, 24.0, 24.3, 23.8, 24.0, 22.3, 21.6, 21.0, 23.8, 23.6, 23.7, 23.9, 23.6, 24.3, 23.4, 27.7, 22.9, 21.5, 22.1]",32.989000000000004,2.077,22.5,63.2,60,30,80
3690,1206,1206,2021040819,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.80909090909091,"[25.5, 25.5, 25.4, 25.5, 26.5, 25.7, 25.8, 25.9, 26.1, 26.0, 26.0]",0.378,0.0,22.5,72.0,0,0,0
4129,1645,1645,2021041222,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.372727272727275,"[24.9, 25.0, 25.1, 25.1, 26.1, 25.3, 25.4, 25.6, 25.6, 25.5, 25.5]",0.27,0.0,27.3,76.6,0,0,0
1192,112,112,2021040912,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,22.88636363636364,"[21.0, 21.8, 22.6, 22.5, 22.2, 22.6, 23.5, 23.7, 23.8, 24.0, 24.7, 26.5, 26.3, 25.0, 21.5, 21.5, 20.9, 21.5, 21.5, 21.6, 22.0, 22.8]",27.713999999999995,2.333,24.9,57.6,60,30,80
3865,1381,1381,2021041016,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,23.69354838709677,"[20.9, 25.9, 27.0, 27.9, 31.6, 26.1, 29.1, 26.1, 28.3, 30.1, 20.6, 21.2, 21.8, 22.6, 21.4, 22.5, 21.8, 22.0, 21.8, 23.0, 21.8, 21.1, 21.5, 24.0, 23.2, 22.6, 21.8, 21.3, 20.8, 22.3, 22.4]",68.78899999999999,1.202,26.8,51.9,80,40,80
1461,381,381,2021041015,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,23.00454545454545,"[27.1, 23.0, 21.9, 22.3, 22.2, 21.9, 22.6, 22.0, 21.6, 21.5, 20.9, 22.7, 23.6, 23.5, 23.0, 30.0, 22.5, 22.4, 23.0, 22.3, 23.0, 23.1]",29.414999999999992,2.787,28.1,45.8,60,30,80
3490,1006,1006,2021040623,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.28,"[24.8, 24.8, 25.5, 25.1, 25.3, 25.3, 25.4, 25.5, 25.5, 25.6]",0.378,0.22,24.2,62.6,0,0,0
477,477,477,2021041105,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,25.023809523809533,"[25.6, 25.9, 24.8, 28.5, 28.0, 26.7, 22.0, 23.6, 25.9, 25.9, 24.8, 23.8, 23.0, 23.4, 23.5, 23.6, 23.8, 25.6, 25.7, 26.4, 25.0]",26.568000000000005,0.35100000000000003,22.2,63.6,60,30,80
4349,1865,1865,2021041418,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,26.1,"[25.7, 26.0, 25.8, 25.9, 26.9, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.3240000000000001,0.0,23.7,66.0,0,0,0
1168,88,88,2021040909,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.081818181818186,"[22.8, 21.5, 21.8, 21.8, 22.0, 22.1, 26.5, 26.3, 26.8, 23.9, 23.3, 24.5, 24.0, 22.1, 21.8, 23.0, 22.0, 22.0, 21.8, 22.7, 22.1, 23.0]",24.691999999999997,3.147,22.5,63.2,60,30,80
3342,858,858,2021040512,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,21.84375,"[19.1, 18.8, 19.5, 19.3, 19.3, 19.6, 20.0, 19.2, 19.1, 18.1, 18.6, 19.6, 19.8, 19.3, 19.5, 19.5, 21.2, 20.5, 19.9, 23.0, 21.4, 20.3, 23.9, 24.8, 25.0, 26.6, 27.1, 27.1, 27.0, 27.5, 28.0, 27.4]",36.43,1.168,26.0,62.3,60,30,80
4207,1723,1723,2021041317,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,64.0,1,23.375,"[21.3, 21.0, 21.1, 21.2, 21.1, 21.1, 21.4, 21.1, 21.3, 20.5, 21.2, 21.5, 21.3, 21.4, 21.3, 21.6, 22.8, 22.1, 21.0, 24.3, 22.9, 20.9, 25.0, 25.8, 26.1, 27.7, 28.3, 28.3, 27.8, 28.5, 28.8, 28.3]",36.540000000000006,1.6369999999999998,28.0,74.2,60,30,80
182,182,182,2021040920,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.844444444444452,"[29.0, 28.9, 28.6, 27.6, 23.6, 24.0, 24.2, 23.8, 23.3, 24.5, 24.1, 24.0, 24.3, 24.4, 23.6, 23.8, 23.0, 22.5]",29.407,2.545,22.3,44.9,60,30,80
3269,785,785,2021040420,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.731578947368426,"[24.3, 21.8, 23.0, 22.6, 23.0, 22.2, 22.5, 22.2, 21.2, 21.5, 22.0, 21.8, 21.9, 22.6, 23.4, 23.8, 23.6, 23.8, 24.7]",38.15800000000001,2.685,23.3,76.1,60,30,80
1442,362,362,2021041013,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,25.330000000000005,"[25.5, 25.0, 24.4, 24.1, 24.3, 23.5, 24.0, 24.5, 23.3, 24.8, 26.2, 25.5, 25.6, 26.3, 26.1, 27.1, 27.0, 28.1, 27.7, 23.6]",26.32,1.966,26.9,41.7,60,30,80
2462,680,680,2021041121,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.460869565217394,"[25.8, 25.3, 26.1, 25.3, 26.1, 25.2, 25.2, 25.1, 25.5, 25.2, 25.2, 25.6, 26.1, 26.3, 25.3, 25.1, 26.0, 25.2, 25.3, 25.3, 25.0, 25.1, 25.3]",0.7810000000000002,0.35200000000000004,24.6,78.2,0,0,0
404,404,404,2021041020,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,57.0,1,26.50869565217391,"[25.8, 26.6, 25.6, 25.8, 27.2, 27.4, 27.8, 28.1, 27.3, 26.3, 27.0, 25.4, 25.3, 26.8, 25.9, 26.3, 26.9, 27.2, 26.6, 27.1, 25.8, 25.6, 25.9]",26.500999999999998,6.596,24.5,55.1,80,40,80
2842,358,358,2021033120,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,57.0,1,26.11818181818182,"[25.8, 25.8, 25.6, 25.8, 26.9, 26.1, 26.1, 26.2, 26.4, 26.3, 26.3]",0.378,0.0,25.6,86.2,0,0,0
2944,460,460,2021040115,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.75,"[25.0, 25.0, 25.8, 25.8, 25.9, 25.9, 25.9, 26.0, 26.1, 26.1]",0.269,0.22,30.2,76.0,0,0,0
1843,61,61,2021040906,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.33478260869565,"[25.7, 25.6, 26.1, 25.4, 26.2, 25.3, 25.2, 25.2, 25.4, 24.8, 24.6, 25.4, 26.1, 26.1, 25.4, 25.2, 25.8, 24.8, 24.8, 24.9, 24.9, 24.8, 25.0]",0.8080000000000002,0.35,21.3,68.4,0,0,0
1398,318,318,2021041009,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.3,1,35.0,1,22.430000000000003,"[22.9, 22.5, 23.1, 22.8, 22.5, 22.5, 22.6, 22.4, 22.5, 22.9, 22.8, 22.9, 21.5, 24.3, 21.5, 21.4, 21.6, 22.1, 21.8, 22.0]",28.801,2.342,24.0,40.8,60,30,80
3419,935,935,2021040611,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,39.0,1,25.44545454545454,"[25.2, 25.3, 25.3, 25.2, 26.1, 25.3, 25.4, 25.5, 25.6, 25.5, 25.5]",0.27,0.0,25.7,46.0,0,0,0
2560,76,76,2021032915,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.520000000000003,"[24.9, 24.9, 25.6, 25.4, 25.6, 25.6, 25.6, 25.8, 25.9, 25.9]",0.297,0.218,28.8,68.1,0,0,0
3271,787,787,2021040421,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,23.61111111111111,"[21.9, 22.4, 23.5, 23.1, 24.8, 24.8, 24.1, 23.6, 24.3]",17.038,0.326,23.3,74.5,0,0,0
568,568,568,2021041115,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,45.0,1,25.777777777777786,"[28.0, 28.6, 27.7, 27.1, 26.1, 25.0, 25.8, 27.5, 28.0, 27.2, 24.7, 23.8, 23.8, 24.2, 23.5, 23.8, 24.6, 24.6]",15.776,4.816,28.8,58.7,80,40,80
2339,557,557,2021041109,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.788888888888888,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.2, 24.5, 24.8]",0.486,0.35200000000000004,25.1,59.5,0,0,0
1667,587,587,2021041112,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.82,"[22.5, 23.8, 24.3, 23.5, 23.6, 23.5, 23.7, 23.6, 24.0, 22.5, 22.3, 22.7, 21.5, 24.3, 21.6, 21.7, 21.8, 22.1, 21.6, 21.8]",28.678,2.282,27.0,60.1,60,30,80
3357,873,873,2021040514,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.09354838709678,"[21.6, 25.8, 26.4, 26.7, 30.8, 25.5, 29.0, 25.7, 27.5, 30.3, 21.1, 22.0, 22.6, 24.1, 22.1, 23.5, 22.8, 22.8, 22.7, 23.8, 22.3, 21.7, 22.6, 23.8, 23.6, 23.8, 22.7, 22.0, 21.8, 23.1, 22.7]",66.195,1.199,27.3,60.0,80,40,80
1501,421,421,2021041019,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,23.276190476190475,"[23.0, 22.7, 28.8, 22.8, 23.7, 23.4, 23.2, 23.1, 22.3, 21.8, 22.7, 22.1, 22.5, 22.8, 22.9, 23.3, 23.0, 26.4, 23.0, 22.1, 23.2]",33.20800000000001,3.341,24.3,55.1,60,30,80
988,340,340,2021041112,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.15,"[24.1, 24.8, 25.0, 25.4, 25.2, 26.3, 25.3, 23.8, 22.6, 22.5, 22.6, 23.0, 22.9, 23.5, 24.9, 24.5]",3.2310000000000003,0.022000000000000002,27.0,60.1,0,0,0
1682,602,602,2021041114,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.59090909090909,"[23.6, 23.9, 24.3, 24.3, 24.5, 24.3, 25.0, 25.3, 25.3, 25.5, 25.1, 27.3, 27.0, 26.0, 23.8, 23.5, 23.5, 23.6, 23.6, 23.6, 23.6, 24.4]",29.16200000000001,2.86,28.7,59.8,60,30,80
3471,987,987,2021040620,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.703125,"[19.6, 20.3, 21.6, 19.8, 19.5, 19.6, 20.2, 20.9, 19.6, 19.6, 19.8, 20.5, 20.6, 20.5, 20.3, 20.1, 21.3, 20.9, 19.9, 22.0, 21.5, 20.0, 25.2, 26.0, 26.5, 28.0, 28.7, 28.6, 28.1, 28.8, 29.2, 29.3]",37.179,1.526,24.8,57.3,60,30,80
2614,130,130,2021033000,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,26.0,"[25.7, 25.8, 25.7, 25.8, 26.7, 25.9, 25.9, 26.1, 26.2, 26.1, 26.1]",0.27,0.0,25.0,85.1,0,0,0
1496,416,416,2021041019,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,23.20000000000001,"[27.0, 23.5, 22.3, 22.5, 22.5, 22.3, 22.9, 22.4, 22.0, 21.9, 21.4, 23.0, 23.5, 23.5, 23.0, 30.1, 22.5, 22.5, 22.8, 22.4, 23.0, 23.4]",28.94400000000001,3.5789999999999997,24.3,55.1,60,30,80
4098,1614,1614,2021041217,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.684375,"[20.3, 19.9, 20.5, 20.5, 20.6, 20.7, 20.8, 20.0, 20.3, 19.1, 19.8, 20.8, 20.6, 20.5, 20.4, 21.0, 22.0, 21.8, 20.7, 23.5, 21.9, 20.4, 24.4, 25.5, 25.6, 27.1, 27.8, 27.6, 27.3, 28.0, 28.5, 28.0]",36.319,1.151,29.1,68.2,60,30,80
1415,335,335,2021041011,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,24.213636363636365,"[22.7, 23.5, 24.0, 23.9, 23.6, 24.3, 25.0, 25.5, 25.8, 25.9, 25.9, 26.6, 26.6, 25.8, 22.7, 22.8, 22.5, 22.6, 22.7, 22.9, 23.1, 24.3]",27.474000000000004,2.5,25.2,36.9,60,30,80
2116,334,334,2021041011,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.610526315789475,"[26.3, 24.8, 24.6, 24.3, 24.2, 24.3, 25.1, 24.1, 25.1, 25.5, 24.5, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.642,0.326,25.2,36.9,0,0,0
3800,1316,1316,2021040923,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.67777777777778,"[23.1, 23.3, 24.4, 23.9, 26.2, 26.0, 25.6, 24.5, 25.1]",17.078,0.32299999999999995,22.0,46.2,0,0,0
3362,878,878,2021040515,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.06875,"[20.7, 20.2, 20.8, 20.7, 20.5, 20.6, 21.1, 20.4, 20.6, 20.2, 20.5, 21.0, 21.0, 20.9, 20.8, 21.1, 22.3, 21.6, 20.5, 23.5, 22.5, 20.8, 25.1, 26.0, 26.2, 27.7, 28.4, 28.3, 28.0, 28.3, 29.1, 28.8]",36.34700000000001,1.168,26.4,57.8,60,30,80
2440,658,658,2021041119,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,51.0,1,26.51,"[25.6, 27.3, 29.6, 27.0, 25.5, 27.0, 25.7, 25.8, 25.8, 25.8]",18.610000000000007,1.393,25.3,76.1,60,30,80
4330,1846,1846,2021041415,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.406451612903233,"[20.9, 25.9, 25.9, 21.4, 31.0, 26.8, 29.5, 27.7, 29.4, 30.0, 20.4, 20.9, 21.6, 22.2, 21.4, 22.0, 22.0, 22.3, 22.1, 23.5, 21.9, 20.5, 20.5, 23.1, 22.4, 23.6, 21.1, 20.9, 20.2, 22.0, 22.5]",67.87700000000001,1.305,25.1,65.5,80,40,80
570,570,570,2021041115,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.07368421052632,"[22.8, 25.8, 27.5, 25.9, 24.8, 25.3, 25.4, 26.0, 25.8, 23.6, 25.1, 25.0, 24.5, 25.1, 25.1, 24.8, 25.2, 25.3, 23.4]",10.985,1.449,28.8,58.7,60,30,80
2316,534,534,2021041107,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.7842105263158,"[26.5, 25.0, 24.8, 24.6, 24.4, 24.5, 25.2, 24.2, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.1, 24.3, 24.3, 24.2, 24.6]",1.6160000000000003,0.314,23.2,63.3,0,0,0
710,62,62,2021040917,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.24705882352941,"[30.0, 27.8, 27.6, 33.8, 24.3, 24.8, 24.1, 24.5, 26.1, 26.1, 26.7, 26.3, 24.5, 24.2, 25.8, 25.4, 24.2]",13.939,0.0,23.4,48.0,0,0,0
3519,1035,1035,2021040711,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.05454545454546,"[24.6, 24.6, 24.6, 24.6, 25.7, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,26.5,38.8,0,0,0
3653,1169,1169,2021040812,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.95000000000001,"[24.3, 24.3, 25.0, 24.8, 25.0, 25.1, 25.1, 25.3, 25.3, 25.3]",0.378,0.221,25.8,55.1,0,0,0
2517,33,33,2021032908,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.018181818181823,"[24.6, 24.6, 24.6, 24.6, 25.6, 24.9, 25.1, 25.3, 25.4, 25.3, 25.2]",0.27,0.0,24.5,77.2,0,0,0
2749,265,265,2021033023,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.34,"[24.5, 24.9, 25.5, 25.3, 25.4, 25.2, 25.5, 25.6, 25.7, 25.8]",0.269,0.221,26.9,85.8,0,0,0
1600,520,520,2021041105,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.01818181818182,"[26.5, 23.1, 21.9, 21.9, 21.5, 21.1, 21.9, 21.5, 21.0, 20.9, 20.6, 22.1, 22.0, 22.1, 21.6, 28.8, 20.5, 20.5, 20.7, 20.5, 21.3, 22.4]",29.444000000000006,2.168,22.2,63.6,60,30,80
1070,422,422,2021041122,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.14533333333333,"[24.09, 22.8, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.1, 26.3, 25.6, 26.1, 24.5, 24.9, 24.1]",14.765,2.3369999999999997,24.4,78.7,60,30,80
389,389,389,2021041019,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.252380952380967,"[24.3, 24.5, 23.3, 27.6, 27.2, 25.8, 22.8, 23.6, 24.1, 24.1, 25.0, 24.3, 23.4, 23.1, 23.1, 23.6, 24.1, 24.1, 23.5, 24.3, 23.5]",26.886,0.36200000000000004,24.3,55.1,60,30,80
604,604,604,2021041119,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.31052631578948,"[23.4, 25.3, 25.6, 24.1, 24.3, 24.0, 23.7, 22.8, 22.8, 22.5, 23.0, 22.8, 22.1, 22.1, 23.7, 22.6, 22.6, 22.6, 22.9]",21.417000000000005,4.916,25.3,76.1,60,30,80
2878,394,394,2021040104,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.834375,"[18.8, 18.8, 19.6, 19.5, 19.5, 19.8, 20.2, 19.3, 18.7, 17.6, 18.1, 19.6, 20.0, 19.5, 19.6, 19.7, 21.5, 21.0, 19.9, 22.6, 22.3, 19.8, 23.6, 24.3, 25.0, 26.5, 27.0, 27.2, 27.0, 27.8, 27.8, 27.1]",35.59500000000001,1.139,25.2,88.5,60,30,80
932,284,284,2021041105,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.764117647058832,"[29.1, 26.8, 28.0, 33.4, 23.7, 24.09, 23.8, 23.7, 25.7, 25.1, 26.5, 26.1, 24.1, 24.1, 25.3, 25.1, 23.4]",14.362,0.0,22.2,63.6,0,0,0
347,347,347,2021041014,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,23.6,"[24.1, 24.9, 25.6, 24.2, 24.6, 24.2, 24.2, 23.0, 23.0, 23.0, 23.4, 23.1, 22.5, 22.6, 24.1, 23.0, 22.9, 22.9, 23.1]",21.173000000000002,4.878,27.5,43.1,60,30,80
853,205,205,2021041017,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.445882352941176,"[24.8, 23.4, 23.5, 24.1, 27.0, 24.09, 23.4, 23.6, 23.7, 25.1, 24.6, 24.5, 25.0, 25.1, 24.09, 25.4, 24.2]",9.943999999999997,2.556,25.6,57.1,60,30,80
1324,244,244,2021041001,HXXID4,艾特网能空调1714,24.0,50.0,1,54.0,25.5,1,38.0,1,20.76,"[20.8, 22.0, 21.3, 20.2, 19.7, 19.9, 20.2, 20.1, 20.2, 21.7, 21.5, 21.1, 21.0, 20.8, 21.0, 21.2, 21.4, 21.0, 20.0, 20.1]",32.547999999999995,2.22,21.7,44.7,60,30,80
2465,683,683,2021041122,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.45,"[25.1, 27.4, 29.0, 27.3, 26.0, 27.1, 25.8, 25.6, 25.6, 25.6]",20.267000000000003,1.393,24.4,78.7,60,30,80
4116,1632,1632,2021041220,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,62.0,1,22.89032258064516,"[20.8, 25.9, 25.8, 20.7, 30.6, 26.8, 29.4, 27.7, 29.5, 30.0, 18.9, 19.2, 21.5, 21.1, 21.0, 21.1, 21.3, 21.5, 21.3, 22.6, 21.2, 20.3, 20.6, 23.4, 20.5, 20.5, 21.5, 21.2, 19.8, 21.8, 22.1]",69.274,1.225,27.8,74.9,80,40,80
2951,467,467,2021040116,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.83333333333333,"[23.2, 23.6, 24.1, 24.3, 26.3, 26.0, 25.5, 25.0, 25.5]",17.29,0.32299999999999995,29.2,79.9,0,0,0
3142,658,658,2021040316,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,23.06875,"[20.6, 20.5, 20.8, 20.8, 20.7, 20.8, 21.5, 20.7, 20.6, 19.9, 20.4, 21.0, 21.1, 20.9, 20.9, 21.3, 22.6, 22.1, 21.0, 23.7, 22.9, 21.0, 24.9, 25.6, 25.9, 27.3, 28.0, 27.9, 27.6, 28.1, 28.7, 28.4]",36.45500000000001,1.744,28.3,77.6,60,30,80
1624,544,544,2021041108,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,42.0,1,22.19,"[25.1, 21.6, 21.6, 21.6, 22.3, 21.3, 21.1, 21.0, 21.0, 22.3, 22.2, 22.3, 22.4, 22.1, 22.3, 22.3, 22.6, 22.3, 23.4, 23.0]",39.177,1.791,24.0,61.1,60,30,80
3173,689,689,2021040321,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.70909090909091,"[25.3, 25.4, 25.5, 25.5, 26.5, 25.5, 25.7, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,25.9,84.9,0,0,0
3997,1513,1513,2021041116,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.763636363636362,"[25.5, 25.5, 25.5, 25.5, 26.4, 25.6, 25.7, 25.8, 26.0, 25.9, 26.0]",0.3240000000000001,0.0,28.1,63.6,0,0,0
315,315,315,2021041011,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.842857142857145,"[28.0, 27.8, 25.8, 27.4, 25.6, 26.4, 28.0, 28.0, 26.3, 26.5, 26.9, 25.6, 24.5, 24.7, 24.1, 24.5, 24.6, 24.6, 24.6, 24.6, 24.2]",0.8350000000000001,0.36,25.2,36.9,0,0,0
2697,213,213,2021033014,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,25.781818181818185,"[25.4, 25.5, 25.3, 25.5, 26.5, 25.8, 25.8, 25.9, 26.1, 25.8, 26.0]",0.29600000000000004,0.0,29.9,75.8,0,0,0
2386,604,604,2021041114,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.089473684210528,"[26.7, 25.3, 25.1, 24.9, 24.8, 24.8, 25.5, 24.6, 25.6, 26.1, 25.1, 25.1, 24.8, 24.6, 25.3, 24.5, 24.4, 24.5, 25.0]",1.6170000000000002,0.314,28.7,59.8,0,0,0
2003,221,221,2021040923,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.768421052631588,"[26.4, 24.9, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.1, 25.6, 24.6, 24.6, 24.3, 24.3, 25.3, 24.3, 24.3, 24.3, 24.6]",1.723,0.315,22.0,46.2,0,0,0
171,171,171,2021040919,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.947368421052627,"[22.9, 25.6, 27.3, 25.8, 24.9, 25.1, 25.5, 26.0, 25.6, 23.5, 25.1, 24.9, 24.3, 24.5, 24.9, 24.7, 25.0, 25.1, 23.3]",11.039000000000001,1.4380000000000002,23.1,43.7,60,30,80
3733,1249,1249,2021040912,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,22.00322580645161,"[18.3, 24.6, 25.5, 25.7, 29.1, 25.2, 28.3, 28.6, 28.6, 28.8, 18.5, 19.0, 19.5, 19.1, 18.8, 19.5, 19.6, 20.2, 19.2, 20.8, 19.0, 19.4, 19.9, 23.3, 20.1, 20.6, 20.2, 20.3, 18.9, 21.7, 21.8]",67.153,1.3019999999999998,24.9,57.6,80,40,80
2307,525,525,2021041106,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.91363636363636,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.5, 25.7, 25.6, 25.0, 24.6, 25.0, 25.3, 26.1, 25.2, 25.9, 25.3, 25.4, 25.5, 25.7, 26.6, 30.0, 29.8]",4.837,0.34,22.6,64.5,0,0,0
553,553,553,2021041113,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.66666666666667,"[23.8, 25.8, 23.5, 23.8, 23.3, 24.7, 22.5, 23.6, 23.3, 23.0, 24.2, 23.5, 23.3, 25.1, 26.2, 24.0, 23.2, 23.1, 22.9, 22.1, 22.1]",33.99300000000001,4.604,28.0,60.2,80,40,80
1970,188,188,2021040919,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.794736842105266,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.8, 25.6, 25.6, 25.8, 25.7, 25.7, 25.8, 25.6, 25.8, 25.4, 25.5, 26.2, 25.3]",0.9440000000000004,0.982,23.1,43.7,0,0,0
2404,622,622,2021041116,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.379999999999995,"[25.3, 27.1, 29.6, 27.1, 25.5, 26.7, 25.7, 25.6, 25.6, 25.6]",18.494,1.393,28.1,63.6,60,30,80
1583,503,503,2021041104,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.06818181818182,"[24.0, 21.8, 21.5, 21.4, 21.5, 21.8, 26.3, 26.1, 26.6, 23.6, 23.1, 25.2, 24.6, 22.8, 22.1, 22.9, 21.8, 21.6, 21.5, 22.3, 22.0, 23.0]",24.278000000000002,3.168,22.1,64.6,60,30,80
4049,1565,1565,2021041208,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.181818181818183,"[24.8, 24.9, 25.0, 24.9, 25.8, 25.1, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,24.4,80.7,0,0,0
1613,533,533,2021041107,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,22.959090909090914,"[21.0, 21.8, 22.5, 22.3, 22.1, 22.9, 23.6, 24.6, 25.1, 25.0, 25.7, 26.1, 26.2, 25.1, 21.0, 21.0, 20.8, 21.1, 21.3, 21.3, 21.6, 23.0]",28.469,2.707,23.2,63.3,60,30,80
1839,57,57,2021040906,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.578947368421048,"[25.9, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.6, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.2, 25.9, 25.0]",0.7820000000000001,0.9179999999999999,21.3,68.4,0,0,0
1381,301,301,2021041007,HXXID4,艾特网能空调1719,24.0,50.0,1,48.0,24.8,1,37.0,1,21.76,"[24.5, 21.3, 21.0, 21.0, 21.7, 20.7, 20.6, 20.4, 20.4, 22.2, 21.8, 21.8, 22.0, 21.6, 22.0, 22.1, 22.3, 22.0, 23.1, 22.7]",38.635,1.5659999999999998,22.3,38.9,60,30,80
2567,83,83,2021032916,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.71818181818181,"[25.3, 25.5, 25.4, 25.5, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.378,0.0,27.9,71.2,0,0,0
336,336,336,2021041013,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.4,1,51.0,1,23.652380952380962,"[23.5, 26.3, 23.3, 23.6, 23.6, 24.5, 22.8, 23.7, 23.1, 22.6, 24.0, 23.1, 23.1, 25.3, 26.5, 23.7, 22.8, 23.1, 23.1, 22.5, 22.5]",33.871,4.35,26.9,41.7,80,40,80
3802,1318,1318,2021040923,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.410000000000004,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.4, 25.5, 25.6, 25.8, 25.8]",0.189,0.22,22.0,46.2,0,0,0
1643,563,563,2021041110,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.635714285714283,"[25.7, 20.6, 21.0, 24.3, 21.1, 20.1, 20.4, 20.5, 21.1, 21.2, 21.0, 20.6, 20.5, 24.8]",32.523,6.562,25.6,61.6,80,40,80
1201,121,121,2021040913,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,22.88181818181818,"[21.4, 22.0, 22.5, 22.6, 22.3, 22.9, 23.3, 23.7, 23.6, 23.7, 24.3, 26.5, 26.3, 24.9, 21.5, 21.5, 21.1, 21.5, 21.5, 21.7, 21.8, 22.8]",28.281,2.517,25.5,55.3,60,30,80
1297,217,217,2021040922,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.704999999999995,"[23.1, 22.8, 23.6, 23.0, 22.8, 22.7, 22.8, 22.7, 22.8, 23.2, 23.0, 23.2, 21.7, 24.4, 21.5, 21.7, 22.0, 22.4, 22.3, 22.4]",29.016,2.233,22.3,43.3,60,30,80
367,367,367,2021041016,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.54545454545455,"[25.4, 23.5, 24.8, 23.3, 24.7, 24.8, 23.3, 22.6, 26.4, 27.5, 23.7]",11.521000000000004,1.945,26.8,51.9,60,30,80
3908,1424,1424,2021041023,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.93548387096775,"[20.0, 25.4, 26.3, 27.5, 30.1, 26.5, 29.1, 28.9, 29.3, 29.7, 19.7, 20.5, 19.6, 20.6, 20.8, 20.1, 21.5, 21.8, 21.3, 22.9, 21.1, 19.9, 20.5, 22.8, 20.7, 20.3, 20.5, 20.3, 20.1, 21.2, 22.0]",68.92699999999999,1.4269999999999998,23.7,58.1,80,40,80
606,606,606,2021041119,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.43333333333333,"[24.6, 24.6, 23.5, 27.8, 27.3, 26.0, 23.0, 23.8, 24.5, 24.5, 25.3, 24.4, 23.5, 23.2, 23.3, 23.6, 24.2, 24.4, 23.6, 24.5, 23.5]",26.708000000000002,0.35700000000000004,25.3,76.1,60,30,80
2586,102,102,2021032920,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,94.0,1,22.463157894736838,"[23.9, 21.3, 23.4, 22.0, 23.1, 22.0, 22.2, 21.7, 20.8, 21.0, 21.6, 21.4, 21.5, 22.3, 23.5, 23.6, 23.5, 23.5, 24.5]",38.044,2.178,25.6,82.8,60,30,80
3642,1158,1158,2021040811,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.821875,"[18.8, 18.7, 19.5, 19.5, 19.5, 19.8, 20.3, 19.4, 18.9, 17.9, 18.3, 19.6, 20.0, 19.5, 19.5, 19.6, 21.4, 20.8, 20.1, 22.5, 22.3, 19.9, 23.6, 24.4, 24.8, 26.4, 27.0, 26.9, 26.8, 27.5, 27.8, 27.3]",35.96400000000001,1.147,25.1,50.4,60,30,80
1439,359,359,2021041013,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,63.0,1,21.892857142857146,"[26.0, 21.0, 21.3, 24.3, 21.8, 20.3, 20.8, 20.8, 21.4, 21.3, 21.1, 20.7, 20.6, 25.1]",32.038000000000004,6.977,26.9,41.7,80,40,80
2194,412,412,2021041018,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.51,"[25.8, 27.3, 29.9, 27.0, 25.7, 27.0, 25.5, 25.6, 25.7, 25.6]",19.148000000000003,1.271,25.1,53.7,60,30,80
4165,1681,1681,2021041310,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,23.094736842105263,"[23.1, 21.4, 23.3, 22.3, 24.8, 22.3, 23.5, 22.5, 22.0, 22.1, 22.6, 22.3, 22.1, 23.3, 23.0, 24.0, 24.8, 24.5, 24.9]",37.672,1.327,28.3,75.6,60,30,80
1897,115,115,2021040912,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,26.45,"[25.3, 27.3, 29.1, 27.4, 26.1, 27.1, 25.7, 25.5, 25.5, 25.5]",19.017,1.218,24.9,57.6,60,30,80
1771,691,691,2021041122,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,22.73,"[23.3, 22.7, 23.7, 22.8, 23.2, 22.5, 23.0, 22.6, 23.1, 23.3, 23.1, 23.3, 21.8, 24.2, 21.6, 21.6, 22.0, 22.3, 22.1, 22.4]",28.701999999999998,2.035,24.4,78.7,60,30,80
2472,690,690,2021041122,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.73684210526316,"[26.2, 24.9, 24.6, 24.5, 24.6, 24.6, 25.5, 24.4, 24.9, 25.3, 24.5, 24.4, 24.3, 24.2, 25.5, 24.5, 24.5, 24.1, 24.5]",1.6170000000000002,0.32,24.4,78.7,0,0,0
2576,92,92,2021032918,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.661290322580644,"[21.1, 25.8, 26.6, 26.9, 31.7, 26.5, 29.5, 27.5, 29.1, 30.0, 19.9, 20.6, 21.3, 22.1, 21.4, 22.9, 22.2, 22.6, 22.5, 23.8, 22.3, 20.3, 20.5, 23.5, 21.9, 23.9, 21.2, 20.9, 20.3, 22.2, 22.5]",67.23,1.276,26.6,77.5,80,40,80
