,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
1594,514,514,2021041105,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.83636363636364,"[22.8, 21.5, 21.5, 21.4, 21.5, 21.8, 26.3, 26.0, 26.5, 23.5, 23.0, 24.6, 23.6, 22.3, 21.7, 22.7, 21.7, 21.6, 21.5, 22.3, 21.8, 22.8]",24.387,3.159,22.2,63.6,60,30,80
50,50,50,2021040905,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.109523809523807,"[28.3, 28.1, 26.3, 27.6, 25.6, 26.3, 28.1, 28.3, 26.3, 28.0, 26.8, 25.6, 25.0, 25.0, 24.9, 24.8, 24.8, 24.6, 24.8, 24.8, 24.3]",0.915,0.35100000000000003,21.2,70.1,0,0,0
1136,56,56,2021040906,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.730000000000004,"[23.0, 22.9, 23.6, 23.1, 23.0, 22.9, 23.0, 22.9, 23.8, 23.1, 23.1, 23.3, 21.6, 24.3, 21.3, 21.5, 21.8, 22.1, 22.0, 22.3]",28.506,1.982,21.3,68.4,60,30,80
2552,68,68,2021032914,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.547368421052642,"[23.3, 20.5, 23.2, 20.7, 22.0, 21.3, 21.1, 20.3, 20.0, 20.1, 20.7, 20.8, 20.5, 21.1, 23.3, 22.6, 22.4, 22.4, 23.1]",39.66000000000001,1.389,28.4,67.8,60,30,80
3251,767,767,2021040417,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.65,"[25.0, 25.0, 25.7, 25.5, 25.7, 25.7, 25.8, 26.0, 26.0, 26.1]",0.27,0.223,24.5,74.1,0,0,0
2982,498,498,2021040122,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,22.36875,"[19.4, 19.1, 19.5, 19.3, 19.3, 19.6, 20.0, 19.3, 19.4, 19.1, 19.5, 20.4, 20.2, 19.8, 20.1, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.7, 26.2, 27.5, 28.2, 27.6, 27.5, 27.4, 28.6, 28.3]",36.96600000000001,1.078,27.2,88.1,60,30,80
87,87,87,2021040909,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.282608695652176,"[21.6, 26.2, 25.2, 25.8, 27.2, 27.1, 27.7, 29.4, 28.5, 24.1, 24.2, 22.3, 22.5, 22.9, 21.9, 21.8, 22.7, 22.0, 22.6, 23.4, 21.9, 21.8, 25.7]",25.315,5.433,22.5,63.2,80,40,80
869,221,221,2021041019,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,24.930769230769233,"[23.8, 24.6, 25.7, 24.3, 25.3, 25.3, 24.9, 26.0, 24.8, 24.0, 24.4, 26.0, 25.0]",17.006,6.081,24.3,55.1,80,40,80
4238,1754,1754,2021041322,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,21.896875,"[19.3, 19.0, 19.5, 19.4, 19.5, 19.6, 20.1, 19.4, 19.3, 18.0, 18.6, 19.9, 20.0, 19.7, 19.6, 19.8, 21.5, 20.6, 19.6, 22.3, 21.7, 19.5, 24.0, 24.8, 25.0, 26.6, 27.3, 27.1, 27.0, 27.5, 28.0, 27.5]",36.401,1.6369999999999998,25.4,72.0,60,30,80
1152,72,72,2021040908,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.450000000000006,"[19.8, 20.1, 20.1, 23.9, 25.5, 25.9, 21.0, 20.8, 21.3, 26.0, 30.1, 20.0, 19.8, 19.6, 19.5, 19.1, 19.3, 20.5, 20.6, 19.8, 19.5, 19.7]",41.06400000000001,6.584,21.9,67.8,100,50,80
178,178,178,2021040919,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.41578947368421,"[23.4, 25.2, 25.5, 24.1, 24.0, 24.0, 23.6, 23.0, 23.0, 23.0, 23.0, 22.8, 22.4, 22.4, 24.0, 22.8, 22.8, 22.8, 23.1]",21.201,4.551,23.1,43.7,60,30,80
1553,473,473,2021041101,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.835,"[22.8, 23.8, 24.3, 24.0, 23.3, 23.6, 23.6, 23.5, 23.6, 23.0, 22.9, 23.1, 21.3, 24.0, 21.1, 21.1, 21.5, 21.8, 21.9, 22.5]",29.041999999999994,2.146,22.2,64.5,60,30,80
3147,663,663,2021040317,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,52.0,1,25.909090909090914,"[25.6, 25.6, 25.1, 25.6, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.27,0.0,27.1,81.2,0,0,0
45,45,45,2021040905,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.6,1,44.0,1,24.33043478260869,"[21.5, 26.1, 25.2, 25.8, 27.3, 27.3, 27.8, 28.5, 28.0, 26.5, 23.6, 22.3, 22.5, 23.0, 21.8, 21.8, 22.8, 22.0, 22.7, 23.4, 22.0, 21.9, 25.8]",26.31900000000001,5.433,21.2,70.1,80,40,80
1511,431,431,2021041020,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,28.7,1,46.0,1,25.66500000000001,"[25.8, 25.5, 26.0, 25.2, 25.1, 25.1, 25.5, 25.3, 27.1, 25.3, 24.7, 25.1, 25.6, 25.0, 25.6, 25.7, 25.6, 27.1, 26.5, 26.5]",28.64,2.81,24.5,55.1,60,30,80
2410,628,628,2021041116,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.07894736842106,"[26.3, 25.0, 25.0, 24.9, 25.0, 25.0, 25.9, 24.8, 25.3, 25.6, 24.9, 24.8, 24.6, 24.6, 25.8, 24.8, 24.8, 24.6, 24.8]",1.644,0.32,28.1,63.6,0,0,0
2837,353,353,2021033119,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,59.0,1,26.20909090909091,"[26.0, 26.0, 25.7, 25.8, 26.9, 26.1, 26.2, 26.3, 26.5, 26.3, 26.5]",0.3240000000000001,0.0,25.9,85.4,0,0,0
3948,1464,1464,2021041108,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.8125,"[19.3, 18.8, 19.6, 19.3, 19.3, 19.6, 20.0, 19.3, 19.3, 18.8, 19.2, 19.8, 20.1, 19.8, 19.6, 19.7, 21.3, 20.5, 19.4, 22.1, 21.4, 19.4, 23.8, 24.6, 25.0, 26.5, 27.0, 27.0, 26.6, 27.0, 27.6, 27.3]",36.261,1.147,24.0,61.1,60,30,80
3877,1393,1393,2021041018,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,61.0,1,24.564516129032263,"[22.1, 26.5, 27.2, 27.3, 32.2, 26.0, 28.7, 26.7, 27.0, 28.3, 22.3, 22.9, 23.4, 24.4, 22.8, 24.2, 23.0, 23.1, 23.1, 24.3, 23.2, 22.3, 22.6, 24.5, 25.0, 23.3, 23.2, 22.8, 22.5, 23.5, 23.1]",69.75399999999999,1.202,25.1,53.7,80,40,80
669,21,21,2021040912,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.599375,"[23.0, 22.7, 23.2, 23.4, 23.6, 24.1, 25.6, 23.8, 24.0, 23.5, 24.2, 22.8, 23.4, 22.9, 23.3, 24.09]",15.811000000000002,0.0,24.9,57.6,0,0,0
1572,492,492,2021041103,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,22.981818181818184,"[21.6, 21.8, 23.0, 22.0, 22.0, 22.6, 23.2, 24.1, 24.6, 25.0, 25.5, 26.3, 26.3, 25.1, 21.1, 21.1, 21.1, 21.3, 21.6, 21.7, 21.2, 23.4]",27.849,2.367,21.9,65.2,60,30,80
1507,427,427,2021041020,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,60.0,1,25.204761904761906,"[25.0, 25.0, 29.1, 25.3, 25.8, 24.9, 25.5, 24.9, 24.6, 24.6, 24.7, 24.5, 24.6, 24.6, 24.7, 25.2, 24.4, 26.5, 25.2, 24.7, 25.5]",32.501999999999995,3.2,24.5,55.1,80,40,80
4060,1576,1576,2021041210,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.9,"[19.1, 18.9, 19.5, 19.4, 19.6, 19.8, 20.3, 19.5, 19.1, 18.3, 18.6, 19.8, 20.1, 19.6, 19.7, 19.8, 21.5, 20.9, 19.8, 22.6, 22.2, 19.9, 23.8, 24.6, 25.0, 26.4, 26.9, 26.8, 26.6, 27.6, 27.8, 27.3]",36.26400000000001,1.151,25.9,76.7,60,30,80
2483,701,701,2021041123,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.49473684210527,"[25.8, 26.0, 25.8, 25.8, 25.6, 25.4, 25.4, 25.3, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.1, 25.8, 24.9]",0.8900000000000002,1.131,24.1,79.6,0,0,0
1841,59,59,2021040906,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.92272727272728,"[26.2, 25.4, 25.5, 25.3, 25.4, 25.5, 25.6, 25.5, 25.0, 24.6, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.4, 25.4, 25.6, 26.6, 30.2, 30.2]",4.385,0.342,21.3,68.4,0,0,0
607,607,607,2021041119,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.842105263157894,"[22.9, 25.5, 27.1, 25.6, 24.1, 24.7, 24.6, 25.1, 25.3, 23.7, 25.1, 24.9, 24.6, 24.7, 25.3, 25.0, 25.2, 25.1, 23.5]",11.046,1.449,25.3,76.1,60,30,80
1605,525,525,2021041106,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,20.6045,"[20.6, 21.5, 21.0, 19.8, 19.5, 19.8, 20.0, 20.0, 20.1, 24.09, 21.1, 20.8, 20.7, 20.4, 20.5, 20.9, 21.0, 20.6, 19.7, 20.0]",32.498000000000005,2.306,22.6,64.5,60,30,80
3593,1109,1109,2021040723,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.742105263157892,"[23.8, 22.6, 23.3, 22.1, 23.8, 22.0, 21.8, 22.2, 21.0, 20.6, 22.1, 21.7, 22.3, 23.1, 23.3, 23.8, 23.6, 24.1, 24.9]",36.76200000000001,2.363,23.9,41.5,60,30,80
2858,374,374,2021033123,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.00645161290322,"[20.1, 25.1, 26.3, 26.6, 30.4, 26.1, 29.1, 28.1, 29.0, 29.6, 19.3, 19.9, 21.0, 21.2, 21.1, 21.8, 21.1, 21.9, 21.0, 22.8, 20.9, 19.8, 20.1, 22.8, 21.5, 21.0, 20.8, 20.6, 20.0, 21.8, 22.4]",66.66999999999999,1.314,25.0,89.4,80,40,80
3691,1207,1207,2021040819,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.509375,"[21.2, 21.2, 21.5, 21.3, 21.1, 21.1, 21.6, 21.3, 21.2, 21.0, 21.3, 21.5, 21.5, 21.4, 21.3, 21.7, 23.1, 22.6, 21.0, 24.0, 23.4, 21.0, 25.0, 25.8, 26.1, 27.7, 28.4, 28.3, 28.1, 28.7, 29.1, 28.8]",37.044000000000004,1.52,22.5,72.0,60,30,80
3547,1063,1063,2021040716,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,22.03157894736842,"[23.4, 20.7, 22.6, 21.5, 22.8, 21.2, 21.1, 21.1, 20.1, 20.1, 21.7, 20.7, 20.9, 22.1, 23.0, 23.8, 23.8, 23.2, 24.8]",37.03,1.472,26.8,46.8,60,30,80
2871,387,387,2021040103,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.81111111111111,"[21.8, 22.5, 24.6, 23.3, 25.7, 24.8, 24.5, 23.1, 24.0]",17.09,0.32899999999999996,25.2,89.0,0,0,0
1599,519,519,2021041105,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,36.0,1,22.51,"[22.8, 22.6, 23.3, 22.8, 22.6, 22.6, 22.6, 22.5, 22.6, 22.8, 22.8, 23.0, 21.6, 24.5, 21.5, 21.5, 21.8, 22.2, 22.0, 22.1]",28.854,2.222,22.2,63.6,60,30,80
4299,1815,1815,2021041410,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.09090909090909,"[24.6, 24.7, 24.8, 24.7, 25.8, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.3240000000000001,0.0,25.3,68.1,0,0,0
3773,1289,1289,2021040918,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.673684210526318,"[24.2, 21.9, 23.1, 21.8, 23.3, 21.7, 22.0, 22.5, 21.5, 21.1, 21.9, 22.1, 21.8, 22.5, 23.8, 23.6, 23.4, 24.1, 24.5]",36.916,1.6880000000000002,23.1,44.4,60,30,80
349,349,349,2021041014,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.69523809523809,"[24.6, 25.3, 23.7, 28.3, 27.8, 26.4, 23.6, 24.6, 24.5, 24.5, 25.1, 24.1, 23.3, 23.4, 23.6, 24.2, 24.6, 24.7, 24.0, 24.5, 23.8]",26.801,0.364,27.5,43.1,60,30,80
812,164,164,2021041012,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.24375,"[24.4, 25.3, 25.1, 26.1, 25.4, 26.6, 25.8, 23.9, 22.2, 22.1, 22.4, 22.5, 23.1, 23.7, 24.8, 24.5]",3.185,0.023,26.1,38.0,0,0,0
674,26,26,2021040913,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.6,1,39.0,1,25.830769230769228,"[26.0, 24.6, 25.1, 24.9, 24.6, 24.9, 25.2, 26.1, 25.1, 25.9, 29.2, 28.9, 25.3]",4.401,2.23,25.5,55.3,60,30,80
314,314,314,2021041010,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.15263157894737,"[22.7, 25.6, 27.7, 26.6, 25.1, 25.5, 25.3, 26.0, 25.8, 23.3, 24.8, 24.8, 24.7, 24.9, 25.6, 25.5, 25.6, 25.5, 22.9]",10.904000000000002,1.3869999999999998,24.5,35.4,60,30,80
1671,591,591,2021041112,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.31363636363637,"[22.0, 21.6, 22.1, 22.3, 22.8, 23.0, 23.8, 25.2, 25.6, 25.6, 25.8, 26.1, 26.2, 25.0, 21.9, 21.6, 21.8, 22.0, 22.1, 21.1, 22.2, 23.1]",28.775,2.412,27.0,60.1,60,30,80
528,528,528,2021041110,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.7,1,44.0,1,24.35652173913044,"[21.6, 26.2, 25.3, 26.0, 27.3, 27.4, 28.2, 29.0, 27.3, 23.8, 24.0, 22.3, 22.5, 23.1, 21.8, 22.1, 23.5, 22.4, 23.0, 23.7, 22.0, 22.0, 25.7]",26.856,5.829,25.6,61.6,80,40,80
423,423,423,2021041023,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.514285714285716,"[23.4, 26.2, 23.2, 23.5, 23.2, 24.3, 22.5, 23.3, 22.9, 22.4, 23.7, 23.1, 22.9, 25.3, 26.3, 23.7, 22.7, 23.1, 23.1, 22.5, 22.5]",35.31400000000001,5.742000000000001,23.7,58.1,80,40,80
1276,196,196,2021040920,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,23.11818181818182,"[26.8, 23.3, 22.1, 22.4, 22.3, 22.1, 22.7, 22.2, 21.8, 21.6, 21.1, 22.8, 23.6, 23.6, 23.1, 30.1, 22.7, 22.7, 22.9, 22.5, 22.9, 23.3]",29.417,3.5660000000000003,22.3,44.9,60,30,80
3890,1406,1406,2021041020,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,24.568421052631567,"[25.0, 23.8, 25.1, 24.0, 26.0, 24.1, 26.3, 26.1, 22.6, 24.5, 24.5, 25.0, 23.3, 25.0, 23.6, 24.9, 23.4, 25.1, 24.5]",38.264,2.359,24.5,55.1,60,30,80
2657,173,173,2021033007,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.98,"[24.3, 24.5, 25.1, 24.8, 24.9, 25.0, 25.1, 25.3, 25.4, 25.4]",0.242,0.223,25.6,84.6,0,0,0
400,400,400,2021041020,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,25.41052631578948,"[24.6, 24.8, 25.6, 24.0, 24.6, 24.1, 25.3, 25.3, 25.3, 25.3, 25.8, 26.0, 26.0, 25.5, 26.6, 26.0, 26.0, 26.0, 26.0]",21.552,5.067,24.5,55.1,80,40,80
3331,847,847,2021040510,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.8,"[21.6, 22.3, 25.0, 23.3, 25.8, 24.6, 24.6, 23.1, 23.9]",17.21,0.331,24.7,66.4,0,0,0
419,419,419,2021041022,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.91428571428571,"[27.8, 27.5, 25.5, 27.1, 25.6, 26.1, 27.8, 27.8, 25.8, 25.5, 26.8, 25.8, 25.1, 25.0, 24.9, 25.0, 24.9, 25.0, 25.2, 25.2, 24.8]",0.8900000000000001,0.358,24.0,57.3,0,0,0
2176,394,394,2021041017,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.822222222222234,"[25.0, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.6, 24.6, 25.0, 24.8, 25.3, 24.6, 24.6, 25.0, 24.1, 24.8]",0.513,0.365,25.6,57.1,0,0,0
3521,1037,1037,2021040711,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.13157894736842,"[22.6, 20.7, 22.8, 20.2, 22.1, 20.1, 21.6, 20.0, 19.3, 19.5, 19.7, 19.6, 20.0, 20.8, 21.9, 22.3, 22.6, 22.5, 23.2]",38.63800000000001,1.472,26.5,38.8,60,30,80
3283,799,799,2021040423,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.2,1,45.0,1,25.55454545454545,"[25.1, 25.3, 25.3, 25.3, 26.2, 25.5, 25.6, 25.7, 25.8, 25.7, 25.6]",0.378,0.0,23.0,74.0,0,0,0
312,312,312,2021041010,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.4,1,35.0,1,25.08888888888889,"[28.7, 28.6, 28.6, 27.3, 23.4, 23.6, 23.5, 24.7, 24.5, 25.3, 25.0, 24.8, 25.1, 25.3, 24.3, 24.1, 22.6, 22.2]",27.391,2.458,24.5,35.4,60,30,80
4141,1657,1657,2021041306,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.11578947368421,"[22.3, 20.5, 22.7, 20.3, 23.6, 20.3, 22.4, 20.5, 18.8, 19.6, 19.6, 19.5, 19.6, 20.5, 22.0, 21.9, 22.3, 22.0, 22.8]",39.92000000000001,1.327,25.4,84.6,60,30,80
787,139,139,2021041009,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.949375000000003,"[23.5, 23.3, 23.5, 23.7, 24.0, 24.6, 25.8, 24.0, 24.8, 24.1, 24.3, 23.1, 23.6, 23.3, 23.5, 24.09]",16.029,0.0,24.0,40.8,0,0,0
2192,410,410,2021041018,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.815789473684212,"[26.2, 26.3, 26.2, 26.1, 26.0, 25.8, 25.7, 25.6, 25.6, 25.9, 25.8, 25.8, 25.8, 25.7, 25.8, 25.3, 25.5, 26.1, 25.3]",0.7820000000000001,1.0170000000000001,25.1,53.7,0,0,0
2193,411,411,2021041018,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.70000000000001,"[25.5, 25.3, 24.6, 24.2, 25.3, 24.3, 24.4, 24.5, 24.5, 24.8, 25.2, 24.8, 24.6, 24.3, 24.4, 25.2, 24.5, 24.6, 24.2, 24.5, 25.0]",1.1320000000000001,0.226,25.1,53.7,0,0,0
851,203,203,2021041017,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.615384615384606,"[25.8, 24.4, 25.4, 24.6, 24.2, 24.3, 24.3, 25.4, 25.2, 25.6, 29.8, 29.0, 25.0]",4.356999999999998,2.2030000000000003,25.6,57.1,60,30,80
1546,466,466,2021041100,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.880952380952376,"[21.3, 21.5, 21.3, 21.6, 21.8, 26.3, 26.1, 26.7, 23.5, 23.0, 24.3, 23.9, 22.3, 21.8, 22.9, 21.8, 21.7, 21.5, 22.4, 22.0, 22.8]",24.871,3.2089999999999996,23.4,59.6,60,30,80
84,84,84,2021040909,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,38.0,1,22.76315789473684,"[23.1, 24.8, 25.8, 23.5, 24.3, 24.0, 23.0, 22.1, 22.1, 22.1, 22.3, 22.1, 21.4, 21.4, 22.9, 21.8, 21.8, 21.8, 22.2]",20.393,4.3580000000000005,22.5,63.2,60,30,80
819,171,171,2021041013,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,40.0,1,25.616666666666664,"[26.1, 24.6, 25.8, 26.4, 26.8, 25.1, 24.0, 25.6, 25.0, 25.7, 26.4, 25.9]",4.141,1.548,26.9,41.7,60,30,80
2218,436,436,2021041021,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,24.98421052631579,"[26.4, 25.1, 25.2, 25.0, 24.9, 24.6, 25.5, 24.5, 25.3, 25.6, 24.8, 24.8, 24.7, 24.6, 25.5, 24.5, 24.5, 24.5, 24.7]",1.7230000000000003,0.325,24.2,55.9,0,0,0
1000,352,352,2021041114,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.865333333333343,"[24.09, 23.6, 23.5, 24.0, 24.3, 24.0, 23.9, 24.09, 26.3, 26.8, 26.6, 26.8, 25.1, 25.3, 24.6]",14.922,2.07,28.7,59.8,60,30,80
3145,661,661,2021040317,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.59062500000001,"[21.3, 21.1, 21.4, 21.5, 21.3, 21.4, 22.1, 21.3, 21.3, 21.0, 21.5, 21.6, 21.7, 21.6, 21.5, 21.8, 23.1, 22.4, 21.3, 23.6, 23.0, 21.5, 25.1, 25.9, 26.3, 27.7, 28.5, 28.5, 28.0, 28.6, 29.1, 28.9]",36.348000000000006,1.744,27.1,81.2,60,30,80
610,610,610,2021041119,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,26.042857142857148,"[28.0, 28.0, 25.8, 27.8, 26.1, 26.8, 28.3, 28.2, 26.5, 26.4, 27.5, 25.3, 24.8, 25.0, 24.7, 24.6, 24.7, 24.6, 24.6, 24.6, 24.6]",1.046,0.354,25.3,76.1,0,0,0
2333,551,551,2021041108,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.87619047619048,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.1, 25.9, 25.4, 26.1, 25.6, 25.7, 25.8, 25.7, 25.7, 25.8, 25.7, 26.7, 26.4, 25.8]",0.8340000000000001,0.33299999999999996,24.0,61.1,0,0,0
4130,1646,1646,2021041222,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.27,"[24.6, 24.7, 25.4, 25.1, 25.4, 25.3, 25.5, 25.5, 25.6, 25.6]",0.3500000000000001,0.226,27.3,76.6,0,0,0
3509,1025,1025,2021040709,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.2,"[22.2, 22.7, 24.9, 23.6, 26.1, 25.2, 25.0, 23.6, 24.5]",17.223000000000006,0.32799999999999996,25.0,43.7,0,0,0
2349,567,567,2021041110,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.67142857142857,"[25.0, 24.8, 24.3, 23.8, 24.9, 24.1, 24.7, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.6, 24.3, 25.6, 24.6, 24.7, 24.4, 24.6, 24.8]",1.0510000000000002,0.21899999999999997,25.6,61.6,0,0,0
1574,494,494,2021041103,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.407142857142862,"[25.5, 20.2, 20.7, 24.2, 21.1, 19.8, 20.1, 20.3, 20.9, 21.2, 20.8, 20.3, 20.0, 24.6]",30.718000000000004,5.93,21.9,65.2,80,40,80
3836,1352,1352,2021041011,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,22.29354838709678,"[18.5, 24.8, 25.6, 25.6, 30.1, 25.8, 28.6, 28.9, 28.6, 27.9, 18.8, 19.1, 19.7, 19.6, 19.4, 19.8, 19.8, 20.4, 19.6, 21.1, 19.3, 20.0, 19.9, 23.0, 20.7, 22.4, 20.5, 20.2, 19.6, 21.7, 22.1]",67.509,1.202,25.2,36.9,80,40,80
1978,196,196,2021040920,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.194736842105264,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.0, 25.9, 24.8, 25.5, 26.1, 25.1, 25.1, 24.8, 24.7, 25.8, 24.8, 24.7, 24.6, 24.9]",1.723,0.309,22.3,44.9,0,0,0
4051,1567,1567,2021041209,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.216129032258067,"[18.2, 24.5, 24.4, 18.8, 29.4, 26.0, 28.6, 29.1, 28.9, 29.1, 18.6, 19.1, 19.6, 19.5, 19.0, 19.7, 19.8, 21.1, 19.4, 21.6, 19.1, 20.0, 20.4, 23.1, 21.9, 21.8, 20.6, 21.1, 20.0, 23.5, 22.8]",67.63999999999999,1.3419999999999999,25.4,77.9,80,40,80
2110,328,328,2021041010,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.4,"[22.6, 24.3, 24.8, 24.8, 22.4, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.201,24.5,35.4,0,0,0
1107,27,27,2021040903,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.41818181818182,"[20.1, 20.0, 20.0, 23.9, 25.5, 25.9, 20.7, 20.5, 21.0, 25.9, 30.2, 20.0, 19.6, 19.6, 19.4, 19.3, 19.3, 20.6, 20.8, 19.8, 19.3, 19.8]",40.63800000000001,7.194,20.7,70.8,100,50,80
743,95,95,2021040921,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,25.722941176470588,"[29.7, 27.5, 27.6, 30.1, 23.6, 24.09, 23.5, 23.8, 25.1, 27.2, 26.6, 26.3, 24.5, 24.1, 24.8, 25.1, 23.7]",14.121000000000002,0.0,22.2,40.4,0,0,0
1551,471,471,2021041100,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,22.78181818181817,"[20.5, 21.5, 22.0, 22.6, 22.3, 22.9, 23.3, 24.1, 24.5, 25.0, 25.1, 26.5, 26.3, 25.2, 20.5, 21.3, 20.2, 20.5, 20.7, 21.6, 21.7, 22.9]",27.633000000000006,2.5810000000000004,23.4,59.6,60,30,80
2527,43,43,2021032910,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.894736842105264,"[22.3, 19.5, 23.0, 20.3, 22.2, 20.1, 21.6, 20.1, 19.1, 19.7, 19.6, 19.5, 19.6, 20.5, 21.6, 21.8, 22.1, 21.8, 22.6]",39.28600000000001,1.389,25.4,74.5,60,30,80
1445,365,365,2021041014,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.02500000000001,"[25.5, 22.8, 22.6, 22.5, 23.2, 22.4, 22.4, 22.4, 22.5, 22.9, 23.1, 23.1, 23.0, 22.6, 22.8, 22.8, 23.3, 23.0, 24.0, 23.6]",39.014,2.214,27.5,43.1,60,30,80
1825,43,43,2021040904,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.772222222222233,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.486,0.355,21.3,70.6,0,0,0
716,68,68,2021040918,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.368125,"[24.3, 24.1, 24.0, 24.1, 24.1, 25.5, 26.3, 24.2, 25.0, 24.8, 25.0, 23.3, 23.8, 23.5, 23.8, 24.09]",15.811000000000002,0.0,23.1,44.4,0,0,0
2005,223,223,2021040923,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.6,"[25.0, 24.8, 24.1, 23.8, 24.9, 23.9, 24.5, 24.6, 24.6, 24.7, 25.1, 24.8, 24.5, 24.5, 24.4, 25.5, 24.5, 24.6, 24.3, 24.7, 24.8]",1.104,0.22,22.0,46.2,0,0,0
2311,529,529,2021041106,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.966666666666665,"[25.7, 25.7, 25.8, 25.8, 26.7, 26.0, 26.0, 26.1, 26.0, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 26.8, 26.5, 25.8]",0.753,0.33299999999999996,22.6,64.5,0,0,0
1463,383,383,2021041015,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,22.90000000000001,"[21.1, 21.7, 21.6, 26.0, 27.0, 27.0, 21.7, 22.1, 22.4, 22.5, 31.0, 22.1, 22.0, 21.7, 21.5, 21.3, 21.3, 22.5, 22.6, 21.6, 21.5, 21.6]",41.13,9.161,28.1,45.8,100,50,80
2321,539,539,2021041107,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.67894736842105,"[25.9, 26.3, 26.0, 26.1, 25.9, 25.6, 25.7, 25.6, 25.6, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.0]",0.7820000000000001,0.938,23.2,63.3,0,0,0
177,177,177,2021040919,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.7,1,58.0,1,23.857142857142854,"[23.8, 25.4, 23.6, 23.7, 23.9, 24.6, 23.1, 24.1, 23.3, 23.0, 24.1, 23.5, 23.3, 25.6, 26.3, 23.8, 23.0, 23.8, 23.5, 22.8, 22.8]",34.106,5.1560000000000015,23.1,43.7,80,40,80
2119,337,337,2021041011,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.566666666666666,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.3, 24.6, 24.6, 24.7, 24.7, 25.0, 24.7, 24.6, 24.5, 24.3, 25.4, 24.5, 24.6, 24.2, 24.8, 24.7]",1.074,0.226,25.2,36.9,0,0,0
1838,56,56,2021040906,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.609523809523807,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.5, 24.8, 24.8, 24.7, 24.8, 24.9, 24.6, 24.4, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.7]",0.9670000000000001,0.221,21.3,68.4,0,0,0
3371,887,887,2021040516,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.72,"[25.0, 25.1, 25.8, 25.5, 25.8, 25.8, 25.8, 26.0, 26.1, 26.3]",0.324,0.217,25.1,59.7,0,0,0
3162,678,678,2021040320,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.555555555555557,"[23.2, 23.1, 23.9, 23.9, 25.7, 26.0, 25.4, 24.7, 25.1]",17.211,0.335,26.0,83.6,0,0,0
3852,1368,1368,2021041014,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,22.41052631578948,"[24.3, 21.3, 23.5, 22.1, 22.9, 21.9, 21.8, 21.6, 20.6, 20.8, 21.4, 21.2, 21.3, 22.1, 23.6, 23.8, 23.5, 23.8, 24.3]",37.51000000000001,1.455,27.5,43.1,60,30,80
3965,1481,1481,2021041110,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.0,0,0.0,1,25.18,"[24.5, 24.6, 25.3, 25.0, 25.3, 25.1, 25.4, 25.5, 25.5, 25.6]",0.27,0.22,25.6,61.6,0,0,0
1688,608,608,2021041114,HXXID4,艾特网能空调1715,24.0,50.0,1,95.0,26.6,1,88.0,1,23.163636363636364,"[21.6, 21.8, 21.6, 26.0, 26.3, 26.5, 21.9, 22.3, 22.3, 26.3, 31.0, 22.5, 22.3, 21.9, 21.7, 21.5, 21.5, 22.7, 22.5, 21.8, 22.1, 21.5]",42.19799999999999,9.316,28.7,59.8,100,50,80
3738,1254,1254,2021040913,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.61111111111111,"[22.8, 23.3, 24.6, 24.1, 26.4, 25.6, 25.6, 24.1, 25.0]",17.303,0.317,25.5,55.3,0,0,0
353,353,353,2021041015,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.655555555555555,"[29.2, 29.1, 28.7, 28.0, 23.7, 23.9, 24.3, 23.3, 22.7, 24.1, 23.6, 23.5, 23.7, 24.0, 23.1, 23.5, 22.9, 22.5]",27.31,2.458,28.1,45.8,60,30,80
1087,7,7,2021040900,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.41666666666667,"[20.4, 22.2, 21.9, 22.0, 22.3, 22.5, 22.6, 22.5, 26.5, 22.5, 21.3, 22.3]",32.985,2.397,20.9,71.3,60,30,80
1151,71,71,2021040907,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.25,"[25.7, 19.8, 20.4, 24.1, 21.1, 19.7, 20.1, 20.1, 20.8, 20.8, 20.6, 20.0, 19.8, 24.5]",31.141,6.354,21.1,69.0,80,40,80
2554,70,70,2021032914,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.50625,"[19.8, 19.5, 20.3, 20.3, 20.7, 20.9, 20.5, 20.1, 19.7, 19.3, 19.9, 19.9, 20.1, 19.9, 19.7, 20.2, 21.6, 21.3, 20.5, 22.7, 22.1, 19.6, 24.6, 25.3, 25.9, 27.2, 27.8, 28.3, 27.2, 28.0, 28.3, 29.0]",36.21100000000001,1.109,28.4,67.8,60,30,80
3582,1098,1098,2021040722,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,59.0,1,26.02727272727273,"[25.8, 25.8, 25.5, 25.8, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.2]",0.3240000000000001,0.0,24.3,46.1,0,0,0
3456,972,972,2021040618,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,26.13636363636364,"[25.8, 25.9, 25.6, 25.9, 26.8, 26.1, 26.1, 26.2, 26.5, 26.2, 26.4]",0.3240000000000001,0.0,25.3,61.1,0,0,0
2356,574,574,2021041111,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,27.0,1,25.636842105263167,"[25.8, 26.1, 25.9, 25.9, 25.8, 25.5, 25.6, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.7, 25.2, 25.4, 26.0, 25.0]",0.8360000000000002,0.938,26.1,62.6,0,0,0
418,418,418,2021041022,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.24444444444445,"[27.4, 28.1, 27.5, 26.4, 25.5, 24.5, 25.2, 26.2, 27.8, 26.6, 24.3, 23.3, 23.5, 23.6, 22.8, 23.1, 24.2, 24.4]",16.419999999999998,4.94,24.0,57.3,80,40,80
2988,504,504,2021040123,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,20.9,"[22.6, 20.2, 22.0, 20.6, 21.3, 20.3, 20.1, 20.1, 19.0, 19.3, 20.0, 19.8, 19.8, 20.8, 21.9, 22.3, 22.0, 22.0, 23.0]",38.1,1.641,26.9,88.3,60,30,80
1849,67,67,2021040907,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.555,"[26.0, 27.1, 27.6, 30.0, 25.6, 25.6, 25.8, 27.7, 27.2, 24.1, 27.5, 30.6, 30.6, 31.3, 32.5, 32.2, 31.2, 29.4, 30.8, 28.3]",28.33499999999999,1.848,21.1,69.0,60,30,80
3281,797,797,2021040422,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.463636363636365,"[25.0, 25.1, 25.2, 25.2, 26.1, 25.5, 25.5, 25.6, 25.8, 25.6, 25.5]",0.378,0.0,23.1,74.7,0,0,0
3574,1090,1090,2021040720,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,52.0,1,26.02727272727273,"[25.8, 25.8, 25.2, 25.8, 26.7, 26.0, 26.1, 26.2, 26.3, 26.1, 26.3]",0.3240000000000001,0.0,24.4,59.5,0,0,0
537,537,537,2021041111,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,24.413043478260875,"[22.1, 26.1, 25.2, 25.8, 27.1, 27.2, 28.0, 28.8, 27.1, 23.9, 24.3, 22.6, 22.8, 23.3, 22.4, 22.1, 23.1, 22.3, 23.2, 23.8, 22.4, 22.3, 25.6]",24.756,5.829,26.1,62.6,80,40,80
1360,280,280,2021041005,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.345454545454547,"[19.8, 19.8, 20.0, 24.3, 25.6, 25.9, 20.6, 20.3, 20.8, 25.9, 30.1, 19.9, 19.8, 19.5, 19.3, 19.1, 19.2, 20.5, 20.5, 19.6, 19.5, 19.6]",41.06500000000001,7.2010000000000005,21.5,49.4,100,50,80
3625,1141,1141,2021040808,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.06,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.1, 25.3, 25.4, 25.4, 25.5]",0.297,0.221,23.4,47.3,0,0,0
3935,1451,1451,2021041105,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,21.52105263157895,"[23.6, 20.5, 23.3, 20.5, 22.0, 19.8, 20.6, 19.5, 20.3, 20.5, 20.8, 20.5, 20.5, 21.7, 22.6, 23.0, 23.1, 22.8, 23.3]",39.38800000000001,1.5330000000000001,22.2,63.6,60,30,80
1770,690,690,2021041122,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,52.0,1,21.26428571428571,"[25.0, 20.0, 20.4, 24.1, 21.0, 19.7, 20.0, 20.3, 21.2, 21.0, 20.7, 19.9, 19.6, 24.8]",32.545,6.7079999999999975,24.4,78.7,80,40,80
2382,600,600,2021041113,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,43.0,1,28.48500000000001,"[26.1, 27.1, 27.3, 29.9, 25.5, 25.4, 25.8, 26.7, 27.0, 24.2, 27.6, 30.8, 30.5, 31.2, 33.3, 32.1, 31.1, 29.2, 30.5, 28.4]",29.042999999999985,1.93,28.0,60.2,60,30,80
2812,328,328,2021033115,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,22.803125,"[20.5, 20.1, 20.5, 20.5, 20.3, 20.5, 21.0, 20.2, 20.3, 19.7, 20.2, 20.8, 20.8, 20.7, 20.6, 20.8, 22.2, 21.6, 20.5, 23.3, 22.3, 20.3, 24.8, 25.6, 25.8, 27.3, 28.0, 28.0, 27.5, 28.0, 28.6, 28.4]",36.265000000000015,1.123,27.9,77.2,60,30,80
3328,844,844,2021040509,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,21.940625,"[18.9, 18.9, 19.6, 19.5, 19.7, 19.9, 20.4, 19.5, 19.0, 18.0, 18.5, 19.7, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 22.7, 22.4, 19.8, 23.8, 24.6, 25.0, 26.6, 27.1, 27.0, 27.0, 27.8, 27.9, 27.1]",36.21100000000001,1.168,23.3,68.3,60,30,80
3196,712,712,2021040408,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,45.0,1,25.03636363636364,"[24.7, 24.7, 24.6, 24.5, 25.6, 24.9, 25.0, 25.3, 25.5, 25.3, 25.3]",0.378,0.0,24.5,79.7,0,0,0
635,635,635,2021041122,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.07368421052632,"[22.7, 25.6, 27.3, 26.3, 24.8, 25.1, 25.1, 25.6, 25.7, 22.7, 24.8, 24.6, 24.8, 25.0, 26.0, 26.0, 26.0, 25.5, 22.8]",10.992000000000004,1.449,24.4,78.7,60,30,80
1325,245,245,2021041001,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.771428571428572,"[22.6, 23.0, 28.6, 22.8, 23.1, 23.1, 23.4, 22.8, 22.1, 21.1, 21.7, 21.3, 21.6, 22.1, 22.2, 22.0, 22.0, 26.7, 22.2, 21.5, 22.3]",32.905,2.499,21.7,44.7,60,30,80
3779,1295,1295,2021040919,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.389473684210525,"[23.6, 21.4, 22.5, 22.5, 22.8, 22.2, 22.1, 21.4, 20.5, 21.2, 21.3, 21.2, 21.4, 22.3, 23.3, 23.9, 23.6, 23.5, 24.7]",37.94200000000001,1.6880000000000002,23.1,43.7,60,30,80
1367,287,287,2021041006,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,22.84090909090909,"[20.8, 21.5, 22.3, 22.5, 22.6, 22.8, 23.0, 24.3, 24.5, 24.7, 25.4, 26.3, 26.2, 25.0, 21.1, 21.2, 20.7, 21.1, 21.0, 21.3, 21.5, 22.7]",27.502,2.407,21.6,47.3,60,30,80
2549,65,65,2021032913,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.97000000000001,"[25.5, 25.3, 26.0, 25.6, 25.9, 26.1, 26.1, 26.3, 26.4, 26.5]",0.29600000000000004,0.218,27.7,70.0,0,0,0
3327,843,843,2021040509,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.251612903225823,"[18.1, 24.6, 25.5, 25.6, 29.1, 25.5, 28.5, 28.9, 28.8, 28.8, 18.3, 19.0, 19.5, 20.1, 19.0, 19.6, 19.6, 20.6, 19.3, 21.0, 19.1, 19.6, 20.1, 24.5, 20.1, 21.7, 20.1, 20.6, 19.6, 22.0, 23.0]",66.62599999999999,1.199,23.3,68.3,80,40,80
96,96,96,2021040910,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,42.0,1,22.768421052631588,"[23.1, 24.8, 25.8, 23.6, 24.3, 24.0, 23.3, 22.1, 22.1, 22.1, 22.6, 22.1, 21.6, 21.5, 22.8, 21.7, 21.6, 21.6, 21.9]",20.877,4.3580000000000005,23.7,61.6,60,30,80
3405,921,921,2021040522,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,20.357894736842105,"[21.3, 19.2, 21.8, 19.8, 21.5, 19.6, 20.0, 19.7, 18.6, 19.3, 19.3, 19.1, 19.3, 20.2, 21.0, 21.5, 21.8, 21.3, 22.5]",36.654,1.994,23.4,56.2,60,30,80
97,97,97,2021040910,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,34.0,1,25.122222222222234,"[29.0, 28.9, 29.1, 27.8, 23.4, 23.6, 23.6, 24.7, 24.2, 25.3, 25.0, 24.8, 25.1, 25.3, 24.0, 23.8, 22.8, 21.8]",26.233,2.326,23.7,61.6,60,30,80
3414,930,930,2021040611,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.43333333333333,"[23.0, 23.5, 24.1, 24.5, 26.1, 26.0, 25.6, 23.1, 24.0]",17.197,0.32799999999999996,25.7,46.0,0,0,0
1595,515,515,2021041105,HXXID4,艾特网能空调1713,25.0,50.0,1,54.0,26.4,1,37.0,1,23.480952380952377,"[23.3, 23.6, 30.0, 23.1, 23.2, 23.1, 23.3, 22.7, 21.9, 21.0, 23.3, 22.8, 23.1, 23.4, 23.2, 23.5, 23.3, 28.5, 23.0, 21.5, 22.3]",33.146,2.109,22.2,63.6,60,30,80
3198,714,714,2021040409,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.73125,"[19.0, 18.5, 19.3, 19.2, 19.4, 19.5, 20.0, 19.0, 19.0, 18.1, 18.5, 19.9, 20.2, 19.7, 19.7, 19.6, 21.5, 21.3, 19.7, 22.0, 22.3, 19.2, 23.6, 24.4, 24.9, 26.3, 26.8, 26.8, 26.5, 27.0, 27.5, 27.0]",36.081,1.126,24.9,77.2,60,30,80
866,218,218,2021041019,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.393125,"[24.0, 23.8, 23.9, 24.0, 24.3, 24.9, 25.8, 24.8, 25.2, 24.8, 24.9, 23.8, 24.3, 23.7, 24.0, 24.09]",16.482999999999997,0.0,24.3,55.1,0,0,0
126,126,126,2021040914,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.123809523809523,"[28.5, 28.4, 26.3, 28.0, 26.3, 26.8, 28.5, 28.5, 26.6, 26.8, 27.3, 25.5, 24.7, 24.8, 24.5, 24.5, 24.7, 24.5, 24.5, 24.5, 24.4]",0.861,0.341,25.5,54.7,0,0,0
304,304,304,2021041009,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.126315789473683,"[22.1, 25.5, 27.3, 25.8, 24.5, 25.0, 25.1, 25.7, 25.6, 23.3, 25.1, 25.4, 25.1, 25.7, 26.0, 25.6, 25.9, 25.5, 23.2]",10.938000000000002,1.3869999999999998,24.0,40.8,60,30,80
3326,842,842,2021040509,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.98947368421053,"[22.4, 19.8, 23.1, 20.5, 22.8, 20.3, 21.5, 20.3, 19.3, 19.6, 19.8, 19.5, 19.8, 20.5, 21.3, 21.8, 22.1, 21.8, 22.6]",39.494,1.364,23.3,68.3,60,30,80
980,332,332,2021041111,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.818125,"[23.6, 23.4, 23.6, 23.5, 23.9, 24.7, 25.5, 23.6, 24.5, 24.1, 24.4, 22.7, 23.1, 23.1, 23.3, 24.09]",15.72,0.0,26.1,62.6,0,0,0
1231,151,151,2021040916,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.95000000000001,"[25.3, 24.6, 23.9, 23.6, 23.8, 22.9, 23.4, 24.0, 22.7, 25.0, 25.7, 25.7, 25.6, 25.6, 25.5, 26.6, 26.6, 27.9, 27.3, 23.3]",25.89500000000001,2.028,25.0,50.1,60,30,80
3781,1297,1297,2021040920,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.711111111111112,"[23.3, 23.4, 24.1, 24.1, 26.0, 26.0, 25.5, 24.7, 25.3]",17.172,0.317,22.3,44.9,0,0,0
2112,330,330,2021041010,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.60476190476191,"[25.0, 24.8, 24.1, 23.7, 24.8, 24.3, 24.6, 24.6, 24.6, 24.7, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.4, 24.7, 24.7]",1.1010000000000002,0.226,24.5,35.4,0,0,0
2304,522,522,2021041106,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.647619047619052,"[25.0, 24.8, 24.1, 23.8, 24.8, 24.3, 24.7, 24.8, 24.8, 24.9, 25.0, 24.8, 24.6, 24.5, 24.4, 25.5, 24.5, 24.6, 24.3, 24.7, 24.7]",0.997,0.21899999999999997,22.6,64.5,0,0,0
2867,383,383,2021040102,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,23.87777777777778,"[21.8, 22.6, 24.5, 23.5, 25.8, 24.8, 24.5, 23.3, 24.1]",17.144000000000002,0.32899999999999996,25.1,88.7,0,0,0
2786,302,302,2021033111,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,21.94516129032258,"[18.0, 24.5, 25.3, 25.6, 29.7, 25.3, 28.3, 28.7, 28.8, 28.9, 17.9, 18.5, 19.1, 19.6, 18.8, 19.3, 19.5, 20.1, 19.3, 21.0, 19.1, 18.9, 20.1, 22.6, 22.0, 20.3, 19.6, 19.9, 18.8, 21.0, 21.8]",67.12600000000002,1.315,27.7,77.0,80,40,80
2758,274,274,2021033106,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,50.0,1,22.087096774193558,"[17.8, 24.4, 25.3, 25.6, 29.4, 25.2, 28.5, 28.8, 28.5, 28.8, 18.1, 18.6, 19.1, 19.6, 18.6, 19.3, 19.6, 20.8, 19.3, 21.3, 19.0, 19.2, 19.3, 22.7, 20.6, 21.4, 20.0, 20.7, 19.4, 22.6, 23.2]",68.437,1.315,24.7,83.8,80,40,80
809,161,161,2021041012,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.9,0,0.0,1,25.364117647058826,"[28.3, 26.8, 27.1, 34.1, 23.8, 24.09, 23.3, 24.1, 24.8, 24.8, 26.1, 25.7, 23.4, 23.3, 24.3, 24.4, 22.8]",14.130999999999998,0.0,26.1,38.0,0,0,0
3674,1190,1190,2021040816,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.8,1,56.0,1,23.993548387096766,"[21.8, 26.3, 26.9, 27.1, 30.8, 25.5, 28.5, 26.1, 27.3, 30.3, 21.0, 21.7, 22.4, 22.8, 22.8, 21.9, 21.8, 23.1, 23.1, 23.2, 22.3, 22.0, 22.3, 24.3, 23.8, 22.6, 23.3, 21.7, 22.1, 22.6, 22.4]",66.566,1.354,24.3,65.4,80,40,80
4167,1683,1683,2021041310,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.3375,"[21.1, 21.0, 21.3, 21.5, 21.6, 21.3, 22.5, 21.6, 20.5, 20.4, 21.3, 21.1, 21.3, 20.1, 21.3, 22.2, 23.5, 23.1, 20.9, 22.6, 22.3, 22.0, 24.5, 25.4, 26.0, 27.6, 28.4, 28.1, 27.3, 28.0, 28.6, 28.4]",36.668000000000006,1.083,28.3,75.6,60,30,80
1369,289,289,2021041006,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,24.07619047619048,"[24.2, 24.1, 30.0, 22.9, 22.5, 22.5, 22.7, 22.2, 21.4, 20.8, 25.2, 25.0, 25.0, 25.1, 25.1, 25.2, 24.5, 29.1, 23.8, 22.1, 22.2]",32.550000000000004,1.97,21.6,47.3,60,30,80
3324,840,840,2021040509,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.018181818181816,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.27,0.0,23.3,68.3,0,0,0
2375,593,593,2021041113,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.913636363636364,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.7, 25.5, 24.8, 24.5, 24.9, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.5, 25.8, 26.5, 30.2, 30.5]",6.5280000000000005,0.34,28.0,60.2,0,0,0
3623,1139,1139,2021040807,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.755555555555553,"[21.7, 22.5, 24.3, 23.3, 25.7, 24.7, 24.5, 23.1, 24.0]",17.171,0.326,23.5,47.5,0,0,0
1203,123,123,2021040913,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,37.0,1,24.1,"[24.0, 23.8, 30.0, 24.1, 24.4, 24.0, 24.3, 23.5, 22.2, 21.1, 23.8, 24.0, 23.9, 23.9, 23.6, 24.8, 24.0, 28.8, 23.3, 21.8, 22.8]",33.67999999999999,2.972,25.5,55.3,60,30,80
1426,346,346,2021041012,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,25.50500000000001,"[26.2, 25.1, 24.6, 24.3, 24.5, 23.5, 23.6, 23.9, 22.8, 25.5, 26.5, 26.5, 26.5, 26.5, 26.3, 27.2, 27.0, 28.1, 27.7, 23.8]",27.180999999999997,1.8519999999999999,26.1,38.0,60,30,80
1845,63,63,2021040907,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.34545454545455,"[22.1, 24.3, 24.8, 24.9, 22.4, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.045,0.19699999999999998,21.1,69.0,0,0,0
1972,190,190,2021040920,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.84090909090909,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.7, 25.5, 24.7, 24.5, 25.0, 25.2, 26.0, 25.2, 25.6, 25.1, 25.3, 25.5, 25.6, 26.5, 30.1, 30.3]",4.625,0.332,22.3,44.9,0,0,0
1207,127,127,2021040913,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.84,"[23.3, 23.1, 23.7, 23.2, 23.1, 23.1, 23.2, 23.0, 23.1, 23.2, 23.1, 23.3, 21.6, 24.3, 21.8, 21.6, 21.9, 22.4, 22.3, 22.5]",28.291,2.7119999999999997,25.5,55.3,60,30,80
1569,489,489,2021041102,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,25.83,"[25.9, 25.5, 24.9, 25.2, 26.0, 25.6, 25.9, 27.1, 24.6, 24.6, 25.4, 25.8, 25.9, 25.7, 25.6, 26.3, 26.5, 27.1, 27.5, 25.5]",26.021,1.936,22.1,63.4,60,30,80
3141,657,657,2021040316,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.76,"[25.1, 25.2, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.3]",0.27,0.22699999999999998,28.3,77.6,0,0,0
2209,427,427,2021041020,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.66521739130435,"[25.9, 25.8, 26.4, 25.8, 26.3, 25.6, 25.5, 25.5, 26.1, 25.3, 25.3, 25.7, 26.5, 26.5, 25.5, 25.5, 26.1, 25.3, 25.1, 25.1, 25.1, 25.1, 25.3]",0.7560000000000001,0.35700000000000004,24.5,55.1,0,0,0
132,132,132,2021040914,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.036842105263162,"[22.8, 25.8, 27.5, 25.6, 24.4, 25.0, 25.3, 25.8, 25.6, 23.6, 25.3, 25.2, 24.6, 25.2, 25.0, 24.8, 25.3, 25.4, 23.5]",10.938000000000002,1.4380000000000002,25.5,54.7,60,30,80
78,78,78,2021040908,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.923809523809535,"[25.6, 25.9, 24.8, 28.5, 27.9, 26.8, 22.3, 23.3, 25.5, 25.5, 24.6, 23.6, 22.8, 23.4, 23.5, 23.6, 23.4, 25.1, 25.5, 26.5, 25.3]",26.349,0.355,21.9,67.8,60,30,80
2712,228,228,2021033017,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,61.0,1,24.135483870967736,"[22.0, 26.2, 26.8, 27.2, 31.6, 26.5, 29.4, 26.5, 28.9, 30.5, 20.7, 21.3, 22.0, 23.0, 21.9, 23.2, 22.9, 22.9, 23.1, 23.8, 23.0, 20.9, 21.3, 24.5, 23.8, 24.3, 21.9, 21.5, 21.0, 22.7, 22.9]",67.02200000000002,1.288,29.3,77.5,80,40,80
545,545,545,2021041112,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.2,0,0.0,1,25.28571428571429,"[26.9, 27.1, 26.1, 29.4, 28.2, 27.0, 22.8, 24.1, 25.1, 25.1, 25.6, 24.5, 23.6, 24.0, 24.1, 24.1, 24.7, 25.6, 24.5, 24.6, 23.9]",26.216999999999995,0.35100000000000003,27.0,60.1,60,30,80
3559,1075,1075,2021040718,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,23.693548387096786,"[20.8, 25.8, 26.5, 26.7, 31.0, 26.3, 29.3, 26.9, 28.6, 30.1, 20.0, 21.4, 22.1, 22.3, 22.0, 22.0, 22.3, 22.6, 22.5, 23.6, 22.0, 21.2, 21.1, 24.0, 22.5, 22.6, 21.6, 21.2, 20.7, 22.3, 22.5]",66.408,1.347,25.1,53.4,80,40,80
1860,78,78,2021040908,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.800000000000004,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.486,0.355,21.9,67.8,0,0,0
2231,449,449,2021041022,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.633333333333336,"[25.4, 25.3, 25.3, 25.5, 26.2, 25.6, 25.6, 25.9, 25.7, 25.1, 25.8, 25.4, 25.6, 25.5, 25.5, 25.6, 25.6, 25.5, 26.5, 26.1, 25.6]",0.8370000000000001,0.344,24.0,57.3,0,0,0
4231,1747,1747,2021041321,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.973684210526308,"[22.3, 20.4, 22.3, 20.2, 21.9, 20.1, 20.8, 20.1, 19.0, 19.4, 19.6, 19.5, 19.8, 20.7, 22.0, 22.4, 22.4, 22.3, 23.3]",37.296000000000014,2.283,25.3,72.8,60,30,80
983,335,335,2021041111,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.794117647058826,"[28.8, 27.0, 27.7, 34.5, 23.6, 24.1, 23.6, 24.0, 25.5, 25.3, 26.4, 26.0, 24.2, 24.0, 25.2, 25.0, 23.6]",14.362,0.0,26.1,62.6,0,0,0
3981,1497,1497,2021041113,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,22.854838709677423,"[19.9, 25.1, 25.0, 20.6, 30.2, 26.1, 29.3, 28.6, 29.1, 29.8, 19.7, 20.3, 20.8, 21.1, 20.8, 21.0, 21.0, 21.4, 21.0, 22.2, 20.7, 20.3, 20.6, 22.6, 22.5, 22.6, 21.0, 20.8, 20.2, 22.0, 22.2]",69.432,1.172,28.0,60.2,80,40,80
579,579,579,2021041116,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.17142857142857,"[24.1, 24.4, 23.1, 27.4, 27.1, 25.9, 22.8, 23.6, 24.1, 24.1, 25.1, 24.3, 23.3, 23.0, 23.0, 23.4, 23.9, 24.1, 23.5, 24.1, 23.3]",26.405,0.35700000000000004,28.1,63.6,60,30,80
479,479,479,2021041105,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.78421052631579,"[22.8, 24.6, 25.6, 23.5, 24.3, 23.9, 22.9, 22.2, 22.2, 22.2, 22.5, 22.2, 21.6, 21.5, 23.0, 21.8, 22.0, 22.0, 22.1]",21.147,4.511,22.2,63.6,60,30,80
786,138,138,2021041009,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.30769230769231,"[26.3, 25.2, 26.3, 25.4, 25.0, 25.5, 24.6, 26.0, 26.0, 26.7, 29.5, 30.0, 25.5]",4.335,2.2030000000000003,24.0,40.8,60,30,80
27,27,27,2021040903,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.4608695652174,"[22.0, 26.3, 25.5, 26.0, 27.3, 27.3, 27.9, 28.0, 27.4, 26.0, 23.5, 22.6, 22.8, 23.3, 22.1, 22.1, 23.1, 22.3, 23.1, 23.7, 22.4, 22.3, 25.6]",26.122999999999994,5.433,20.7,70.8,80,40,80
562,562,562,2021041114,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.827272727272724,"[25.0, 23.6, 24.7, 23.3, 25.0, 25.0, 23.6, 23.3, 26.5, 28.2, 24.9]",11.820000000000002,1.665,28.7,59.8,60,30,80
38,38,38,2021040904,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.4,1,43.0,1,22.594736842105263,"[22.6, 24.7, 25.7, 23.5, 24.3, 24.0, 22.4, 22.0, 22.0, 22.0, 22.5, 21.8, 21.4, 21.3, 22.6, 21.5, 21.5, 21.5, 22.0]",20.662,4.3580000000000005,21.3,70.6,60,30,80
311,311,311,2021041010,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.73684210526316,"[22.8, 24.4, 25.6, 23.5, 24.3, 23.9, 23.0, 22.2, 22.2, 22.2, 22.3, 22.1, 21.0, 21.5, 23.0, 21.9, 21.9, 21.9, 22.3]",20.796999999999997,4.878,24.5,35.4,60,30,80
3496,1012,1012,2021040707,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.1,"[22.0, 22.6, 24.9, 23.6, 26.1, 25.0, 25.0, 23.4, 24.3]",17.211,0.32799999999999996,23.9,49.6,0,0,0
188,188,188,2021040920,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.83888888888889,"[28.1, 28.6, 27.5, 27.0, 26.1, 25.0, 25.8, 27.2, 27.7, 27.1, 24.9, 24.0, 24.0, 24.5, 23.8, 24.1, 24.7, 25.0]",16.9,4.445,22.3,44.9,80,40,80
112,112,112,2021040912,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.68947368421053,"[22.9, 24.8, 25.8, 23.6, 24.3, 24.0, 23.0, 22.0, 22.0, 22.0, 22.6, 22.1, 21.8, 21.6, 22.6, 21.5, 21.4, 21.4, 21.7]",21.011,4.3580000000000005,24.9,57.6,60,30,80
1479,399,399,2021041017,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,23.115,"[25.4, 22.8, 22.8, 22.7, 23.5, 22.6, 22.5, 22.3, 22.4, 23.0, 23.2, 23.1, 23.2, 22.8, 22.8, 22.9, 23.5, 23.1, 24.1, 23.6]",40.34600000000001,2.013,25.6,57.1,80,40,80
137,137,137,2021040915,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,58.0,1,24.55454545454546,"[25.2, 23.6, 24.5, 23.6, 24.3, 24.8, 23.3, 22.6, 26.4, 28.0, 23.8]",11.453,2.0380000000000003,25.0,53.4,60,30,80
3188,704,704,2021040407,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,32.0,1,22.534375,"[19.3, 19.5, 20.5, 20.6, 20.9, 21.0, 21.5, 19.2, 19.3, 17.1, 18.0, 19.7, 20.5, 20.1, 19.9, 21.0, 23.0, 22.3, 21.8, 24.1, 23.5, 19.9, 24.1, 24.6, 25.3, 27.1, 27.5, 27.5, 27.8, 28.7, 28.5, 27.3]",35.81,1.126,24.1,81.1,60,30,80
823,175,175,2021041013,HXXID5,艾特网能空调1708,25.0,50.0,1,61.0,26.2,1,37.0,1,24.54,"[26.1, 23.7, 23.7, 24.2, 27.4, 24.09, 23.6, 23.6, 23.8, 25.0, 24.5, 24.3, 25.0, 24.9, 24.09, 25.2, 24.0]",10.283,2.556,26.9,41.7,60,30,80
2656,172,172,2021033007,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.894736842105264,"[22.3, 19.5, 23.3, 20.3, 22.4, 20.0, 21.6, 20.0, 19.1, 19.5, 19.6, 19.5, 19.6, 20.5, 21.5, 21.8, 22.1, 21.8, 22.6]",38.96000000000001,1.8119999999999998,25.6,84.6,60,30,80
1345,265,265,2021041003,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,39.0,1,22.931818181818183,"[22.5, 21.5, 21.6, 21.5, 21.6, 22.0, 26.6, 26.3, 26.8, 23.8, 23.3, 24.0, 23.5, 21.9, 21.8, 23.0, 22.0, 21.8, 21.6, 22.5, 22.1, 22.8]",24.379000000000005,3.1919999999999997,21.3,49.5,60,30,80
2102,320,320,2021041009,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.52173913043478,"[25.8, 25.6, 26.3, 25.7, 26.4, 25.4, 25.5, 25.4, 25.8, 25.0, 24.9, 25.6, 26.4, 26.3, 25.5, 25.5, 26.0, 25.0, 25.0, 24.9, 24.9, 25.0, 25.1]",0.7540000000000001,0.359,24.0,40.8,0,0,0
2577,93,93,2021032918,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.7,1,55.0,1,22.612500000000004,"[20.3, 19.9, 20.4, 20.3, 20.1, 20.2, 20.9, 20.0, 20.5, 19.3, 20.0, 20.8, 20.8, 20.6, 20.6, 20.6, 22.1, 21.5, 20.3, 22.5, 22.2, 19.9, 24.7, 25.3, 25.6, 27.0, 27.8, 27.7, 27.4, 27.6, 28.6, 28.1]",36.56200000000001,1.109,26.6,77.5,60,30,80
3336,852,852,2021040511,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.145454545454548,"[24.8, 24.8, 24.6, 24.7, 25.8, 25.1, 25.2, 25.4, 25.6, 25.3, 25.3]",0.27,0.0,25.0,65.3,0,0,0
690,42,42,2021040915,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.55176470588236,"[25.9, 23.6, 24.1, 24.6, 26.0, 24.09, 23.5, 23.3, 24.0, 25.2, 24.7, 24.6, 25.1, 25.1, 24.09, 25.4, 24.1]",9.358999999999998,2.525,25.0,53.4,60,30,80
2914,430,430,2021040110,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.8483870967742,"[18.4, 24.5, 25.3, 25.6, 29.5, 25.2, 28.2, 28.6, 28.6, 28.8, 17.8, 18.3, 18.9, 19.8, 18.6, 19.3, 19.6, 20.1, 19.7, 21.1, 19.5, 18.9, 19.7, 24.1, 19.5, 20.5, 19.3, 19.5, 18.3, 20.3, 21.8]",66.479,1.3319999999999999,27.1,84.0,80,40,80
1640,560,560,2021041109,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,23.08181818181819,"[21.2, 22.0, 22.5, 22.5, 22.3, 23.0, 23.8, 24.7, 25.1, 25.1, 25.8, 26.3, 26.3, 25.3, 21.1, 21.2, 20.8, 21.1, 21.3, 21.5, 21.8, 23.1]",28.375999999999998,2.653,25.1,59.5,60,30,80
1961,179,179,2021040918,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.92727272727273,"[24.0, 24.9, 25.2, 25.3, 23.7, 25.0, 25.1, 25.3, 25.3, 25.1, 25.3]",1.045,0.192,23.1,44.4,0,0,0
4361,1877,1877,2021041420,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,23.000000000000004,"[20.9, 20.0, 20.0, 19.7, 21.2, 19.6, 20.1, 19.8, 20.9, 19.1, 19.5, 21.8, 21.3, 21.6, 21.5, 21.4, 23.1, 20.8, 20.6, 22.3, 23.1, 20.6, 25.2, 26.0, 26.3, 27.8, 28.5, 28.5, 28.1, 28.6, 29.1, 29.0]",36.80200000000001,1.8869999999999998,23.0,66.5,60,30,80
1466,386,386,2021041016,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,44.0,1,22.78,"[25.6, 22.8, 22.5, 22.3, 23.0, 22.2, 22.2, 22.1, 22.1, 22.8, 22.9, 22.8, 22.8, 22.3, 22.4, 22.4, 22.9, 22.5, 23.7, 23.3]",39.364000000000004,1.892,26.8,51.9,60,30,80
3516,1032,1032,2021040711,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.277777777777786,"[22.3, 22.8, 24.8, 23.7, 26.1, 25.3, 25.2, 23.8, 24.5]",17.250999999999998,0.325,26.5,38.8,0,0,0
3360,876,876,2021040515,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.82727272727273,"[25.5, 25.5, 25.6, 25.6, 26.5, 25.8, 25.6, 25.9, 26.1, 26.0, 26.0]",0.27,0.0,26.4,57.8,0,0,0
870,222,222,2021041019,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.428235294117645,"[26.8, 24.1, 23.8, 24.3, 25.8, 24.09, 23.5, 23.6, 23.6, 24.8, 24.3, 24.2, 24.7, 24.8, 24.09, 25.0, 23.8]",9.943999999999997,2.9160000000000004,24.3,55.1,60,30,80
2985,501,501,2021040122,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,23.766666666666666,"[23.0, 22.4, 24.0, 23.1, 24.7, 24.6, 24.5, 23.5, 24.1]",17.197000000000006,0.317,27.2,88.1,0,0,0
1751,671,671,2021041120,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,70.0,1,23.38636363636364,"[27.0, 23.6, 22.5, 22.5, 22.8, 22.5, 22.9, 22.3, 22.3, 22.0, 21.7, 22.8, 23.9, 23.8, 23.3, 30.0, 22.9, 22.7, 23.1, 22.8, 23.3, 23.8]",29.281,2.58,24.7,78.5,60,30,80
30,30,30,2021040903,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,31.0,1,25.072222222222226,"[28.9, 28.8, 28.9, 27.4, 23.1, 23.2, 23.5, 24.8, 24.4, 25.4, 25.1, 24.8, 25.2, 25.3, 24.2, 24.0, 22.3, 22.0]",25.616,2.326,20.7,70.8,60,30,80
