,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
3945,1461,1461,2021041107,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.18,"[24.6, 24.6, 25.3, 25.1, 25.1, 25.3, 25.3, 25.5, 25.5, 25.5]",0.27,0.22,23.2,63.3,0,0,0
1406,326,326,2021041010,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.934500000000003,"[20.7, 21.9, 21.3, 20.3, 20.0, 20.1, 20.4, 20.3, 20.5, 24.09, 21.6, 21.0, 20.9, 20.6, 20.8, 21.3, 21.5, 21.0, 20.1, 20.3]",33.058,2.229,24.5,35.4,60,30,80
3689,1205,1205,2021040818,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.690000000000005,"[25.1, 25.1, 25.8, 25.5, 25.7, 25.7, 25.8, 26.0, 26.1, 26.1]",0.378,0.22,23.3,71.2,0,0,0
1291,211,211,2021040922,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,22.340000000000003,"[25.1, 21.4, 21.7, 21.8, 22.6, 21.5, 21.1, 20.6, 20.6, 22.2, 22.3, 22.6, 22.8, 22.4, 22.6, 22.6, 23.1, 22.8, 23.7, 23.3]",41.637,1.804,22.3,43.3,80,40,80
4110,1626,1626,2021041219,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,26.09090909090909,"[25.8, 25.9, 25.0, 25.9, 26.8, 26.1, 26.1, 26.3, 26.5, 26.3, 26.3]",0.27,0.0,27.8,73.7,0,0,0
1411,331,331,2021041010,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.00500000000001,"[25.2, 21.6, 21.3, 21.3, 22.0, 21.0, 20.9, 20.8, 20.8, 22.3, 22.1, 22.1, 22.1, 21.8, 22.1, 22.1, 22.4, 22.1, 23.2, 22.9]",40.399,1.7409999999999999,24.5,35.4,80,40,80
1816,34,34,2021040903,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.213043478260875,"[25.6, 25.4, 26.0, 25.3, 26.0, 25.2, 25.1, 25.0, 25.4, 24.8, 24.7, 25.3, 26.0, 25.9, 25.1, 25.0, 25.5, 24.6, 24.9, 24.8, 24.7, 24.7, 24.9]",0.7270000000000002,0.35,20.7,70.8,0,0,0
3219,735,735,2021040412,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.96,"[24.3, 24.5, 25.1, 24.8, 24.9, 25.0, 25.1, 25.2, 25.3, 25.4]",0.27,0.223,26.6,73.5,0,0,0
546,546,546,2021041112,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.717391304347824,"[22.3, 26.6, 25.6, 26.2, 27.3, 27.6, 28.3, 29.0, 27.2, 25.8, 24.1, 22.8, 23.0, 23.5, 22.4, 22.5, 23.5, 22.6, 23.3, 24.0, 22.6, 22.5, 25.8]",24.863000000000003,5.829,27.0,60.1,80,40,80
2653,169,169,2021033007,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.81875,"[18.6, 18.7, 19.6, 19.5, 19.5, 19.6, 20.3, 19.3, 18.8, 17.7, 18.1, 19.6, 20.0, 19.5, 19.6, 19.6, 21.5, 21.0, 19.9, 22.7, 22.3, 19.6, 23.7, 24.3, 25.0, 26.5, 27.0, 27.0, 26.9, 27.8, 27.9, 27.1]",35.70400000000001,1.208,25.6,84.6,60,30,80
1722,642,642,2021041118,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,24.57500000000001,"[24.3, 24.2, 23.4, 23.5, 23.9, 23.0, 23.5, 24.6, 23.2, 24.5, 24.6, 24.6, 24.3, 24.5, 24.5, 26.3, 26.5, 27.6, 27.0, 23.5]",26.392999999999994,2.156,25.6,74.4,60,30,80
2345,563,563,2021041110,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.460869565217394,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.3, 25.6, 25.0, 24.8, 25.4, 26.3, 26.2, 25.5, 25.3, 26.0, 25.0, 25.0, 25.1, 24.8, 25.0, 25.1]",0.6750000000000002,0.34700000000000003,25.6,61.6,0,0,0
1942,160,160,2021040917,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.005263157894746,"[26.3, 25.0, 24.9, 24.8, 24.8, 24.9, 25.7, 24.7, 25.3, 25.8, 24.9, 24.8, 24.6, 24.6, 25.5, 24.6, 24.5, 24.6, 24.8]",1.723,0.309,23.4,48.0,0,0,0
1837,55,55,2021040906,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.772222222222233,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.5, 24.5, 25.3, 24.5, 24.7]",0.486,0.355,21.3,68.4,0,0,0
351,351,351,2021041015,HXXID2,艾特网能空调1731,25.0,50.0,1,77.0,26.7,1,54.0,1,23.819047619047623,"[23.7, 26.0, 23.5, 23.6, 23.6, 24.6, 23.0, 23.6, 23.2, 22.8, 24.1, 23.3, 23.0, 25.7, 26.4, 23.7, 22.8, 23.8, 23.6, 23.1, 23.1]",35.32100000000001,4.35,28.1,45.8,80,40,80
4088,1604,1604,2021041215,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.66774193548386,"[21.0, 25.6, 25.6, 21.5, 30.7, 26.1, 29.1, 27.1, 28.6, 30.1, 21.6, 21.0, 21.8, 22.8, 21.7, 22.5, 22.5, 22.2, 22.5, 22.8, 22.4, 20.7, 22.3, 24.3, 23.5, 23.8, 21.3, 21.3, 21.6, 22.8, 22.9]",68.01299999999999,1.319,30.2,65.3,80,40,80
2952,468,468,2021040117,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.08888888888889,"[24.1, 24.0, 24.5, 24.4, 25.8, 26.6, 26.1, 25.0, 25.3]",17.357999999999997,0.32299999999999995,28.3,83.9,0,0,0
977,329,329,2021041111,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.730769230769234,"[23.5, 24.5, 25.8, 23.8, 25.0, 25.1, 24.7, 26.5, 24.5, 23.8, 24.1, 25.6, 24.6]",17.155,5.4570000000000025,26.1,62.6,80,40,80
2817,333,333,2021033116,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.75454545454545,"[25.4, 25.5, 25.5, 25.5, 26.5, 25.7, 25.7, 25.9, 26.0, 25.8, 25.8]",0.3240000000000001,0.0,27.0,81.3,0,0,0
1513,433,433,2021041020,HXXID4,艾特网能空调1719,24.0,50.0,1,54.0,25.4,1,48.0,1,25.175000000000004,"[25.6, 25.3, 25.1, 24.9, 26.6, 24.9, 25.0, 25.0, 24.8, 25.0, 25.1, 25.3, 24.8, 24.9, 25.0, 24.8, 25.6, 25.1, 24.9, 25.8]",43.03399999999999,2.376,24.5,55.1,80,40,80
3501,1017,1017,2021040708,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.02258064516129,"[18.1, 24.5, 25.3, 25.5, 29.1, 25.3, 28.4, 28.7, 28.6, 28.8, 18.0, 18.5, 19.1, 18.9, 18.8, 19.6, 19.7, 20.7, 19.6, 21.1, 19.1, 18.6, 19.5, 22.2, 20.5, 22.3, 19.8, 20.3, 19.0, 22.3, 22.8]",67.642,1.189,24.1,44.1,80,40,80
631,631,631,2021041122,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.330434782608695,"[21.9, 26.2, 25.2, 25.7, 26.9, 26.9, 27.5, 28.0, 27.1, 25.9, 23.8, 22.5, 22.8, 23.1, 22.1, 22.3, 22.9, 22.3, 22.9, 23.6, 22.2, 22.1, 25.7]",24.856,6.652,24.4,78.7,80,40,80
1632,552,552,2021041109,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.315,"[22.5, 22.1, 22.7, 22.5, 22.2, 22.1, 22.1, 22.0, 22.0, 22.7, 22.6, 23.0, 21.7, 24.7, 21.6, 21.8, 21.9, 22.3, 21.8, 22.0]",28.358,2.208,25.1,59.5,60,30,80
1592,512,512,2021041105,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.01363636363637,"[21.0, 22.1, 22.0, 22.5, 22.4, 22.9, 23.8, 24.5, 25.0, 25.0, 25.7, 26.3, 26.1, 25.0, 21.1, 21.4, 21.2, 21.1, 21.0, 21.3, 21.8, 23.1]",28.817,2.572,22.2,63.6,60,30,80
638,638,638,2021041122,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.866666666666664,"[27.7, 27.5, 25.5, 27.3, 25.6, 26.2, 27.9, 27.8, 26.1, 25.6, 27.0, 25.5, 24.9, 25.0, 24.5, 24.7, 24.9, 24.9, 25.0, 25.0, 24.6]",0.9690000000000002,0.354,24.4,78.7,0,0,0
1252,172,172,2021040918,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.0,"[23.6, 23.0, 23.3, 23.1, 22.9, 22.8, 22.9, 22.7, 22.8, 23.5, 23.0, 23.5, 22.2, 25.1, 22.4, 22.4, 22.5, 23.0, 22.6, 22.7]",28.586,2.8089999999999997,23.1,44.4,60,30,80
1879,97,97,2021040910,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.552631578947373,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.3, 24.1, 24.1, 25.0, 24.1, 24.1, 24.1, 24.5]",4.681,0.318,23.7,61.6,0,0,0
129,129,129,2021040914,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.58095238095238,"[24.6, 24.7, 23.8, 27.6, 27.5, 26.2, 23.1, 24.5, 24.5, 24.5, 25.1, 24.3, 23.5, 23.4, 23.5, 23.9, 24.3, 24.8, 24.0, 24.6, 23.8]",26.245000000000005,0.345,25.5,54.7,60,30,80
324,324,324,2021041012,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,43.0,1,24.45652173913043,"[21.9, 26.3, 25.3, 25.9, 27.2, 27.3, 27.7, 28.0, 27.2, 26.1, 23.7, 22.6, 22.8, 23.3, 22.2, 22.2, 23.1, 22.4, 23.1, 23.8, 22.3, 22.3, 25.8]",26.798,5.715,26.1,38.0,80,40,80
3837,1353,1353,2021041011,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.131578947368425,"[22.6, 20.3, 23.3, 21.0, 22.1, 20.4, 21.3, 20.2, 19.4, 19.8, 19.9, 19.7, 19.9, 21.0, 21.9, 22.0, 22.1, 22.0, 22.6]",39.06600000000001,1.455,25.2,36.9,60,30,80
2725,241,241,2021033019,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.1,1,68.0,1,23.35,"[21.0, 20.8, 21.1, 21.0, 21.0, 21.0, 21.6, 20.9, 20.9, 20.6, 21.0, 21.3, 21.4, 21.3, 21.2, 21.6, 22.8, 22.3, 21.1, 23.7, 23.0, 21.2, 25.0, 25.7, 26.1, 27.6, 28.5, 28.3, 27.8, 28.4, 29.1, 28.9]",36.643000000000015,1.168,27.5,82.6,60,30,80
4048,1564,1564,2021041208,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.8875,"[19.1, 18.8, 19.6, 19.5, 19.6, 19.7, 20.2, 19.5, 19.1, 18.0, 18.5, 19.7, 20.1, 19.6, 19.6, 19.7, 21.4, 20.8, 19.7, 22.6, 22.3, 19.8, 23.8, 24.6, 25.0, 26.5, 27.0, 27.0, 26.9, 27.6, 27.8, 27.3]",36.054,1.5019999999999998,24.4,80.7,60,30,80
1497,417,417,2021041019,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,51.0,1,22.85,"[23.5, 22.9, 23.4, 23.0, 22.8, 22.8, 22.8, 22.6, 22.7, 23.3, 22.9, 23.2, 22.0, 25.0, 22.1, 22.0, 22.2, 22.8, 22.5, 22.5]",29.309,2.823,24.3,55.1,60,30,80
2137,355,355,2021041013,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.536363636363635,"[23.0, 24.5, 24.8, 24.9, 23.0, 24.9, 25.0, 25.0, 25.0, 24.8, 25.0]",1.045,0.201,26.9,41.7,0,0,0
3209,725,725,2021040410,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.511111111111113,"[21.5, 22.2, 24.5, 23.1, 25.5, 24.3, 24.1, 22.8, 23.6]",17.237000000000002,0.32799999999999996,25.6,75.1,0,0,0
103,103,103,2021040911,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.055555555555557,"[29.0, 28.9, 29.1, 27.8, 23.0, 23.2, 23.6, 24.6, 24.1, 25.3, 24.9, 24.8, 25.1, 25.2, 24.1, 24.0, 22.3, 22.0]",26.34,2.326,24.6,58.3,60,30,80
3737,1253,1253,2021040912,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.055555555555557,"[21.8, 22.6, 24.8, 23.6, 26.1, 24.8, 25.1, 23.3, 24.4]",17.224,0.327,24.9,57.6,0,0,0
3983,1499,1499,2021041113,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.988888888888887,"[23.3, 23.5, 24.8, 24.4, 26.6, 26.3, 25.9, 24.8, 25.3]",17.25,0.324,28.0,60.2,0,0,0
110,110,110,2021040912,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.87619047619048,"[25.6, 25.8, 24.7, 28.6, 28.0, 27.0, 22.5, 22.5, 25.1, 25.1, 24.5, 23.6, 23.0, 23.5, 23.6, 23.5, 23.3, 24.8, 25.3, 26.7, 25.7]",26.512,0.355,24.9,57.6,60,30,80
3507,1023,1023,2021040709,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.935483870967737,"[18.2, 24.5, 25.3, 25.7, 29.0, 25.1, 28.4, 28.7, 28.6, 28.8, 17.9, 18.6, 19.1, 20.1, 18.8, 19.6, 19.5, 20.4, 19.4, 21.1, 19.1, 19.4, 19.6, 22.8, 20.2, 20.3, 19.6, 20.0, 18.9, 21.0, 22.3]",66.16300000000001,1.189,25.0,43.7,80,40,80
2938,454,454,2021040114,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.881818181818186,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,29.4,77.2,0,0,0
3355,871,871,2021040514,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,25.177777777777766,"[23.8, 23.8, 24.5, 24.5, 26.4, 26.6, 26.0, 25.3, 25.7]",17.224,0.331,27.3,60.0,0,0,0
2171,389,389,2021041016,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.068421052631567,"[26.4, 25.1, 24.9, 24.8, 24.8, 24.9, 25.8, 24.7, 25.3, 25.8, 24.9, 24.9, 24.8, 24.7, 25.7, 24.7, 24.7, 24.6, 24.8]",1.589,0.326,26.8,51.9,0,0,0
405,405,405,2021041021,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.745454545454546,"[25.1, 23.6, 24.5, 24.3, 24.6, 25.0, 22.7, 23.7, 26.3, 27.9, 24.5]",11.908,2.028,24.2,55.9,60,30,80
4211,1727,1727,2021041317,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.910000000000004,"[25.4, 25.3, 26.0, 25.7, 25.9, 25.9, 26.0, 26.1, 26.3, 26.5]",0.29600000000000004,0.22399999999999998,28.0,74.2,0,0,0
1774,694,694,2021041123,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.95000000000001,"[25.0, 24.6, 23.6, 23.8, 24.0, 23.4, 24.0, 24.5, 23.6, 24.7, 25.3, 25.3, 25.2, 25.3, 25.1, 26.6, 26.5, 27.6, 27.4, 23.5]",26.254,1.85,24.1,79.6,60,30,80
3794,1310,1310,2021040922,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,20.71578947368421,"[22.3, 19.5, 21.3, 20.1, 21.5, 19.8, 20.4, 19.7, 18.9, 19.3, 19.7, 19.3, 19.7, 20.8, 21.8, 22.1, 22.2, 22.1, 23.1]",37.51200000000001,1.6880000000000002,22.3,43.3,60,30,80
1509,429,429,2021041020,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,28.8,1,92.0,1,25.740909090909096,"[25.4, 25.9, 25.8, 25.7, 26.9, 26.9, 24.1, 24.8, 24.8, 24.4, 30.6, 25.8, 25.8, 25.4, 25.9, 25.8, 25.8, 25.8, 25.7, 25.8, 24.7, 24.5]",40.886,9.433,24.5,55.1,100,50,80
999,351,351,2021041113,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,24.830769230769228,"[23.7, 24.8, 25.5, 23.6, 24.7, 24.8, 25.1, 26.2, 24.1, 24.3, 24.6, 26.1, 25.3]",17.316999999999997,5.4570000000000025,28.0,60.2,80,40,80
1607,527,527,2021041106,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.47142857142857,"[25.4, 20.3, 20.8, 24.3, 21.1, 19.8, 20.1, 20.4, 21.2, 21.1, 20.9, 20.4, 20.0, 24.8]",31.160000000000004,6.31,22.6,64.5,80,40,80
666,18,18,2021040912,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.212,"[24.09, 23.0, 22.5, 23.0, 23.3, 23.0, 22.8, 24.09, 26.0, 26.4, 25.7, 26.0, 24.5, 24.8, 24.0]",14.307000000000002,2.082,24.9,57.6,60,30,80
3216,732,732,2021040412,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.8,"[21.9, 22.5, 24.1, 23.3, 25.7, 24.9, 24.5, 23.3, 24.0]",17.237000000000002,0.32799999999999996,26.6,73.5,0,0,0
2606,122,122,2021032923,HXXID3,艾特网能空调1723,25.0,50.0,1,53.0,27.3,1,78.0,1,23.725000000000005,"[21.5, 21.3, 21.5, 21.6, 21.3, 21.4, 22.1, 21.5, 21.3, 21.5, 21.8, 21.6, 21.6, 21.5, 21.1, 22.1, 23.3, 22.7, 21.5, 24.3, 23.3, 21.8, 25.1, 25.9, 26.4, 27.9, 28.8, 28.6, 28.0, 28.7, 29.2, 29.0]",36.695,1.5490000000000002,25.1,84.5,60,30,80
1705,625,625,2021041116,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.119047619047624,"[23.0, 23.1, 28.9, 23.3, 24.0, 23.8, 23.9, 23.0, 22.3, 21.3, 22.1, 21.9, 21.9, 22.3, 22.4, 22.5, 22.6, 26.3, 22.5, 21.6, 22.8]",33.260000000000005,2.806,28.1,63.6,60,30,80
2698,214,214,2021033014,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.7,1,58.0,1,24.21935483870968,"[21.6, 26.3, 26.8, 27.1, 31.6, 26.1, 28.8, 26.2, 28.1, 30.1, 21.1, 21.8, 22.4, 23.5, 22.3, 22.8, 22.6, 23.0, 22.6, 23.6, 22.5, 21.3, 22.3, 25.3, 24.4, 24.6, 22.5, 22.0, 21.4, 23.1, 23.0]",66.801,1.288,29.9,75.8,80,40,80
344,344,344,2021041014,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.85454545454546,"[25.2, 23.6, 24.7, 23.8, 25.1, 25.6, 23.7, 22.9, 26.8, 27.9, 24.1]",12.331,1.945,27.5,43.1,60,30,80
547,547,547,2021041112,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,25.766666666666666,"[27.5, 28.3, 27.6, 26.7, 26.0, 24.8, 25.4, 26.1, 28.5, 27.6, 25.0, 23.9, 24.2, 24.3, 23.3, 23.8, 24.9, 25.9]",15.964,3.359,27.0,60.1,80,40,80
1450,370,370,2021041014,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,21.95000000000001,"[21.7, 22.8, 22.5, 21.6, 21.3, 21.5, 21.6, 21.6, 21.6, 22.6, 22.8, 21.8, 22.0, 21.6, 21.6, 22.5, 22.6, 22.3, 21.4, 21.6]",33.785000000000004,2.775,27.5,43.1,60,30,80
3553,1069,1069,2021040717,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.578947368421048,"[23.2, 20.3, 22.0, 21.1, 22.4, 20.9, 21.0, 20.6, 19.8, 20.1, 20.7, 20.5, 20.6, 21.6, 22.6, 23.0, 23.0, 22.8, 23.8]",37.51200000000001,1.472,25.7,50.6,60,30,80
636,636,636,2021041122,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.145454545454548,"[24.7, 24.0, 25.3, 25.3, 25.0, 25.6, 22.7, 23.8, 26.6, 28.1, 25.5]",11.908,2.209,24.4,78.7,60,30,80
4212,1728,1728,2021041318,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.25625,"[19.5, 19.0, 19.6, 19.6, 19.6, 19.6, 20.4, 19.1, 19.5, 18.5, 19.6, 20.0, 20.3, 19.8, 19.8, 20.6, 21.4, 21.4, 20.1, 23.0, 22.3, 20.0, 24.5, 25.2, 25.5, 26.9, 27.6, 27.4, 27.1, 27.4, 29.1, 28.8]",36.776,1.6369999999999998,27.3,74.3,60,30,80
3478,994,994,2021040621,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,25.9,1,40.0,1,25.85454545454546,"[25.5, 25.6, 25.6, 25.6, 26.6, 25.8, 25.8, 25.9, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,24.8,57.3,0,0,0
3466,982,982,2021040619,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.02,"[25.4, 25.3, 26.0, 25.8, 26.0, 26.1, 26.2, 26.3, 26.5, 26.6]",0.378,0.22,25.2,57.5,0,0,0
1422,342,342,2021041011,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,21.955,"[25.0, 21.5, 21.3, 21.2, 21.8, 20.9, 20.7, 20.5, 20.5, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.2, 22.5, 22.1, 23.3, 22.9]",39.056,1.729,25.2,36.9,60,30,80
1223,143,143,2021040915,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.3,1,62.0,1,23.381818181818186,"[27.0, 23.5, 22.4, 22.7, 22.6, 22.4, 23.0, 22.5, 22.1, 22.0, 21.5, 23.1, 23.9, 23.8, 23.3, 30.0, 22.8, 22.8, 23.1, 22.8, 23.3, 23.8]",28.767,2.823,25.0,53.4,60,30,80
4112,1628,1628,2021041219,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.2,1,74.0,1,23.903125,"[21.6, 21.3, 21.8, 21.8, 22.0, 22.1, 22.3, 21.5, 21.6, 21.2, 21.4, 22.3, 21.7, 21.5, 21.4, 22.4, 23.3, 23.0, 21.8, 24.8, 23.1, 21.8, 25.1, 26.1, 26.6, 28.0, 28.8, 28.7, 28.2, 29.0, 29.4, 29.3]",36.74900000000001,1.151,27.8,73.7,60,30,80
3931,1447,1447,2021041105,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,45.0,1,24.91818181818182,"[24.7, 24.8, 23.8, 24.5, 25.4, 24.5, 24.8, 25.3, 25.5, 25.4, 25.4]",0.3240000000000001,0.0,22.2,63.6,0,0,0
1341,261,261,2021041003,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.4,1,42.0,1,22.80476190476191,"[23.3, 23.1, 28.8, 22.3, 22.3, 23.2, 23.5, 22.1, 21.7, 21.0, 22.2, 21.7, 21.8, 22.1, 22.2, 22.5, 22.2, 26.8, 22.3, 21.5, 22.3]",33.506,2.4090000000000003,21.3,49.5,60,30,80
2223,441,441,2021041021,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.794736842105266,"[26.0, 26.1, 26.0, 26.1, 25.8, 25.7, 25.7, 25.6, 25.6, 25.8, 25.8, 25.9, 25.9, 25.8, 25.9, 25.5, 25.5, 26.1, 25.3]",0.7820000000000001,1.2,24.2,55.9,0,0,0
3660,1176,1176,2021040814,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.00909090909091,"[24.6, 24.6, 24.5, 24.5, 25.5, 24.9, 25.1, 25.3, 25.5, 25.3, 25.3]",0.378,0.0,24.7,60.0,0,0,0
1342,262,262,2021041003,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.505000000000006,"[20.4, 21.8, 21.0, 20.0, 19.6, 19.8, 20.1, 19.9, 20.1, 21.8, 21.3, 20.7, 20.6, 20.3, 20.5, 21.0, 20.8, 20.6, 19.8, 20.0]",32.684999999999995,2.19,21.3,49.5,60,30,80
1065,417,417,2021041122,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,23.975,"[24.1, 25.1, 24.8, 25.7, 25.1, 26.1, 25.5, 23.7, 22.0, 22.0, 22.1, 22.3, 22.8, 23.4, 24.6, 24.3]",3.67,0.022000000000000002,24.4,78.7,0,0,0
2398,616,616,2021041115,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.904761904761905,"[25.7, 25.6, 25.5, 25.7, 26.4, 25.8, 25.8, 26.1, 26.0, 25.5, 26.0, 25.7, 25.9, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.6, 26.0]",0.8880000000000001,0.33799999999999997,28.8,58.7,0,0,0
3714,1230,1230,2021040823,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,26.127272727272725,"[25.8, 25.9, 25.3, 25.9, 26.9, 26.1, 26.1, 26.2, 26.4, 26.3, 26.5]",0.378,0.0,21.3,71.1,0,0,0
1232,152,152,2021040916,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,22.942857142857147,"[22.6, 22.8, 28.8, 22.8, 23.3, 23.3, 23.3, 22.9, 22.2, 21.5, 22.0, 21.8, 21.8, 22.0, 22.2, 22.7, 22.3, 26.3, 22.6, 21.7, 22.9]",33.029,2.7039999999999997,25.0,50.1,60,30,80
4333,1849,1849,2021041416,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.74,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 26.0, 26.1, 26.3]",0.32299999999999995,0.22699999999999998,24.4,66.0,0,0,0
1757,677,677,2021041121,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,22.93809523809524,"[22.8, 23.1, 28.6, 23.1, 23.5, 23.3, 23.6, 23.0, 22.1, 21.0, 21.8, 21.9, 22.0, 22.0, 22.1, 22.8, 22.3, 26.5, 22.5, 21.4, 22.3]",32.938,2.5810000000000004,24.6,78.2,60,30,80
1829,47,47,2021040905,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.35454545454546,"[22.0, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",0.99,0.19699999999999998,21.2,70.1,0,0,0
738,90,90,2021040921,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,25.876923076923074,"[25.8, 24.9, 25.9, 24.9, 24.3, 24.9, 24.4, 25.7, 26.0, 26.0, 29.8, 28.8, 25.0]",4.337,2.23,22.2,40.4,60,30,80
2221,439,439,2021041021,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.00454545454545,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.8, 25.7, 25.2, 24.8, 25.0, 25.5, 26.2, 25.4, 25.8, 25.5, 25.6, 25.6, 25.9, 26.7, 30.0, 30.0]",4.864,0.35,24.2,55.9,0,0,0
496,496,496,2021041107,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,25.271428571428572,"[25.8, 26.0, 24.9, 28.6, 28.0, 26.9, 22.6, 24.5, 26.3, 26.3, 24.8, 23.8, 23.1, 23.8, 24.0, 24.1, 24.2, 25.8, 25.8, 26.1, 25.3]",26.455,0.35100000000000003,23.2,63.3,60,30,80
1662,582,582,2021041112,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.8,1,22.0,1,25.520000000000003,"[26.5, 25.3, 24.4, 24.2, 24.3, 23.3, 23.8, 24.4, 23.1, 25.4, 26.5, 26.8, 26.7, 26.6, 26.4, 27.0, 26.9, 27.8, 27.7, 23.3]",26.329,1.686,27.0,60.1,60,30,80
675,27,27,2021040913,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.130625,"[24.09, 24.5, 25.1, 25.0, 25.0, 26.2, 24.6, 24.0, 22.5, 23.0, 22.8, 23.1, 23.5, 23.6, 24.8, 24.3]",3.232,0.022000000000000002,25.5,55.3,0,0,0
3974,1490,1490,2021041112,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.083870967741934,"[18.6, 24.9, 25.0, 20.6, 30.0, 26.1, 29.0, 29.2, 29.1, 29.4, 18.3, 18.9, 19.5, 19.3, 19.3, 20.0, 19.8, 20.5, 19.6, 21.1, 19.4, 19.1, 19.9, 22.3, 22.4, 20.6, 20.0, 20.2, 19.2, 21.3, 22.0]",69.002,1.172,27.0,60.1,80,40,80
534,534,534,2021041111,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.66666666666667,"[27.5, 28.1, 27.3, 26.8, 26.0, 24.9, 25.5, 26.1, 28.3, 27.5, 25.1, 24.0, 23.8, 24.0, 23.3, 23.7, 24.5, 25.6]",14.38,3.359,26.1,62.6,80,40,80
3258,774,774,2021040419,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.12,"[25.5, 25.5, 26.1, 26.0, 26.1, 26.1, 26.2, 26.4, 26.6, 26.7]",0.27,0.223,23.5,75.9,0,0,0
4202,1718,1718,2021041316,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,50.0,1,23.53870967741935,"[21.0, 25.8, 25.8, 21.6, 30.9, 27.0, 29.6, 27.0, 29.1, 30.2, 20.0, 20.5, 21.2, 22.6, 21.5, 23.3, 22.0, 22.5, 22.1, 23.8, 22.5, 20.5, 20.9, 24.0, 23.6, 23.0, 21.3, 21.0, 20.5, 22.4, 22.5]",68.089,1.317,29.4,72.7,80,40,80
3256,772,772,2021040418,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,78.0,1,23.818750000000005,"[21.8, 21.0, 21.7, 21.8, 21.7, 21.8, 22.5, 21.2, 21.8, 21.1, 21.3, 22.1, 22.1, 22.0, 22.0, 22.3, 23.6, 23.1, 22.1, 24.0, 23.3, 21.5, 25.0, 25.9, 26.2, 27.7, 28.4, 28.4, 28.1, 28.8, 29.0, 28.9]",36.37300000000001,1.158,23.6,75.7,60,30,80
147,147,147,2021040916,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,23.452631578947372,"[23.8, 25.3, 25.7, 24.1, 24.5, 24.1, 23.8, 22.8, 22.8, 22.8, 23.3, 23.0, 22.1, 22.5, 23.9, 22.8, 22.7, 22.7, 22.9]",20.797,4.551,25.0,50.1,60,30,80
4324,1840,1840,2021041414,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.92727272727273,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 26.0, 26.1, 26.2, 26.0, 26.1]",0.3240000000000001,0.0,25.8,64.9,0,0,0
2620,136,136,2021033001,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.87741935483871,"[19.5, 25.3, 26.2, 26.5, 30.5, 26.3, 29.2, 29.3, 29.3, 29.8, 18.5, 19.0, 20.0, 20.7, 19.9, 20.7, 21.0, 21.8, 21.1, 22.8, 20.8, 20.4, 19.6, 23.5, 21.1, 22.5, 20.1, 20.3, 19.3, 21.8, 22.4]",69.61900000000001,1.1909999999999998,25.2,84.6,80,40,80
1016,368,368,2021041116,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,25.20000000000001,"[24.1, 24.9, 26.3, 24.3, 25.4, 25.5, 25.1, 26.3, 24.8, 24.5, 24.8, 26.3, 25.3]",17.316999999999997,5.7810000000000015,28.1,63.6,80,40,80
1132,52,52,2021040905,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.740909090909096,"[26.5, 22.8, 21.6, 21.6, 21.1, 21.0, 21.6, 21.3, 20.8, 20.7, 20.4, 21.8, 21.8, 21.7, 21.3, 28.6, 20.1, 20.0, 20.3, 20.2, 21.0, 22.1]",28.69,2.081,21.2,70.1,60,30,80
1195,115,115,2021040912,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,20.535000000000004,"[21.0, 21.4, 20.5, 19.2, 18.6, 18.8, 19.1, 19.0, 20.4, 22.3, 22.0, 20.8, 20.9, 20.6, 20.8, 22.3, 22.8, 21.4, 19.5, 19.3]",32.766,2.104,24.9,57.6,60,30,80
2739,255,255,2021033021,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.61,"[25.4, 25.0, 25.6, 25.5, 25.6, 26.1, 25.6, 25.7, 25.8, 25.8]",0.242,0.221,27.3,80.8,0,0,0
164,164,164,2021040918,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.68095238095239,"[24.8, 24.7, 24.0, 27.6, 27.3, 26.1, 23.2, 24.0, 24.8, 24.8, 25.4, 24.6, 23.9, 23.6, 23.6, 24.0, 24.5, 24.5, 24.1, 24.8, 24.0]",26.589000000000002,0.345,23.1,44.4,60,30,80
2669,185,185,2021033009,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.0,"[24.4, 24.3, 25.0, 24.8, 25.0, 25.1, 25.2, 25.4, 25.4, 25.4]",0.242,0.223,27.1,80.3,0,0,0
4206,1722,1722,2021041317,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,26.018181818181816,"[25.6, 25.8, 25.6, 25.8, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.2]",0.3240000000000001,0.0,28.0,74.2,0,0,0
1060,412,412,2021041121,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,37.0,1,25.68333333333333,"[26.2, 24.6, 25.7, 26.3, 26.7, 25.1, 24.3, 26.1, 25.3, 25.8, 26.3, 25.8]",4.516,2.021,24.6,78.2,60,30,80
2409,627,627,2021041116,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.43,"[26.1, 27.3, 27.5, 29.1, 25.7, 25.7, 26.1, 26.9, 26.8, 24.1, 27.6, 30.6, 30.5, 31.0, 33.2, 32.1, 31.4, 29.0, 30.1, 27.8]",30.51599999999999,2.097,28.1,63.6,80,40,80
3500,1016,1016,2021040708,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.940625,"[18.9, 18.8, 19.6, 19.7, 19.8, 20.0, 20.4, 19.2, 18.9, 17.6, 18.2, 19.6, 20.1, 19.7, 19.7, 19.9, 21.8, 21.3, 20.3, 23.1, 22.6, 19.8, 23.8, 24.4, 25.0, 26.5, 27.0, 27.0, 26.9, 27.6, 27.8, 27.1]",35.86700000000001,1.1640000000000001,24.1,44.1,60,30,80
1364,284,284,2021041006,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.990909090909096,"[23.8, 21.8, 21.5, 21.3, 21.5, 21.8, 26.3, 26.1, 26.5, 23.5, 23.0, 24.5, 24.5, 22.8, 22.1, 22.9, 21.8, 21.6, 21.4, 22.3, 22.0, 22.8]",24.440999999999995,3.2,21.6,47.3,60,30,80
2984,500,500,2021040122,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,20.9,"[22.6, 20.2, 22.0, 20.6, 21.3, 20.3, 20.1, 20.1, 19.0, 19.3, 20.0, 19.8, 19.8, 20.8, 21.9, 22.3, 22.0, 22.0, 23.0]",38.42400000000001,1.641,27.2,88.1,60,30,80
1034,386,386,2021041118,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,52.0,1,25.875000000000004,"[26.3, 24.7, 26.1, 26.7, 27.1, 25.4, 24.2, 26.0, 25.3, 26.0, 26.6, 26.1]",4.516,2.021,25.6,74.4,60,30,80
1656,576,576,2021041111,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.913636363636364,"[19.8, 20.4, 20.5, 24.5, 25.9, 26.2, 20.8, 21.0, 21.4, 26.4, 31.0, 20.6, 20.4, 20.3, 20.1, 19.8, 19.8, 21.1, 21.2, 20.4, 20.2, 20.3]",42.03,7.591,26.1,62.6,100,50,80
2781,297,297,2021033110,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,55.0,1,21.02631578947369,"[22.3, 19.3, 23.2, 20.5, 22.4, 20.1, 21.0, 20.0, 19.3, 19.4, 19.8, 19.5, 19.8, 20.6, 22.2, 22.3, 22.4, 22.3, 23.1]",39.756,1.385,26.8,78.9,60,30,80
3881,1397,1397,2021041018,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,25.055555555555557,"[24.0, 24.0, 23.9, 24.1, 26.1, 26.6, 25.9, 25.3, 25.6]",17.250999999999998,0.335,25.1,53.7,0,0,0
1153,73,73,2021040908,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.01818181818183,"[23.1, 21.8, 21.8, 21.6, 21.7, 21.9, 26.3, 26.0, 26.5, 23.5, 23.0, 24.3, 24.2, 22.6, 22.1, 23.0, 22.0, 21.8, 21.6, 22.5, 22.1, 23.0]",24.791,3.0980000000000003,21.9,67.8,60,30,80
3455,971,971,2021040617,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.8,1,58.0,1,24.458064516129042,"[22.3, 26.6, 27.3, 27.5, 31.4, 25.2, 27.6, 26.5, 26.3, 30.6, 21.8, 23.1, 23.6, 23.6, 23.0, 22.9, 22.8, 22.8, 22.6, 23.9, 22.6, 22.5, 22.4, 25.0, 26.1, 23.3, 23.6, 22.4, 22.6, 23.2, 23.1]",66.009,1.328,26.8,57.0,80,40,80
3260,776,776,2021040419,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,23.738709677419358,"[20.9, 26.4, 27.1, 27.4, 31.1, 24.8, 27.7, 25.8, 26.5, 30.1, 21.1, 21.7, 22.2, 23.2, 21.8, 22.7, 22.1, 22.0, 22.3, 23.2, 22.0, 21.2, 22.0, 23.1, 24.1, 23.3, 22.2, 21.6, 21.1, 22.7, 22.5]",66.726,1.351,23.5,75.9,80,40,80
658,10,10,2021040911,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,34.0,1,25.99230769230769,"[26.0, 24.8, 25.6, 24.8, 24.6, 24.9, 25.1, 26.0, 25.8, 25.8, 29.5, 29.7, 25.3]",4.401,2.092,24.6,58.3,60,30,80
1564,484,484,2021041102,HXXID4,艾特网能空调1718,25.0,50.0,1,52.0,26.3,1,36.0,1,21.60454545454546,"[26.7, 22.8, 21.4, 21.7, 20.7, 20.5, 21.8, 21.3, 20.3, 20.8, 19.8, 22.0, 21.6, 21.6, 21.1, 28.7, 19.9, 19.8, 20.2, 20.0, 20.8, 21.8]",29.147,2.326,22.1,63.4,60,30,80
4322,1838,1838,2021041414,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.521875000000005,"[21.1, 21.1, 20.6, 21.0, 20.4, 20.5, 22.5, 21.0, 21.1, 21.5, 21.5, 21.7, 21.3, 21.1, 21.1, 22.3, 23.3, 23.0, 22.2, 24.4, 23.3, 22.1, 24.8, 25.8, 26.1, 27.5, 28.1, 28.1, 28.0, 28.6, 29.0, 28.6]",36.374,1.17,25.8,64.9,60,30,80
2882,398,398,2021040105,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,20.9421052631579,"[22.5, 20.1, 23.5, 20.3, 22.3, 19.8, 20.8, 19.8, 19.2, 19.5, 19.6, 19.3, 19.6, 20.5, 21.6, 22.0, 22.3, 22.1, 23.1]",38.64199999999999,1.411,25.2,89.3,60,30,80
715,67,67,2021040918,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.62307692307693,"[25.8, 24.5, 25.3, 24.2, 24.4, 24.3, 24.3, 25.3, 25.3, 25.6, 29.8, 29.3, 25.0]",4.401,2.23,23.1,44.4,60,30,80
3634,1150,1150,2021040809,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.777777777777768,"[21.7, 22.4, 24.6, 23.3, 25.7, 24.7, 24.5, 23.1, 24.0]",17.145,0.326,23.6,47.2,0,0,0
2584,100,100,2021032919,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.063157894736843,"[23.7, 21.9, 23.1, 21.7, 22.3, 21.5, 21.5, 21.3, 20.2, 20.5, 20.9, 20.8, 21.0, 22.1, 23.2, 23.3, 23.1, 23.1, 24.0]",37.724000000000004,2.178,25.9,80.8,60,30,80
748,100,100,2021040922,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.930769230769233,"[25.9, 25.0, 25.9, 25.0, 24.7, 24.8, 24.4, 25.6, 25.9, 26.1, 29.0, 29.6, 25.2]",4.337,2.23,22.3,43.3,60,30,80
370,370,370,2021041017,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,55.0,1,23.8,"[23.6, 25.5, 23.4, 23.5, 23.6, 24.5, 23.0, 23.8, 23.1, 22.7, 24.0, 23.5, 23.3, 25.6, 26.5, 23.9, 23.0, 23.8, 23.5, 23.0, 23.0]",35.15200000000001,4.35,25.6,57.1,80,40,80
2009,227,227,2021040923,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.78571428571429,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 26.0, 25.4, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.6, 26.3, 25.7]",0.945,0.33299999999999996,22.0,46.2,0,0,0
330,330,330,2021041012,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.518181818181823,"[24.8, 24.4, 26.0, 25.6, 25.6, 26.3, 22.4, 24.3, 26.7, 28.3, 26.3]",11.34,1.945,26.1,38.0,60,30,80
4285,1801,1801,2021041408,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.884375,"[19.1, 18.9, 19.6, 19.5, 19.5, 19.8, 20.1, 19.5, 19.1, 18.4, 18.6, 19.9, 20.1, 19.6, 19.6, 19.6, 21.6, 20.6, 19.6, 22.5, 22.3, 19.8, 23.7, 24.5, 24.9, 26.5, 27.0, 27.0, 26.7, 27.5, 27.8, 27.4]",36.242,1.11,24.2,71.1,60,30,80
1998,216,216,2021040922,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.81818181818181,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.5, 24.7, 24.4, 25.0, 25.3, 26.0, 25.2, 25.7, 25.3, 25.4, 25.5, 25.6, 26.5, 29.9, 29.8]",5.431,0.332,22.3,43.3,0,0,0
3310,826,826,2021040506,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,53.0,1,22.338709677419356,"[18.0, 24.5, 25.3, 25.7, 29.1, 24.8, 28.3, 28.5, 28.1, 28.8, 18.6, 19.0, 19.5, 19.5, 18.8, 19.5, 19.6, 20.5, 19.5, 20.9, 18.7, 19.9, 21.5, 23.6, 22.6, 23.2, 20.4, 21.0, 19.8, 22.7, 22.6]",68.25399999999999,1.199,22.4,70.8,80,40,80
1072,424,424,2021041123,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,25.51666666666667,"[26.3, 24.7, 25.6, 26.2, 26.6, 24.9, 24.0, 25.8, 25.1, 25.5, 26.0, 25.5]",4.492,2.021,24.1,79.6,60,30,80
1227,147,147,2021040915,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,51.0,1,21.91,"[21.7, 22.8, 22.6, 21.6, 21.3, 21.6, 21.8, 21.6, 21.6, 22.1, 22.2, 22.5, 22.0, 21.6, 22.5, 22.0, 22.2, 21.8, 21.2, 21.5]",32.768,2.407,25.0,53.4,60,30,80
3156,672,672,2021040319,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.94,"[25.4, 25.3, 26.0, 25.7, 26.0, 26.0, 26.1, 26.1, 26.3, 26.5]",0.32299999999999995,0.22699999999999998,26.1,83.0,0,0,0
888,240,240,2021041022,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,31.0,1,25.43333333333333,"[25.6, 24.6, 25.3, 26.0, 26.4, 24.6, 24.1, 25.8, 25.5, 25.6, 26.1, 25.6]",4.052,2.061,24.0,57.3,60,30,80
187,187,187,2021040920,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,25.923809523809535,"[27.8, 27.8, 25.7, 27.6, 26.0, 26.6, 28.1, 27.9, 26.4, 26.8, 27.0, 25.3, 24.8, 24.9, 24.6, 24.5, 24.6, 24.5, 24.5, 24.5, 24.5]",0.888,0.341,22.3,44.9,0,0,0
4374,1890,1890,2021041423,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.56363636363637,"[25.1, 25.3, 25.3, 25.3, 26.3, 25.5, 25.5, 25.7, 25.8, 25.7, 25.7]",0.3240000000000001,0.0,21.8,69.2,0,0,0
2204,422,422,2021041019,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.4,"[25.7, 27.1, 29.5, 27.0, 25.3, 26.8, 25.7, 25.7, 25.6, 25.6]",20.332,1.439,24.3,55.1,60,30,80
3383,899,899,2021040518,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.88000000000001,"[25.4, 25.3, 26.0, 25.7, 25.8, 25.8, 26.0, 26.1, 26.2, 26.5]",0.378,0.217,24.1,62.4,0,0,0
2778,294,294,2021033110,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.99375000000001,"[19.0, 18.9, 19.6, 19.6, 19.5, 19.8, 20.2, 19.2, 18.9, 17.8, 18.4, 19.8, 20.1, 19.6, 21.5, 19.8, 21.6, 21.0, 20.1, 22.6, 22.2, 19.8, 24.0, 24.6, 25.2, 26.5, 27.2, 27.3, 27.0, 27.9, 28.0, 27.1]",36.214,1.123,26.8,78.9,60,30,80
2426,644,644,2021041118,HXXID1,艾特网能空调1742,25.0,50.0,1,55.0,26.6,1,51.0,1,28.870000000000005,"[26.4, 27.4, 27.2, 29.1, 25.8, 25.7, 26.2, 27.0, 27.6, 24.5, 28.0, 31.1, 31.4, 31.8, 33.9, 32.5, 31.6, 29.8, 31.2, 29.2]",30.461999999999986,2.097,25.6,74.4,80,40,80
1917,135,135,2021040914,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.7842105263158,"[26.2, 26.2, 26.2, 26.2, 26.1, 25.7, 25.8, 25.6, 25.6, 25.8, 25.8, 25.8, 25.8, 25.6, 25.6, 25.3, 25.3, 26.1, 25.2]",0.8360000000000002,0.982,25.5,54.7,0,0,0
1982,200,200,2021040921,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.395000000000003,"[26.1, 26.8, 27.1, 29.8, 25.4, 25.2, 25.8, 26.5, 26.4, 23.9, 27.7, 30.8, 30.6, 31.1, 33.1, 32.0, 31.6, 29.3, 30.5, 28.2]",32.63500000000002,1.886,22.2,40.4,80,40,80
4283,1799,1799,2021041407,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.2842105263158,"[22.6, 21.3, 23.1, 20.7, 23.6, 20.5, 22.8, 20.8, 19.0, 19.8, 19.8, 19.7, 19.8, 20.8, 21.8, 22.0, 22.1, 21.7, 22.5]",39.768,1.285,24.5,71.9,60,30,80
1200,120,120,2021040913,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.881818181818186,"[21.0, 21.3, 21.3, 24.3, 25.6, 25.9, 21.9, 22.0, 22.3, 23.9, 21.3, 21.1, 21.0, 20.8, 20.6, 20.3, 20.5, 21.6, 21.7, 21.0, 21.2, 20.8]",41.81800000000001,8.505,25.5,55.3,100,50,80
1018,370,370,2021041116,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.170588235294122,"[30.1, 27.5, 27.6, 34.1, 24.1, 24.6, 24.2, 24.4, 25.6, 25.8, 26.7, 26.3, 24.8, 24.4, 25.5, 25.1, 24.1]",13.909,0.0,28.1,63.6,0,0,0
1273,193,193,2021040920,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.575,"[25.0, 24.0, 23.3, 23.1, 23.5, 22.9, 23.3, 24.6, 23.6, 24.4, 25.0, 24.9, 24.7, 24.8, 24.7, 26.2, 26.2, 27.4, 26.8, 23.1]",26.74600000000001,2.1519999999999997,22.3,44.9,60,30,80
818,170,170,2021041013,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.512000000000004,"[24.09, 23.3, 23.3, 23.1, 23.4, 23.8, 23.5, 24.09, 26.1, 26.5, 26.2, 26.1, 24.8, 25.1, 24.3]",14.187999999999999,2.046,26.9,41.7,60,30,80
618,618,618,2021041120,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.6,1,43.0,1,24.86666666666667,"[29.1, 29.1, 28.8, 27.8, 22.9, 23.3, 24.3, 23.8, 22.9, 24.5, 24.3, 24.2, 23.9, 24.7, 24.0, 24.3, 22.6, 23.1]",28.250999999999998,2.7,24.7,78.5,60,30,80
1866,84,84,2021040909,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.51000000000001,"[26.0, 27.2, 27.6, 30.0, 25.6, 25.8, 25.8, 27.7, 27.1, 24.1, 27.4, 30.6, 30.5, 31.2, 32.3, 32.1, 31.1, 29.3, 30.6, 28.2]",32.984000000000016,1.848,22.5,63.2,80,40,80
676,28,28,2021040913,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.491999999999997,"[24.09, 23.4, 22.8, 23.2, 23.5, 23.4, 22.8, 24.09, 26.1, 26.6, 26.2, 26.4, 24.9, 25.4, 24.5]",14.307000000000002,2.213,25.5,55.3,60,30,80
1140,60,60,2021040906,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,24.07142857142857,"[23.6, 24.0, 30.0, 22.8, 22.4, 22.6, 23.0, 23.7, 22.5, 20.9, 24.0, 24.7, 24.0, 24.6, 25.7, 24.6, 25.3, 29.1, 23.9, 21.6, 22.5]",33.794000000000004,2.127,21.3,68.4,60,30,80
4267,1783,1783,2021041405,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.093548387096767,"[17.5, 24.3, 24.1, 18.0, 29.0, 26.1, 28.6, 28.8, 28.6, 28.7, 18.3, 18.8, 19.2, 19.0, 18.4, 19.2, 19.5, 20.6, 19.1, 21.5, 19.0, 20.1, 20.1, 23.5, 21.5, 22.0, 20.6, 21.5, 20.1, 24.1, 25.1]",68.38699999999999,1.148,24.1,72.2,80,40,80
1441,361,361,2021041013,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,23.180952380952377,"[23.0, 23.2, 28.7, 23.1, 23.9, 23.2, 23.5, 23.0, 22.2, 21.2, 22.5, 22.2, 22.3, 22.5, 22.7, 23.0, 22.8, 26.8, 22.7, 21.6, 22.7]",33.731,2.569,26.9,41.7,60,30,80
2141,359,359,2021041013,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.72631578947369,"[26.4, 24.8, 24.8, 24.6, 24.5, 24.4, 25.2, 24.3, 25.2, 25.7, 24.6, 24.6, 24.3, 24.2, 25.2, 24.3, 24.1, 24.1, 24.5]",1.642,0.326,26.9,41.7,0,0,0
3499,1015,1015,2021040708,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.960000000000004,"[24.3, 24.4, 25.1, 24.8, 25.0, 25.0, 25.1, 25.3, 25.3, 25.3]",0.29600000000000004,0.223,24.1,44.1,0,0,0
755,107,107,2021040923,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.53866666666667,"[24.09, 23.3, 23.1, 23.6, 23.8, 23.5, 23.4, 24.09, 26.1, 26.5, 26.0, 26.4, 24.8, 25.1, 24.3]",14.808000000000005,2.37,22.0,46.2,60,30,80
1947,165,165,2021040917,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.559999999999995,"[25.6, 27.3, 30.1, 27.2, 25.8, 26.8, 25.7, 25.7, 25.7, 25.7]",19.337,1.298,23.4,48.0,60,30,80
334,334,334,2021041013,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.990476190476198,"[28.3, 28.1, 26.1, 27.6, 25.8, 26.6, 28.3, 28.3, 26.6, 26.8, 27.1, 25.8, 24.5, 24.8, 24.2, 24.5, 24.6, 24.6, 24.5, 24.5, 24.2]",0.8610000000000001,0.36,26.9,41.7,0,0,0
720,72,72,2021040919,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.44533333333334,"[24.09, 23.2, 22.9, 23.4, 23.6, 23.3, 23.3, 24.09, 26.3, 26.5, 26.0, 26.3, 24.6, 25.0, 24.1]",14.307000000000002,2.213,23.1,43.7,60,30,80
1391,311,311,2021041008,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.695000000000004,"[26.5, 25.2, 24.8, 24.6, 24.9, 24.4, 25.2, 25.0, 23.8, 24.9, 26.1, 26.6, 26.6, 26.3, 26.2, 26.6, 26.8, 27.3, 27.7, 24.4]",25.645,1.74,23.2,36.4,60,30,80
1578,498,498,2021041103,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,22.80909090909091,"[22.9, 21.5, 21.6, 21.3, 21.4, 21.7, 26.1, 25.9, 26.4, 23.5, 22.9, 24.5, 24.0, 22.3, 21.8, 22.8, 21.7, 21.6, 21.3, 22.2, 21.8, 22.6]",24.250999999999998,3.17,21.9,65.2,60,30,80
3160,676,676,2021040319,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.488888888888887,"[23.1, 23.1, 23.9, 23.9, 25.7, 25.8, 25.3, 24.5, 25.1]",17.198,0.335,26.1,83.0,0,0,0
49,49,49,2021040905,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,34.0,1,25.16111111111111,"[29.0, 28.9, 29.1, 27.6, 23.1, 23.3, 23.6, 24.8, 24.4, 25.4, 25.1, 25.0, 25.3, 25.4, 24.2, 24.0, 22.6, 22.1]",26.234,2.326,21.2,70.1,60,30,80
3988,1504,1504,2021041114,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.67,"[25.1, 25.1, 25.8, 25.5, 25.6, 25.6, 25.8, 25.9, 26.1, 26.2]",0.27,0.22,28.7,59.8,0,0,0
992,344,344,2021041113,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.57866666666667,"[24.09, 23.6, 23.0, 23.5, 23.8, 23.5, 23.4, 24.09, 26.2, 26.6, 26.2, 26.4, 24.8, 25.1, 24.4]",14.922,2.07,28.0,60.2,60,30,80
3231,747,747,2021040414,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,94.0,1,22.46842105263158,"[23.5, 22.1, 23.0, 22.6, 22.9, 22.5, 22.5, 22.3, 20.9, 20.8, 21.6, 21.7, 21.4, 22.0, 23.1, 23.4, 23.1, 23.3, 24.2]",37.18800000000001,1.403,26.1,74.0,60,30,80
881,233,233,2021041021,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,25.68333333333333,"[25.8, 24.4, 26.0, 26.5, 26.9, 25.2, 24.0, 25.6, 25.2, 26.0, 26.6, 26.0]",4.052,2.061,24.2,55.9,60,30,80
2564,80,80,2021032916,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.280645161290327,"[22.0, 26.0, 26.5, 26.9, 31.3, 26.3, 29.0, 27.4, 28.6, 30.2, 21.3, 21.8, 22.5, 24.0, 22.5, 23.0, 22.6, 23.0, 22.9, 23.7, 22.1, 21.6, 22.0, 25.0, 25.1, 24.3, 22.3, 21.7, 21.6, 23.0, 22.5]",67.09700000000001,1.276,27.9,71.2,80,40,80
3860,1376,1376,2021041015,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,61.0,1,23.90967741935484,"[21.2, 26.3, 27.2, 28.2, 32.0, 25.5, 28.6, 25.7, 27.3, 30.2, 21.4, 21.9, 22.5, 22.1, 22.6, 22.5, 22.4, 22.1, 22.0, 23.5, 21.6, 21.5, 21.8, 23.5, 23.3, 23.4, 22.6, 21.7, 21.6, 22.5, 22.5]",68.658,1.202,28.1,45.8,80,40,80
2551,67,67,2021032914,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.466666666666665,"[21.7, 22.1, 23.5, 22.9, 25.2, 24.4, 24.0, 23.1, 24.3]",17.224,0.32,28.4,67.8,0,0,0
3202,718,718,2021040409,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.4,1,51.0,1,20.97894736842105,"[22.5, 20.4, 23.4, 20.6, 22.5, 20.5, 22.1, 20.4, 18.7, 19.5, 19.6, 19.4, 19.6, 20.8, 21.5, 21.6, 21.8, 21.5, 22.2]",40.088,1.6059999999999999,24.9,77.2,80,40,80
3876,1392,1392,2021041018,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.77894736842105,"[24.1, 22.0, 23.2, 22.6, 23.2, 22.4, 22.0, 22.3, 21.2, 21.5, 22.1, 21.8, 22.0, 22.6, 24.1, 23.6, 23.3, 24.2, 24.6]",37.082,1.455,25.1,53.7,60,30,80
4106,1622,1622,2021041218,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.006451612903234,"[21.4, 26.0, 26.0, 22.0, 31.2, 26.6, 29.3, 26.7, 28.5, 30.2, 21.5, 21.5, 22.1, 23.0, 22.0, 23.0, 22.8, 22.7, 22.8, 23.6, 22.8, 21.1, 22.5, 24.2, 24.9, 25.1, 21.9, 21.4, 21.6, 23.0, 22.8]",68.311,1.319,28.5,72.5,80,40,80
3358,874,874,2021040514,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.425,"[21.1, 21.0, 21.1, 21.3, 20.9, 21.1, 21.6, 21.3, 21.2, 20.6, 21.3, 21.5, 21.5, 21.3, 21.3, 21.7, 23.0, 22.6, 21.4, 24.0, 23.5, 21.5, 24.8, 25.8, 25.9, 27.5, 28.1, 28.1, 27.8, 28.5, 28.8, 28.5]",36.37000000000001,1.168,27.3,60.0,60,30,80
1608,528,528,2021041106,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.68500000000001,"[23.1, 22.7, 23.5, 23.0, 22.7, 22.8, 22.8, 22.6, 22.8, 23.1, 23.1, 23.3, 21.8, 24.6, 21.6, 21.6, 21.9, 22.3, 22.1, 22.3]",29.043000000000006,2.2640000000000002,22.6,64.5,60,30,80
213,213,213,2021040923,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.9,"[25.8, 25.9, 24.5, 28.5, 27.8, 26.5, 23.1, 24.3, 25.0, 25.0, 25.3, 24.4, 23.6, 23.8, 23.8, 24.0, 24.5, 24.9, 24.0, 24.5, 23.7]",26.482,0.35100000000000003,22.0,46.2,60,30,80
2687,203,203,2021033012,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.084375,"[19.0, 19.0, 19.4, 19.5, 19.6, 20.7, 20.3, 19.5, 19.5, 18.0, 18.6, 20.3, 20.3, 19.8, 20.1, 20.0, 21.6, 21.2, 20.0, 22.1, 22.8, 19.8, 24.0, 24.8, 25.2, 26.5, 27.2, 27.4, 26.9, 27.5, 28.3, 27.8]",36.265000000000015,1.168,29.0,76.8,60,30,80
1746,666,666,2021041120,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,27.0,1,96.0,1,23.331818181818186,"[21.6, 22.3, 22.4, 26.2, 27.2, 27.1, 22.5, 22.3, 22.2, 22.5, 31.0, 23.0, 22.6, 22.5, 22.3, 22.1, 22.1, 23.3, 21.5, 22.4, 21.9, 22.3]",43.451,9.308,24.7,78.5,100,50,80
4082,1598,1598,2021041214,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.25454545454545,"[24.8, 24.9, 24.9, 24.9, 25.9, 25.2, 25.3, 25.5, 25.6, 25.4, 25.4]",0.27,0.0,29.4,64.4,0,0,0
3970,1486,1486,2021041111,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.222222222222214,"[22.3, 22.7, 24.5, 23.6, 26.1, 25.3, 25.2, 23.8, 24.5]",17.224,0.324,26.1,62.6,0,0,0
3561,1077,1077,2021040718,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.58,"[25.0, 25.1, 25.7, 25.5, 25.7, 25.7, 25.6, 25.7, 25.9, 25.9]",0.29700000000000004,0.221,25.1,53.4,0,0,0
4094,1610,1610,2021041216,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.612903225806452,"[21.0, 25.7, 25.6, 21.3, 31.0, 26.7, 29.5, 26.5, 28.3, 30.3, 20.5, 21.4, 22.0, 23.3, 21.6, 22.3, 22.1, 22.4, 22.3, 23.5, 22.1, 21.1, 21.5, 23.7, 23.3, 23.3, 22.1, 21.5, 21.1, 22.6, 22.4]",68.25099999999999,1.319,30.3,64.1,80,40,80
677,29,29,2021040913,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.00769230769231,"[23.8, 24.6, 26.3, 24.0, 25.2, 25.3, 25.1, 26.6, 24.6, 24.1, 24.5, 26.0, 25.0]",17.144000000000002,5.096,25.5,55.3,80,40,80
1848,66,66,2021040907,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.657894736842106,"[25.9, 26.0, 26.1, 25.9, 26.0, 25.6, 25.5, 25.6, 25.4, 25.8, 25.6, 25.5, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.1]",0.7820000000000001,0.9179999999999999,21.1,69.0,0,0,0
1617,537,537,2021041107,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,52.0,1,21.478571428571424,"[25.4, 20.3, 20.8, 24.3, 21.0, 19.8, 20.2, 20.4, 21.1, 21.2, 20.9, 20.5, 20.1, 24.7]",31.102,6.184,23.2,63.3,80,40,80
1740,660,660,2021041119,HXXID4,艾特网能空调1718,25.0,50.0,1,63.0,27.4,1,62.0,1,23.27272727272728,"[26.8, 23.4, 22.3, 22.6, 22.5, 22.3, 23.0, 22.5, 22.1, 21.9, 21.5, 22.9, 23.7, 23.6, 23.1, 30.2, 22.7, 22.6, 23.0, 22.6, 23.1, 23.6]",29.039,3.355,25.3,76.1,60,30,80
1040,392,392,2021041119,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.54,"[26.1, 23.9, 23.7, 24.3, 26.1, 24.09, 23.5, 23.5, 23.9, 25.1, 24.6, 24.6, 25.1, 25.2, 24.09, 25.4, 24.0]",10.284,2.8369999999999997,25.3,76.1,60,30,80
3165,681,681,2021040320,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.03,"[25.5, 25.5, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.6]",0.324,0.22699999999999998,26.0,83.6,0,0,0
2468,686,686,2021041122,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.42631578947368,"[25.8, 25.9, 25.7, 25.6, 25.7, 25.3, 25.3, 25.3, 25.3, 25.4, 25.3, 25.4, 25.4, 25.3, 25.4, 25.2, 25.2, 25.8, 24.8]",0.8900000000000002,1.131,24.4,78.7,0,0,0
2821,337,337,2021033117,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.84545454545455,"[25.5, 25.6, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,26.8,82.0,0,0,0
3751,1267,1267,2021040915,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.50526315789474,"[23.6, 21.8, 22.8, 22.7, 23.0, 21.9, 21.7, 21.8, 20.4, 21.6, 21.0, 21.1, 21.7, 22.7, 23.3, 24.1, 23.9, 23.7, 24.8]",37.24,1.6880000000000002,25.0,53.4,60,30,80
2843,359,359,2021033120,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,94.0,1,22.5,"[24.1, 22.4, 23.5, 22.1, 22.8, 21.9, 22.3, 21.7, 20.8, 21.0, 21.7, 21.4, 21.5, 22.3, 23.3, 23.6, 23.3, 23.4, 24.4]",37.832,2.265,25.6,86.2,60,30,80
3972,1488,1488,2021041112,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.17,"[24.5, 24.6, 25.3, 25.0, 25.3, 25.3, 25.3, 25.4, 25.5, 25.5]",0.24300000000000005,0.22,27.0,60.1,0,0,0
3987,1503,1503,2021041114,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.584375,"[21.3, 21.1, 21.4, 21.5, 21.4, 21.5, 22.2, 21.4, 21.3, 21.0, 21.3, 21.7, 21.7, 21.6, 21.5, 22.0, 23.3, 22.8, 21.7, 24.3, 23.9, 21.8, 24.6, 25.6, 25.8, 27.4, 28.0, 28.1, 27.8, 28.3, 28.9, 28.5]",36.16,1.147,28.7,59.8,60,30,80
2215,433,433,2021041020,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.21052631578948,"[26.7, 25.3, 25.2, 25.0, 24.9, 25.1, 25.9, 24.8, 25.5, 26.1, 25.1, 25.0, 24.8, 24.8, 25.8, 24.8, 24.8, 24.5, 24.9]",1.7230000000000003,0.325,24.5,55.1,0,0,0
2229,447,447,2021041022,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.47368421052632,"[25.7, 26.0, 25.8, 25.6, 25.6, 25.3, 25.3, 25.3, 25.2, 25.6, 25.5, 25.6, 25.5, 25.5, 25.5, 25.3, 25.1, 25.8, 24.8]",0.8090000000000003,1.2,24.0,57.3,0,0,0
107,107,107,2021040911,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.23809523809524,"[28.8, 28.5, 26.8, 28.4, 26.1, 26.6, 28.5, 28.7, 26.9, 27.7, 26.3, 25.8, 25.0, 24.9, 24.8, 24.8, 24.7, 24.5, 24.5, 24.5, 24.2]",0.8350000000000001,0.35100000000000003,24.6,58.3,0,0,0
693,45,45,2021040915,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.130625,"[24.09, 24.5, 24.6, 24.8, 24.4, 26.0, 25.0, 24.3, 23.0, 23.0, 23.1, 23.1, 23.4, 23.8, 25.0, 24.0]",3.232,0.022000000000000002,25.0,53.4,0,0,0
1214,134,134,2021040914,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,22.715000000000003,"[22.4, 23.6, 23.6, 22.6, 22.3, 22.6, 22.8, 22.7, 22.8, 22.5, 22.9, 22.5, 23.1, 22.3, 22.3, 22.8, 22.7, 22.5, 22.5, 22.8]",32.472,3.0010000000000003,25.5,54.7,60,30,80
2342,560,560,2021041109,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.36,"[25.3, 27.6, 29.5, 27.7, 24.3, 26.7, 25.7, 25.6, 25.6, 25.6]",20.468000000000004,1.199,25.1,59.5,60,30,80
2147,365,365,2021041014,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.4,0,0.0,1,24.84545454545455,"[24.0, 24.9, 25.1, 25.2, 23.6, 25.0, 25.1, 25.1, 25.1, 25.0, 25.2]",1.071,0.201,27.5,43.1,0,0,0
722,74,74,2021040919,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,47.0,1,25.55833333333333,"[25.5, 24.3, 25.6, 26.3, 26.8, 25.0, 24.1, 25.6, 25.2, 25.9, 26.5, 25.9]",4.167,1.839,23.1,43.7,60,30,80
3540,1056,1056,2021040715,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.47272727272728,"[25.0, 25.0, 25.0, 25.0, 26.1, 25.4, 25.6, 25.8, 26.0, 25.6, 25.7]",0.27,0.0,28.1,35.1,0,0,0
1444,364,364,2021041014,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,23.40909090909091,"[22.5, 22.3, 22.6, 22.3, 22.3, 22.6, 27.0, 26.7, 27.2, 24.2, 23.5, 23.2, 23.1, 22.3, 22.5, 23.8, 22.7, 22.5, 22.3, 23.2, 22.7, 23.5]",25.05,4.132,27.5,43.1,60,30,80
