,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
4059,1575,1575,2021041210,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.177419354838705,"[18.2, 24.6, 24.4, 18.9, 29.4, 26.1, 28.8, 29.1, 29.0, 29.1, 18.8, 19.3, 19.7, 19.6, 19.2, 19.8, 19.8, 20.6, 19.4, 20.9, 19.0, 19.8, 21.0, 23.0, 21.2, 22.0, 20.5, 20.9, 20.0, 22.9, 22.5]",67.82499999999999,1.319,25.9,76.7,80,40,80
1453,373,373,2021041014,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.709090909090914,"[21.1, 21.6, 21.6, 25.2, 26.3, 26.5, 22.6, 22.1, 22.4, 22.3, 30.7, 22.0, 21.6, 21.5, 21.4, 21.0, 21.1, 22.2, 22.3, 21.5, 21.3, 21.3]",41.255,9.2,27.5,43.1,100,50,80
3886,1402,1402,2021041019,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,25.91818181818182,"[25.6, 25.6, 25.3, 25.6, 26.6, 25.8, 26.0, 26.0, 26.2, 26.1, 26.3]",0.27,0.0,24.3,55.1,0,0,0
2700,216,216,2021033015,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.072727272727274,"[25.7, 25.8, 25.7, 25.7, 26.6, 25.9, 26.1, 26.3, 26.5, 26.2, 26.3]",0.27,0.0,30.2,75.7,0,0,0
794,146,146,2021041010,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.9,0,0.0,1,25.29941176470589,"[28.1, 26.6, 27.3, 34.0, 23.4, 24.09, 23.3, 23.6, 25.0, 24.7, 26.1, 25.7, 23.3, 23.3, 24.5, 24.4, 22.7]",14.130999999999998,0.0,24.5,35.4,0,0,0
4159,1675,1675,2021041309,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,23.5,0,0.0,1,25.76,"[25.3, 25.3, 25.8, 25.6, 25.8, 25.8, 25.8, 26.0, 26.1, 26.1]",0.27,0.215,27.7,77.2,0,0,0
111,111,111,2021040912,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,25.13888888888889,"[29.0, 28.9, 29.0, 27.8, 23.2, 23.4, 23.6, 24.7, 24.3, 25.3, 25.1, 25.0, 25.2, 25.3, 24.1, 24.0, 22.6, 22.0]",26.555999999999997,2.326,24.9,57.6,60,30,80
3191,707,707,2021040407,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.966666666666665,"[22.2, 22.6, 24.3, 23.6, 25.8, 25.1, 24.5, 23.5, 24.1]",17.145,0.325,24.1,81.1,0,0,0
2581,97,97,2021032919,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.77,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 26.1, 26.3, 26.3]",0.322,0.218,25.9,80.8,0,0,0
2737,253,253,2021033021,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.763157894736853,"[22.8, 19.8, 22.1, 20.2, 21.5, 20.0, 20.3, 20.1, 19.0, 19.3, 19.8, 19.6, 19.5, 20.5, 22.3, 21.8, 21.6, 21.7, 22.6]",37.72599999999999,2.5810000000000004,27.3,80.8,60,30,80
2415,633,633,2021041117,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.57,"[25.7, 27.3, 30.1, 27.1, 25.8, 27.0, 25.6, 25.7, 25.7, 25.7]",19.123,1.393,27.4,67.7,60,30,80
3334,850,850,2021040510,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.968750000000004,"[19.0, 19.0, 19.6, 19.6, 19.7, 19.9, 20.3, 19.6, 19.0, 18.1, 18.5, 19.8, 20.1, 19.7, 19.7, 19.8, 21.7, 21.1, 20.0, 22.7, 22.3, 19.8, 23.8, 24.6, 25.0, 26.6, 27.1, 27.0, 27.0, 27.7, 27.9, 27.3]",36.26600000000001,1.168,24.7,66.4,60,30,80
3619,1135,1135,2021040807,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.8,1,37.0,1,25.10909090909091,"[24.7, 24.8, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.4, 25.3, 25.2]",0.3240000000000001,0.0,23.5,47.5,0,0,0
4092,1608,1608,2021041216,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.866666666666664,"[23.3, 23.6, 24.3, 24.3, 26.1, 26.2, 25.6, 25.0, 25.4]",17.277,0.32899999999999996,30.3,64.1,0,0,0
3403,919,919,2021040522,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,21.71875,"[18.6, 18.5, 19.3, 19.1, 19.4, 19.6, 20.0, 19.1, 18.7, 17.6, 18.0, 19.4, 19.8, 19.3, 19.3, 19.5, 21.3, 20.6, 19.6, 22.2, 22.0, 19.5, 24.0, 24.8, 25.3, 26.7, 27.3, 27.3, 26.8, 27.3, 27.8, 27.3]",36.399000000000015,1.4709999999999999,23.4,56.2,60,30,80
4373,1889,1889,2021041422,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,23.855555555555554,"[22.0, 22.5, 24.3, 23.3, 25.5, 25.0, 24.6, 23.5, 24.0]",17.090999999999998,0.324,23.0,65.2,0,0,0
3980,1496,1496,2021041113,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.51875,"[20.0, 19.8, 20.3, 20.3, 20.3, 20.5, 21.0, 20.2, 20.0, 19.1, 19.6, 20.6, 20.6, 20.4, 20.3, 20.6, 22.1, 21.6, 20.6, 22.8, 22.6, 20.6, 24.1, 25.0, 25.3, 26.8, 27.3, 27.3, 27.2, 27.7, 28.2, 27.8]",36.317,1.147,28.0,60.2,60,30,80
3143,659,659,2021040316,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.70967741935484,"[21.3, 26.0, 26.7, 27.0, 31.0, 26.1, 29.3, 26.3, 28.4, 30.0, 20.6, 21.2, 21.9, 22.9, 21.8, 23.0, 22.3, 22.5, 22.5, 23.7, 22.4, 20.9, 21.0, 22.8, 22.6, 22.8, 21.6, 21.0, 20.8, 22.3, 22.3]",66.97399999999999,1.3530000000000002,28.3,77.6,80,40,80
55,55,55,2021040906,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.47368421052632,"[23.2, 25.8, 27.6, 26.7, 24.5, 25.1, 24.5, 25.2, 25.6, 23.3, 24.9, 25.5, 25.9, 26.0, 27.0, 27.5, 27.0, 25.6, 23.1]",10.985,1.4669999999999999,21.3,68.4,60,30,80
1137,57,57,2021040906,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.357142857142858,"[25.7, 20.0, 20.7, 24.1, 21.0, 19.6, 20.0, 19.9, 21.0, 21.1, 20.8, 20.3, 20.2, 24.6]",31.297999999999995,6.093,21.3,68.4,80,40,80
876,228,228,2021041020,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.505625,"[23.8, 23.7, 23.9, 24.2, 24.3, 24.9, 25.7, 24.4, 25.6, 24.5, 24.9, 23.5, 24.0, 25.3, 25.3, 24.09]",16.482999999999997,0.0,24.5,55.1,0,0,0
2482,700,700,2021041123,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.45,"[25.1, 27.3, 29.0, 27.3, 26.1, 27.1, 25.8, 25.6, 25.6, 25.6]",17.656000000000006,1.393,24.1,79.6,60,30,80
2918,434,434,2021040111,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.854838709677423,"[18.0, 24.5, 25.3, 25.7, 29.5, 25.1, 28.1, 28.6, 28.6, 28.8, 17.8, 18.3, 19.2, 19.3, 19.0, 19.5, 19.3, 20.3, 19.3, 20.8, 19.0, 19.1, 19.3, 24.5, 20.0, 19.6, 19.6, 19.8, 18.7, 20.8, 22.1]",67.07300000000001,1.3319999999999999,28.0,82.2,80,40,80
4332,1848,1848,2021041416,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.736363636363638,"[25.5, 25.5, 25.4, 25.5, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.3240000000000001,0.0,24.4,66.0,0,0,0
1282,202,202,2021040921,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.857142857142854,"[22.5, 22.9, 29.0, 22.6, 22.8, 23.1, 23.4, 22.6, 22.0, 21.5, 21.9, 21.8, 21.8, 22.0, 22.1, 22.3, 22.3, 26.6, 22.5, 21.6, 22.7]",32.88700000000001,2.459,22.2,40.4,60,30,80
3416,932,932,2021040611,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,24.293548387096767,"[22.6, 25.6, 26.4, 26.7, 30.8, 27.1, 29.6, 27.8, 30.0, 30.2, 21.5, 22.5, 23.1, 23.6, 23.0, 22.7, 23.5, 23.6, 22.3, 23.6, 22.0, 22.0, 22.1, 24.5, 22.7, 22.6, 22.7, 20.9, 22.1, 22.3, 23.0]",65.81200000000001,1.305,25.7,46.0,80,40,80
2529,45,45,2021032910,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.030000000000005,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.3, 25.4, 25.3, 25.4]",0.215,0.218,25.4,74.5,0,0,0
3578,1094,1094,2021040721,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.12903225806452,"[21.4, 26.3, 27.0, 27.3, 31.1, 25.8, 29.1, 26.0, 28.3, 30.5, 21.3, 22.2, 22.8, 23.1, 22.5, 22.5, 22.6, 22.6, 22.7, 23.8, 22.3, 21.6, 21.7, 23.5, 26.1, 23.0, 22.4, 21.6, 21.5, 22.8, 22.6]",67.95899999999999,1.39,24.2,48.1,80,40,80
491,491,491,2021041106,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.3,1,42.0,1,23.03157894736843,"[23.3, 24.7, 25.8, 23.6, 24.3, 23.9, 23.3, 22.4, 22.4, 22.5, 22.9, 22.3, 22.0, 22.0, 23.3, 22.3, 22.0, 22.0, 22.6]",20.742,4.511,22.6,64.5,60,30,80
587,587,587,2021041117,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,51.0,1,24.82727272727273,"[25.1, 23.8, 24.6, 24.7, 24.6, 25.1, 23.6, 23.1, 26.5, 27.8, 24.2]",11.658,2.209,27.4,67.7,60,30,80
142,142,142,2021040915,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,26.157142857142862,"[28.2, 28.2, 26.0, 28.0, 26.2, 27.0, 28.5, 28.4, 26.6, 27.0, 27.3, 25.5, 24.9, 24.9, 24.8, 24.7, 24.7, 24.6, 24.6, 24.6, 24.6]",0.861,0.341,25.0,53.4,0,0,0
2903,419,419,2021040108,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,24.963636363636365,"[24.5, 24.6, 24.5, 24.5, 25.5, 24.8, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,26.0,86.6,0,0,0
971,323,323,2021041110,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.87692307692308,"[25.9, 24.8, 25.7, 24.9, 24.6, 24.8, 24.2, 25.5, 25.9, 25.9, 29.4, 29.7, 25.1]",4.312,2.158,25.6,61.6,60,30,80
991,343,343,2021041112,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.44,"[27.6, 23.1, 23.5, 24.3, 25.7, 24.09, 23.5, 23.5, 23.6, 25.0, 24.4, 24.4, 24.6, 25.2, 24.09, 25.3, 23.6]",10.284,2.326,27.0,60.1,60,30,80
3253,769,769,2021040418,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.63157894736841,"[23.9, 21.7, 23.5, 22.6, 23.6, 22.3, 22.6, 22.1, 20.8, 21.1, 21.8, 21.7, 21.5, 22.3, 23.5, 23.7, 23.4, 23.5, 24.4]",37.40000000000001,1.403,23.6,75.7,60,30,80
3227,743,743,2021040413,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.522222222222233,"[22.9, 23.1, 24.2, 24.0, 26.2, 25.8, 25.4, 24.3, 24.8]",17.331,0.32799999999999996,26.6,73.6,0,0,0
3583,1099,1099,2021040722,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.08,"[25.5, 25.5, 26.1, 25.8, 26.1, 26.1, 26.2, 26.3, 26.5, 26.7]",0.297,0.215,24.3,46.1,0,0,0
3208,724,724,2021040410,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,36.0,1,25.163636363636364,"[24.8, 24.8, 24.8, 24.8, 25.8, 25.1, 25.2, 25.4, 25.5, 25.3, 25.3]",0.378,0.0,25.6,75.1,0,0,0
1208,128,128,2021040913,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,49.0,1,22.35,"[26.6, 23.1, 21.9, 21.9, 21.8, 21.4, 22.1, 21.7, 21.2, 21.1, 20.7, 22.3, 22.5, 22.6, 22.1, 29.1, 21.3, 21.2, 21.3, 21.3, 21.9, 22.6]",29.781,2.8489999999999998,25.5,55.3,60,30,80
2966,482,482,2021040119,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.221875000000004,"[20.8, 20.6, 20.9, 20.9, 20.7, 20.8, 21.6, 20.8, 20.7, 20.5, 20.8, 21.3, 21.3, 21.1, 21.0, 21.3, 22.6, 22.1, 21.0, 23.6, 22.6, 21.0, 25.1, 25.8, 26.1, 27.5, 28.3, 28.2, 27.9, 28.4, 29.0, 28.8]",37.36900000000001,1.423,27.6,87.7,60,30,80
1809,27,27,2021040903,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.34545454545455,"[22.1, 24.3, 24.8, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.8, 25.0]",1.045,0.19699999999999998,20.7,70.8,0,0,0
1474,394,394,2021041017,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.6,1,43.0,1,21.74,"[21.6, 22.6, 22.3, 21.4, 21.1, 21.2, 21.5, 21.4, 21.4, 22.4, 22.5, 21.6, 21.9, 21.5, 21.5, 22.3, 22.2, 22.0, 21.1, 21.3]",33.64600000000001,2.415,25.6,57.1,60,30,80
860,212,212,2021041018,HXXID5,艾特网能空调1708,25.0,50.0,1,61.0,26.0,1,36.0,1,24.617058823529412,"[25.1, 24.1, 24.0, 24.4, 26.1, 24.09, 23.6, 23.8, 24.1, 25.3, 24.8, 24.6, 25.1, 25.3, 24.2, 25.5, 24.4]",9.943999999999997,2.556,25.1,53.7,60,30,80
4271,1787,1787,2021041405,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.93333333333333,"[21.6, 22.5, 25.9, 23.4, 25.8, 24.6, 24.6, 23.1, 23.9]",17.039,0.319,24.1,72.2,0,0,0
3801,1317,1317,2021040923,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,53.0,1,22.61875,"[20.1, 20.0, 20.5, 20.3, 20.4, 20.2, 21.1, 20.1, 20.1, 19.4, 20.1, 20.7, 20.8, 20.6, 20.5, 20.9, 22.1, 21.6, 20.6, 22.6, 22.8, 20.3, 24.2, 25.1, 25.4, 27.0, 27.6, 27.5, 27.3, 27.8, 28.3, 27.8]",36.43000000000001,1.21,22.0,46.2,60,30,80
3338,854,854,2021040511,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.206250000000004,"[19.8, 20.0, 19.7, 19.6, 19.7, 19.9, 20.4, 19.5, 19.8, 20.1, 20.0, 19.8, 20.1, 19.7, 19.7, 21.5, 21.6, 21.0, 19.9, 22.6, 22.3, 19.8, 23.8, 24.6, 25.1, 26.6, 27.1, 27.0, 27.0, 27.7, 27.9, 27.3]",36.18600000000001,1.168,25.0,65.3,60,30,80
1984,202,202,2021040921,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.819047619047623,"[25.5, 25.1, 24.4, 24.0, 25.3, 24.6, 24.8, 24.7, 24.7, 24.8, 25.2, 24.8, 24.7, 24.6, 24.5, 25.6, 24.7, 24.8, 24.5, 24.9, 25.0]",1.1,0.21600000000000005,22.2,40.4,0,0,0
2199,417,417,2021041019,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.48,"[26.3, 27.3, 26.8, 29.0, 25.1, 24.8, 25.5, 26.3, 26.6, 24.5, 27.9, 30.9, 30.9, 31.5, 33.4, 32.1, 31.8, 29.5, 30.8, 28.6]",27.00699999999999,2.11,24.3,55.1,60,30,80
711,63,63,2021040917,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,24.452,"[24.09, 23.1, 22.8, 23.3, 23.6, 23.3, 23.0, 24.09, 26.2, 26.5, 26.0, 26.3, 24.8, 25.2, 24.5]",14.307000000000002,2.213,23.4,48.0,60,30,80
3444,960,960,2021040616,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.809999999999995,"[25.2, 25.3, 25.8, 25.6, 25.8, 25.8, 26.0, 26.1, 26.2, 26.3]",0.324,0.22,27.9,50.0,0,0,0
1374,294,294,2021041007,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.4,1,42.0,1,23.245454545454546,"[21.5, 22.3, 22.8, 22.8, 22.4, 23.3, 23.7, 24.5, 24.7, 24.8, 25.5, 26.7, 26.5, 25.5, 21.5, 21.6, 21.3, 21.4, 21.6, 21.7, 22.0, 23.3]",28.055,2.475,22.3,38.9,60,30,80
2958,474,474,2021040118,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,26.19090909090909,"[26.0, 25.9, 25.8, 25.8, 26.8, 26.1, 26.3, 26.4, 26.5, 26.2, 26.3]",0.3240000000000001,0.0,27.8,86.3,0,0,0
1584,504,504,2021041104,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.3,1,54.0,1,21.37142857142857,"[25.3, 19.5, 19.9, 24.1, 21.2, 19.6, 20.1, 20.6, 21.7, 21.5, 21.3, 20.2, 19.6, 24.6]",31.262,6.471,22.1,64.6,80,40,80
2601,117,117,2021032922,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.03,"[25.4, 25.5, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.32299999999999995,0.218,25.2,83.9,0,0,0
2329,547,547,2021041108,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.8,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.7, 24.8, 24.7, 25.5, 24.6, 24.5, 25.3, 24.5, 24.8]",0.512,0.35200000000000004,24.0,61.1,0,0,0
157,157,157,2021040917,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.4,1,45.0,1,23.457894736842107,"[23.5, 25.3, 25.6, 24.0, 24.5, 24.0, 23.7, 22.8, 22.8, 22.8, 23.2, 23.0, 22.6, 22.5, 23.9, 22.8, 22.8, 22.8, 23.1]",21.012,4.551,23.4,48.0,60,30,80
4337,1853,1853,2021041416,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.566666666666666,"[23.3, 23.0, 24.1, 23.9, 25.8, 26.1, 25.5, 24.7, 24.7]",17.211,0.33399999999999996,24.4,66.0,0,0,0
1769,689,689,2021041122,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.0645,"[21.0, 22.1, 21.6, 20.5, 19.9, 20.1, 20.3, 20.2, 20.3, 24.09, 21.9, 21.1, 21.2, 20.9, 21.1, 21.6, 21.8, 21.2, 20.0, 20.4]",32.939,2.056,24.4,78.7,60,30,80
3195,711,711,2021040408,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.93684210526316,"[22.9, 20.0, 23.5, 20.3, 21.6, 19.7, 21.6, 19.6, 19.3, 19.8, 20.1, 19.9, 19.9, 20.9, 21.8, 21.7, 21.8, 21.3, 22.1]",38.58600000000001,1.6059999999999999,24.5,79.7,60,30,80
2364,582,582,2021041112,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.73333333333333,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.6, 24.7, 24.8, 24.6, 25.4, 24.5, 24.5, 25.1, 24.4, 24.7]",0.512,0.35200000000000004,27.0,60.1,0,0,0
2856,372,372,2021033123,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.4625,"[20.1, 19.6, 20.3, 20.3, 20.1, 20.3, 20.8, 19.8, 20.1, 18.6, 19.6, 20.3, 20.4, 20.0, 20.3, 20.8, 22.3, 21.6, 20.7, 23.5, 22.4, 20.2, 24.3, 25.0, 25.5, 27.0, 27.4, 27.4, 27.0, 27.8, 28.0, 27.3]",36.48,1.548,25.0,89.4,60,30,80
2525,41,41,2021032909,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.19677419354839,"[18.1, 24.6, 25.4, 25.8, 29.6, 25.9, 28.5, 28.9, 28.8, 28.9, 18.0, 18.7, 19.3, 18.9, 19.0, 19.5, 19.8, 21.0, 19.5, 21.1, 19.2, 19.5, 19.8, 22.4, 20.3, 21.6, 20.0, 20.6, 19.3, 23.0, 23.1]",66.75399999999999,1.276,25.0,76.0,80,40,80
4002,1518,1518,2021041117,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.818181818181817,"[25.5, 25.6, 25.3, 25.5, 26.5, 25.7, 25.8, 25.9, 26.1, 26.0, 26.1]",0.3240000000000001,0.0,27.4,67.7,0,0,0
1067,419,419,2021041122,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.310588235294123,"[26.2, 23.0, 23.2, 24.1, 27.1, 24.09, 23.5, 23.6, 23.3, 24.8, 24.2, 24.1, 24.8, 24.9, 24.09, 25.0, 23.3]",10.08,2.8369999999999997,24.4,78.7,60,30,80
647,647,647,2021041123,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.7,1,44.0,1,24.313043478260873,"[21.7, 26.3, 25.3, 25.8, 27.2, 27.1, 27.6, 28.1, 27.3, 26.0, 23.6, 22.5, 22.5, 23.0, 22.0, 22.1, 22.8, 22.3, 22.8, 23.5, 22.0, 22.0, 25.7]",25.127,6.652,24.1,79.6,80,40,80
815,167,167,2021041012,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,34.0,1,25.71666666666667,"[26.1, 25.0, 25.7, 26.3, 26.8, 25.0, 24.6, 26.3, 25.8, 25.5, 26.0, 25.5]",4.141,1.548,26.1,38.0,60,30,80
4282,1798,1798,2021041407,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,22.274193548387107,"[18.0, 24.5, 24.4, 18.7, 29.3, 26.8, 28.8, 29.1, 28.6, 29.1, 18.5, 18.9, 19.4, 19.1, 19.0, 19.7, 20.1, 21.5, 19.8, 21.6, 19.1, 19.7, 20.5, 23.4, 21.8, 22.0, 20.5, 21.2, 20.1, 23.7, 23.6]",69.75200000000001,1.148,24.5,71.9,80,40,80
1678,598,598,2021041113,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.314285714285717,"[23.1, 23.3, 28.8, 23.5, 24.4, 24.2, 24.1, 23.4, 22.5, 21.6, 22.3, 22.1, 22.1, 22.5, 22.6, 22.8, 22.8, 26.5, 22.6, 21.6, 22.8]",32.75300000000001,3.0239999999999996,28.0,60.2,60,30,80
4327,1843,1843,2021041415,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.3,1,45.0,1,25.854545454545452,"[25.5, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 25.9]",0.3240000000000001,0.0,25.1,65.5,0,0,0
2419,637,637,2021041117,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.013636363636365,"[26.3, 25.3, 25.4, 25.3, 25.5, 25.5, 25.6, 25.6, 25.5, 25.3, 25.1, 25.3, 26.1, 25.3, 26.0, 25.3, 25.5, 25.4, 25.7, 26.5, 30.7, 30.1]",4.863,0.345,27.4,67.7,0,0,0
355,355,355,2021041015,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,32.0,1,25.042105263157893,"[22.7, 25.7, 27.5, 25.8, 24.6, 25.1, 25.3, 25.9, 25.7, 23.8, 25.3, 25.2, 24.4, 25.0, 24.9, 24.8, 25.2, 25.3, 23.6]",10.985,1.3869999999999998,28.1,45.8,60,30,80
2380,598,598,2021041113,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.680952380952377,"[25.3, 25.1, 24.4, 24.0, 25.1, 24.0, 24.3, 24.7, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.4, 24.5, 24.4, 24.8, 24.8]",1.1,0.21899999999999997,28.0,60.2,0,0,0
2694,210,210,2021033014,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.84,"[25.0, 25.3, 25.8, 25.7, 25.9, 25.7, 26.1, 26.1, 26.3, 26.5]",0.269,0.22699999999999998,29.9,75.8,0,0,0
3323,839,839,2021040508,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.02727272727273,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.0, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,22.8,69.3,0,0,0
3333,849,849,2021040510,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.03,"[24.3, 24.5, 25.1, 24.8, 25.1, 25.1, 25.2, 25.4, 25.4, 25.4]",0.243,0.225,24.7,66.4,0,0,0
729,81,81,2021040920,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.05384615384615,"[23.8, 25.0, 26.5, 24.3, 25.3, 25.3, 25.0, 26.2, 24.8, 24.2, 24.6, 25.9, 24.8]",17.176,5.096,22.3,44.9,80,40,80
139,139,139,2021040915,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,61.0,1,23.73809523809524,"[23.5, 25.5, 23.3, 23.5, 23.5, 24.5, 23.2, 23.6, 23.1, 22.6, 23.9, 23.4, 23.1, 25.6, 26.5, 23.9, 23.0, 23.7, 23.5, 22.8, 22.8]",34.931999999999995,5.1560000000000015,25.0,53.4,80,40,80
420,420,420,2021041022,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,36.0,1,23.96521739130435,"[21.2, 25.8, 24.9, 25.5, 26.8, 26.9, 27.3, 27.8, 27.1, 25.8, 23.5, 22.1, 22.2, 22.6, 21.5, 21.5, 22.4, 21.8, 22.5, 23.2, 21.6, 21.6, 25.6]",27.905,6.596,24.0,57.3,60,30,80
2534,50,50,2021032911,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.018181818181816,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,26.3,72.9,0,0,0
1188,108,108,2021040911,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,22.93181818181819,"[21.3, 22.1, 22.6, 22.7, 22.6, 22.8, 22.9, 24.0, 23.9, 24.2, 24.7, 26.3, 26.1, 24.9, 21.6, 21.6, 21.1, 21.5, 21.5, 21.6, 21.8, 22.7]",28.523000000000003,2.3040000000000003,24.6,58.3,60,30,80
1459,379,379,2021041015,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,75.0,1,22.564285714285717,"[25.3, 22.1, 21.9, 25.1, 22.5, 21.3, 21.8, 21.6, 22.0, 22.0, 21.9, 21.5, 21.5, 25.4]",32.341,7.73,28.1,45.8,80,40,80
3557,1073,1073,2021040717,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.51290322580645,"[21.0, 25.8, 26.6, 26.8, 30.8, 25.9, 29.1, 27.3, 29.0, 29.9, 20.3, 20.8, 21.5, 22.3, 21.3, 21.8, 22.0, 22.3, 22.1, 23.4, 22.0, 20.5, 20.9, 24.2, 22.5, 22.1, 21.3, 20.6, 20.5, 22.0, 22.3]",66.53999999999999,1.347,25.7,50.6,80,40,80
946,298,298,2021041107,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.655625,"[23.1, 22.9, 23.0, 23.2, 23.5, 24.3, 25.6, 24.0, 24.1, 23.8, 24.3, 23.0, 23.6, 22.8, 23.2, 24.09]",15.708,0.0,23.2,63.3,0,0,0
2365,583,583,2021041112,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.80526315789474,"[26.4, 25.0, 24.8, 24.6, 24.5, 24.6, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.3, 24.3, 24.3, 24.2, 24.5]",1.643,0.314,27.0,60.1,0,0,0
3179,695,695,2021040322,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.41818181818181,"[25.0, 25.1, 25.2, 25.2, 26.0, 25.4, 25.5, 25.6, 25.7, 25.6, 25.3]",0.27,0.0,25.7,85.6,0,0,0
899,251,251,2021041023,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.930625,"[23.5, 23.5, 23.7, 23.8, 24.0, 24.6, 25.7, 23.8, 24.5, 24.4, 24.5, 22.8, 23.3, 23.3, 23.4, 24.09]",16.482999999999997,0.0,23.7,58.1,0,0,0
2343,561,561,2021041109,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.809523809523807,"[25.5, 25.5, 25.6, 25.8, 26.5, 25.9, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.8, 26.7, 26.3, 25.8]",0.8340000000000001,0.33299999999999996,25.1,59.5,0,0,0
2619,135,135,2021033001,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,43.0,1,22.178125,"[19.6, 19.3, 20.0, 19.8, 19.8, 20.0, 20.5, 19.4, 19.5, 18.3, 19.0, 20.0, 20.2, 20.0, 19.8, 20.1, 21.7, 21.1, 20.0, 22.8, 22.0, 19.4, 24.3, 25.1, 25.5, 26.9, 27.5, 27.3, 27.1, 27.6, 28.3, 27.8]",35.99800000000001,1.208,25.2,84.6,60,30,80
3154,670,670,2021040318,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,54.0,1,26.02727272727273,"[25.8, 25.8, 25.6, 25.8, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.27,0.0,26.7,81.7,0,0,0
3325,841,841,2021040509,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.766666666666666,"[21.6, 22.3, 25.0, 23.3, 25.7, 24.6, 24.5, 23.0, 23.9]",17.198,0.331,23.3,68.3,0,0,0
376,376,376,2021041017,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.130434782608692,"[23.1, 26.3, 25.3, 25.6, 27.1, 27.4, 27.9, 28.1, 27.5, 26.2, 24.6, 23.5, 23.6, 24.3, 23.3, 23.4, 24.7, 24.0, 24.3, 24.9, 23.5, 23.4, 26.0]",27.23,5.715,25.6,57.1,80,40,80
3957,1473,1473,2021041109,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.25454545454545,"[25.0, 25.1, 25.1, 25.0, 26.0, 25.1, 25.2, 25.3, 25.4, 25.3, 25.3]",0.3240000000000001,0.0,25.1,59.5,0,0,0
2860,376,376,2021033123,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.42727272727273,"[25.0, 25.1, 25.0, 25.1, 26.1, 25.4, 25.5, 25.6, 25.8, 25.6, 25.5]",0.378,0.0,25.0,89.4,0,0,0
2213,431,431,2021041020,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.805263157894732,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.8, 25.9, 25.8, 25.9, 25.7, 25.8, 25.4, 25.5, 26.1, 25.2]",0.7820000000000001,1.2,24.5,55.1,0,0,0
1850,68,68,2021040907,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.87619047619048,"[25.7, 25.7, 25.7, 25.8, 26.5, 25.8, 25.8, 25.9, 25.7, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.8]",0.8370000000000001,0.336,21.1,69.0,0,0,0
3930,1446,1446,2021041105,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.20000000000001,"[22.4, 22.8, 25.1, 24.1, 25.6, 25.3, 24.8, 23.6, 24.1]",17.064,0.324,22.2,63.6,0,0,0
2378,596,596,2021041113,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.6,1,43.0,1,26.5,"[25.6, 27.6, 30.1, 28.0, 24.5, 26.7, 25.7, 25.6, 25.6, 25.6]",19.123,1.199,28.0,60.2,60,30,80
1977,195,195,2021040920,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.67826086956521,"[26.0, 25.8, 26.5, 25.7, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.1, 25.3]",0.7830000000000003,0.33899999999999997,22.3,44.9,0,0,0
2632,148,148,2021033003,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.30909090909091,"[24.8, 24.9, 25.0, 24.8, 25.8, 25.1, 25.5, 25.6, 25.8, 25.6, 25.5]",0.27,0.0,25.2,83.8,0,0,0
2148,366,366,2021041014,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.61000000000001,"[25.7, 27.6, 30.2, 27.5, 25.8, 27.0, 25.4, 25.6, 25.7, 25.6]",17.454,1.271,27.5,43.1,60,30,80
1323,243,243,2021041001,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.87727272727273,"[26.3, 23.0, 21.8, 21.8, 21.3, 21.0, 21.8, 21.3, 20.8, 20.8, 20.5, 22.0, 22.0, 21.8, 21.3, 28.7, 20.3, 20.2, 20.5, 20.4, 21.3, 22.4]",29.176,2.204,21.7,44.7,60,30,80
2226,444,444,2021041022,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.295,"[26.0, 27.0, 27.3, 29.6, 25.2, 25.1, 25.6, 27.2, 26.6, 23.7, 27.3, 30.5, 30.3, 31.0, 33.0, 32.0, 31.1, 29.4, 30.0, 28.0]",28.473999999999986,2.11,24.0,57.3,60,30,80
2452,670,670,2021041120,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.88888888888889,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.7, 26.0, 24.7, 25.0, 25.0, 24.6, 25.5, 24.6, 24.6, 25.2, 24.4, 24.7]",0.536,0.358,24.7,78.5,0,0,0
861,213,213,2021041018,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.329411764705892,"[30.3, 27.6, 27.5, 34.3, 24.5, 24.7, 24.1, 24.5, 26.0, 25.5, 26.8, 26.4, 25.0, 24.8, 25.8, 25.5, 24.3]",14.022,0.0,25.1,53.7,0,0,0
700,52,52,2021040916,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.861875,"[23.1, 22.9, 23.5, 23.7, 24.1, 24.1, 25.6, 24.2, 24.8, 24.0, 24.3, 23.2, 23.6, 23.1, 23.5, 24.09]",15.811000000000002,0.0,25.0,50.1,0,0,0
1727,647,647,2021041118,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,23.500000000000004,"[22.0, 22.4, 22.3, 26.1, 27.2, 27.1, 22.4, 23.0, 23.0, 23.4, 31.8, 22.8, 22.4, 22.3, 22.1, 21.9, 22.1, 23.0, 23.2, 22.1, 22.1, 22.3]",42.833,9.311,25.6,74.4,100,50,80
2722,238,238,2021033018,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.83333333333333,"[23.5, 23.6, 24.2, 24.2, 26.0, 26.1, 25.6, 24.9, 25.4]",17.304000000000002,0.335,28.3,80.1,0,0,0
554,554,554,2021041113,HXXID2,艾特网能空调1730,25.0,50.0,1,75.0,26.4,1,50.0,1,22.92631578947369,"[23.0, 25.0, 25.5, 23.7, 24.1, 23.8, 23.6, 22.5, 22.5, 22.6, 22.4, 21.8, 21.6, 21.6, 23.2, 22.1, 22.0, 22.0, 22.6]",21.148000000000003,4.511,28.0,60.2,60,30,80
935,287,287,2021041105,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.158666666666665,"[24.09, 22.9, 22.3, 22.8, 23.1, 22.8, 22.5, 24.09, 26.1, 26.3, 26.0, 26.2, 24.5, 24.8, 23.9]",14.469000000000001,2.07,22.2,63.6,60,30,80
3585,1101,1101,2021040722,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,62.0,1,24.590322580645147,"[22.2, 26.5, 27.2, 27.5, 31.4, 25.9, 29.0, 26.6, 27.5, 30.6, 22.3, 22.9, 23.5, 24.0, 23.0, 23.5, 22.9, 22.9, 23.0, 24.2, 23.0, 22.4, 22.8, 24.8, 24.6, 23.9, 23.3, 22.3, 22.3, 23.3, 23.0]",67.831,1.39,24.3,46.1,80,40,80
3707,1223,1223,2021040821,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.0,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.6]",0.35100000000000003,0.22,21.9,72.4,0,0,0
2520,36,36,2021032909,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.921875,"[18.8, 18.9, 19.6, 19.5, 19.6, 19.8, 20.3, 19.4, 19.0, 17.8, 18.4, 19.7, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 23.0, 22.3, 19.9, 23.7, 24.5, 25.1, 26.6, 27.1, 27.1, 27.0, 27.8, 27.9, 27.0]",35.97500000000001,1.109,25.0,76.0,60,30,80
2708,224,224,2021033016,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,21.93684210526316,"[23.5, 21.4, 22.8, 21.5, 22.6, 21.3, 21.3, 21.0, 20.1, 20.4, 20.9, 20.8, 20.8, 21.8, 23.5, 23.1, 23.0, 23.0, 24.0]",37.944,1.4409999999999998,30.3,74.1,60,30,80
3451,967,967,2021040617,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,26.06,"[25.5, 25.4, 26.1, 25.8, 26.0, 26.1, 26.1, 26.4, 26.5, 26.7]",0.324,0.22,26.8,57.0,0,0,0
1458,378,378,2021041015,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,22.179500000000004,"[21.8, 23.8, 22.8, 21.8, 21.5, 21.8, 21.9, 21.8, 21.9, 24.09, 22.4, 22.7, 22.0, 21.8, 22.6, 22.0, 22.2, 21.8, 21.3, 21.6]",33.730000000000004,2.57,28.1,45.8,60,30,80
1937,155,155,2021040916,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.44,"[25.3, 27.1, 29.5, 27.3, 25.8, 26.8, 25.7, 25.6, 25.7, 25.6]",20.387999999999998,1.298,25.0,50.1,60,30,80
998,350,350,2021041113,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.236875,"[24.09, 25.1, 24.9, 25.3, 24.7, 26.0, 25.1, 23.9, 23.1, 23.0, 23.0, 23.2, 23.5, 23.8, 25.0, 24.1]",3.2310000000000003,0.022000000000000002,28.0,60.2,0,0,0
1279,199,199,2021040920,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,22.80454545454546,"[21.6, 22.0, 22.1, 25.6, 26.8, 26.9, 22.2, 22.3, 22.6, 22.3, 22.5, 22.6, 22.4, 22.1, 22.0, 21.8, 21.8, 23.0, 23.1, 22.1, 21.8, 22.1]",43.485,9.43,22.3,44.9,100,50,80
3335,851,851,2021040510,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,22.177419354838705,"[18.2, 24.6, 25.4, 25.6, 29.2, 25.4, 28.5, 28.8, 28.8, 29.0, 18.5, 19.1, 19.6, 19.3, 19.0, 19.6, 19.6, 20.3, 19.3, 20.9, 18.9, 19.8, 19.7, 24.5, 20.1, 21.0, 20.3, 20.6, 19.6, 22.0, 22.3]",66.67300000000002,1.199,24.7,66.4,80,40,80
1684,604,604,2021041114,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.105,"[25.8, 23.2, 22.9, 22.7, 23.4, 22.7, 22.6, 22.6, 22.6, 23.2, 23.1, 23.0, 23.0, 22.5, 22.6, 22.7, 23.3, 22.8, 23.9, 23.5]",40.366,2.049,28.7,59.8,80,40,80
2674,190,190,2021033010,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.894736842105264,"[22.4, 19.5, 23.1, 20.3, 22.5, 20.0, 21.1, 20.3, 19.1, 19.6, 19.6, 19.4, 19.6, 20.6, 21.5, 21.9, 22.1, 21.8, 22.6]",39.071999999999996,1.4409999999999998,27.8,79.4,60,30,80
1471,391,391,2021041016,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,44.0,1,21.61000000000001,"[21.6, 22.8, 22.3, 21.3, 21.0, 21.2, 21.3, 21.3, 21.4, 21.8, 22.0, 21.8, 21.7, 21.5, 21.6, 21.8, 22.0, 21.6, 21.0, 21.2]",33.64900000000001,2.344,26.8,51.9,60,30,80
2644,160,160,2021033005,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.019354838709678,"[17.9, 24.5, 25.3, 25.6, 29.3, 24.8, 28.2, 28.7, 28.3, 28.8, 18.0, 18.4, 19.0, 18.9, 18.5, 19.4, 19.6, 20.6, 19.3, 21.3, 19.0, 19.1, 19.6, 22.8, 21.3, 21.6, 19.9, 20.5, 19.1, 22.2, 23.1]",68.465,1.1909999999999998,25.1,85.2,80,40,80
3796,1312,1312,2021040922,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.996875,"[19.4, 19.0, 19.8, 19.5, 19.5, 19.9, 20.3, 19.2, 19.4, 18.1, 18.9, 19.9, 20.1, 19.8, 19.8, 19.9, 21.5, 20.8, 19.8, 22.3, 21.8, 19.5, 24.1, 24.8, 25.3, 26.8, 27.5, 27.3, 27.0, 27.4, 28.0, 27.5]",37.01900000000001,1.347,22.3,43.3,60,30,80
3754,1270,1270,2021040915,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,59.0,1,25.818181818181817,"[25.5, 25.5, 25.1, 25.5, 26.5, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.3240000000000001,0.0,25.0,53.4,0,0,0
4263,1779,1779,2021041404,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.671875,"[18.6, 18.6, 19.3, 19.2, 19.4, 19.6, 20.0, 19.3, 18.6, 18.0, 18.2, 19.6, 20.0, 19.3, 19.3, 19.4, 21.5, 20.4, 19.4, 22.5, 22.1, 19.6, 23.5, 24.3, 24.7, 26.3, 26.9, 26.8, 26.6, 27.5, 27.8, 27.2]",35.727,1.11,24.1,71.9,60,30,80
3523,1039,1039,2021040712,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.893548387096768,"[18.3, 24.6, 25.4, 25.8, 29.2, 25.0, 28.1, 28.6, 28.6, 28.8, 18.2, 18.8, 19.4, 19.4, 19.1, 19.6, 19.7, 20.3, 19.5, 20.7, 19.3, 18.9, 19.5, 22.6, 19.9, 20.4, 19.9, 19.8, 18.8, 20.8, 21.7]",66.21600000000001,1.347,27.0,36.9,80,40,80
4229,1745,1745,2021041320,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.39090909090909,"[25.0, 25.0, 25.1, 25.2, 26.1, 25.3, 25.4, 25.6, 25.6, 25.5, 25.5]",0.3240000000000001,0.0,26.3,71.4,0,0,0
407,407,407,2021041021,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.5,0,0.0,1,26.24761904761905,"[28.0, 28.0, 25.8, 27.6, 26.1, 26.8, 28.4, 28.0, 26.5, 26.5, 27.1, 26.3, 25.3, 25.3, 25.2, 25.1, 25.0, 25.0, 25.1, 25.1, 25.0]",0.914,0.358,24.2,55.9,0,0,0
337,337,337,2021041013,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.8,"[23.4, 24.6, 25.6, 23.8, 24.5, 24.0, 23.6, 22.0, 22.0, 22.0, 22.8, 21.9, 21.8, 21.7, 22.6, 21.6, 21.6, 21.6, 22.1]",21.173,4.878,26.9,41.7,60,30,80
1357,277,277,2021041005,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.08636363636364,"[23.7, 22.0, 21.8, 21.6, 21.8, 22.0, 26.4, 26.1, 26.6, 23.5, 23.1, 24.5, 24.1, 22.7, 22.1, 23.0, 21.9, 21.8, 21.6, 22.5, 22.1, 23.0]",24.252,3.4930000000000003,21.5,49.4,60,30,80
343,343,343,2021041014,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.93888888888889,"[28.0, 28.8, 28.3, 27.3, 26.5, 25.3, 25.8, 27.3, 28.3, 27.5, 24.9, 24.0, 23.8, 24.1, 23.5, 23.9, 24.6, 25.0]",15.021,3.839,27.5,43.1,80,40,80
1229,149,149,2021040915,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,52.0,1,24.20909090909091,"[23.3, 23.8, 24.0, 24.0, 23.9, 23.9, 24.4, 24.6, 24.5, 24.5, 24.3, 27.1, 27.0, 26.2, 23.2, 23.4, 23.1, 23.1, 23.3, 23.3, 23.5, 24.2]",28.419,2.463,25.0,53.4,60,30,80
2946,462,462,2021040116,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.8,"[25.1, 25.3, 25.9, 25.6, 25.8, 25.8, 26.0, 26.0, 26.1, 26.4]",0.32299999999999995,0.22,29.2,79.9,0,0,0
2904,420,420,2021040109,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.816129032258072,"[17.7, 24.3, 25.3, 25.6, 29.1, 25.0, 28.3, 28.6, 28.5, 28.7, 17.8, 18.3, 18.9, 19.4, 18.5, 19.4, 19.1, 20.3, 19.1, 20.6, 18.6, 19.2, 19.3, 25.0, 20.2, 20.7, 19.6, 19.8, 18.6, 20.8, 22.0]",66.31700000000001,1.3319999999999999,26.5,85.6,80,40,80
2459,677,677,2021041121,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.26000000000001,"[26.0, 26.9, 27.4, 29.5, 25.1, 24.8, 25.3, 26.5, 26.8, 23.2, 27.6, 30.6, 30.9, 30.8, 32.5, 31.8, 31.3, 29.6, 30.1, 28.5]",30.438999999999986,2.097,24.6,78.2,80,40,80
1271,191,191,2021040920,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,23.17,"[25.5, 23.0, 22.9, 22.8, 23.6, 22.7, 22.7, 22.7, 22.7, 23.0, 23.3, 23.2, 23.1, 22.7, 22.8, 22.7, 23.4, 23.0, 24.0, 23.6]",41.77,2.187,22.3,44.9,80,40,80
758,110,110,2021040923,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.836875,"[23.4, 23.1, 23.5, 23.8, 23.8, 24.4, 25.5, 23.8, 24.5, 23.9, 24.8, 22.9, 23.5, 23.1, 23.3, 24.09]",16.383,0.0,22.0,46.2,0,0,0
1823,41,41,2021040904,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.51052631578948,"[25.8, 25.9, 25.9, 25.8, 25.6, 25.5, 25.5, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.4, 25.2, 25.1, 25.8, 25.0]",0.674,0.9179999999999999,21.3,70.6,0,0,0
2367,585,585,2021041112,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.8904761904762,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 25.9, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.8340000000000001,0.33299999999999996,27.0,60.1,0,0,0
974,326,326,2021041110,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.85294117647059,"[28.8, 27.0, 28.0, 34.6, 23.8, 24.2, 23.8, 24.1, 25.5, 25.3, 26.4, 26.0, 24.2, 24.0, 25.2, 25.0, 23.6]",14.362,0.0,25.6,61.6,0,0,0
995,347,347,2021041113,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,31.0,1,24.575294117647058,"[27.9, 23.3, 23.2, 24.2, 26.2, 24.09, 23.6, 23.6, 23.6, 25.1, 24.6, 24.5, 25.0, 25.3, 24.09, 25.5, 24.0]",10.284,2.326,28.0,60.2,60,30,80
2154,372,372,2021041014,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.73684210526316,"[26.1, 26.2, 26.2, 26.1, 26.1, 25.8, 25.8, 25.7, 25.6, 25.8, 25.6, 25.6, 25.6, 25.5, 25.7, 25.2, 25.3, 26.0, 25.1]",0.7820000000000001,1.0170000000000001,27.5,43.1,0,0,0
212,212,212,2021040923,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,37.0,1,25.36111111111111,"[29.0, 28.8, 28.6, 27.5, 23.3, 23.3, 23.9, 25.3, 24.9, 26.0, 25.6, 25.3, 25.4, 25.8, 24.6, 24.4, 22.4, 22.4]",27.095,2.5380000000000003,22.0,46.2,60,30,80
659,11,11,2021040911,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.486874999999994,"[23.1, 23.0, 23.2, 23.1, 23.6, 24.2, 25.6, 23.5, 24.1, 23.6, 23.8, 22.5, 22.9, 22.5, 23.0, 24.09]",15.811000000000002,0.0,24.6,58.3,0,0,0
3971,1487,1487,2021041111,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,36.0,1,25.381818181818186,"[25.0, 25.1, 25.1, 25.1, 26.1, 25.3, 25.4, 25.5, 25.6, 25.5, 25.5]",0.3240000000000001,0.0,26.1,62.6,0,0,0
3933,1449,1449,2021041105,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.734375000000004,"[19.3, 19.6, 20.6, 20.9, 21.1, 21.1, 21.3, 19.3, 19.2, 17.1, 17.9, 20.1, 20.8, 20.5, 20.2, 21.3, 23.5, 23.1, 22.3, 25.3, 24.0, 19.8, 24.3, 24.9, 25.6, 27.4, 27.7, 27.5, 27.7, 28.6, 28.4, 27.1]",35.755,1.147,22.2,63.6,60,30,80
2637,153,153,2021033004,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,22.04516129032258,"[18.0, 24.4, 25.4, 25.8, 29.6, 24.9, 28.3, 28.8, 28.5, 28.9, 18.0, 18.3, 19.0, 19.1, 18.5, 19.4, 19.5, 20.5, 19.4, 21.2, 19.0, 19.1, 19.1, 23.0, 21.3, 22.4, 19.8, 20.6, 19.1, 21.5, 23.0]",67.76899999999999,1.1909999999999998,25.1,85.2,80,40,80
754,106,106,2021040923,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,24.938461538461546,"[23.7, 24.6, 26.1, 24.2, 25.3, 25.4, 25.1, 26.5, 24.7, 23.9, 24.3, 25.8, 24.6]",17.176,5.827999999999999,22.0,46.2,80,40,80
338,338,338,2021041013,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,25.04761904761905,"[26.0, 26.1, 25.0, 28.8, 27.8, 26.6, 23.3, 24.4, 25.3, 25.3, 25.3, 24.3, 23.5, 23.7, 23.9, 24.0, 24.8, 25.3, 24.1, 24.6, 23.9]",27.045,0.364,26.9,41.7,60,30,80
4052,1568,1568,2021041209,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.875,"[19.1, 18.9, 19.6, 19.5, 19.5, 19.6, 20.3, 19.5, 19.1, 18.1, 18.6, 19.8, 20.1, 19.6, 19.6, 19.7, 21.5, 20.9, 19.8, 22.7, 22.2, 19.9, 23.7, 24.5, 24.9, 26.5, 26.9, 26.8, 26.8, 27.5, 27.6, 27.2]",36.34100000000001,1.5019999999999998,25.4,77.9,60,30,80
1955,173,173,2021040918,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.861904761904768,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 26.0, 25.3, 26.2, 25.6, 25.8, 25.8, 25.6, 25.7, 25.8, 25.8, 26.6, 26.4, 25.8]",0.918,0.327,23.1,44.4,0,0,0
2227,445,445,2021041022,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.79444444444445,"[24.9, 24.8, 24.9, 24.7, 24.5, 24.5, 24.7, 25.9, 24.6, 24.6, 24.6, 24.5, 25.5, 24.6, 24.6, 25.3, 24.5, 24.6]",0.5930000000000001,0.363,24.0,57.3,0,0,0
121,121,121,2021040913,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.826315789473682,"[22.9, 24.7, 25.6, 23.4, 24.3, 24.0, 22.9, 22.0, 22.0, 22.0, 22.5, 22.1, 22.5, 22.1, 22.9, 21.9, 21.8, 21.8, 22.3]",20.852,4.551,25.5,55.3,60,30,80
4027,1543,1543,2021041121,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.05263157894737,"[22.8, 20.3, 21.5, 20.6, 21.1, 20.4, 20.8, 20.3, 19.2, 19.5, 20.1, 19.8, 19.9, 21.0, 22.0, 22.6, 22.4, 22.4, 23.3]",37.348,2.103,24.6,78.2,60,30,80
2991,507,507,2021040123,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.6,1,48.0,1,22.36875,"[19.4, 19.1, 19.5, 19.3, 19.3, 19.6, 20.0, 19.3, 19.4, 19.1, 19.5, 20.4, 20.2, 19.8, 20.1, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.7, 26.2, 27.5, 28.2, 27.6, 27.5, 27.4, 28.6, 28.3]",36.481,1.078,26.9,88.3,60,30,80
519,519,519,2021041109,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.97142857142857,"[25.7, 25.9, 24.8, 28.5, 28.0, 26.9, 22.5, 23.6, 25.3, 25.3, 24.7, 23.8, 23.2, 23.6, 23.9, 24.0, 24.0, 25.5, 25.1, 25.6, 24.5]",26.916000000000004,0.35100000000000003,25.1,59.5,60,30,80
1659,579,579,2021041111,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,22.5,"[22.7, 22.3, 23.0, 22.4, 22.3, 22.4, 22.5, 22.3, 22.4, 22.8, 22.7, 23.1, 21.8, 24.7, 21.9, 21.9, 22.0, 22.5, 22.1, 22.2]",28.746,2.2769999999999997,26.1,62.6,60,30,80
2244,462,462,2021041023,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,38.0,1,26.47000000000001,"[25.6, 27.8, 30.0, 27.3, 24.6, 26.9, 25.8, 25.6, 25.6, 25.5]",20.215,1.439,23.7,58.1,60,30,80
3573,1089,1089,2021040720,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.378947368421056,"[23.6, 21.3, 22.5, 22.0, 22.9, 21.6, 21.8, 21.6, 20.6, 20.8, 22.0, 21.3, 21.5, 22.3, 23.3, 24.0, 23.8, 23.5, 24.8]",37.78000000000001,1.472,24.4,59.5,60,30,80
3402,918,918,2021040522,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.97741935483871,"[17.5, 25.4, 26.3, 26.4, 30.0, 26.6, 29.1, 29.0, 29.1, 29.0, 18.0, 18.5, 19.1, 18.6, 18.6, 19.3, 19.0, 20.0, 19.3, 20.5, 18.3, 18.9, 19.7, 22.3, 20.0, 20.3, 19.6, 20.0, 19.0, 21.6, 22.3]",66.78399999999999,1.321,23.4,56.2,80,40,80
1780,700,700,2021041123,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.285000000000004,"[25.1, 21.2, 21.5, 21.8, 22.1, 21.0, 21.0, 20.6, 20.6, 22.3, 22.3, 22.7, 22.8, 22.5, 22.7, 22.5, 23.1, 23.0, 23.6, 23.3]",40.26900000000001,1.436,24.1,79.6,80,40,80
2603,119,119,2021032922,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.822222222222226,"[23.5, 23.4, 24.3, 24.0, 26.0, 26.3, 25.6, 25.0, 25.3]",17.197000000000006,0.32,25.2,83.9,0,0,0
2972,488,488,2021040120,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,60.0,1,23.78387096774193,"[22.0, 26.4, 27.0, 27.3, 33.3, 25.4, 28.9, 26.3, 27.7, 30.0, 20.3, 20.8, 22.1, 21.9, 22.0, 23.2, 22.9, 21.8, 22.8, 24.1, 22.8, 20.3, 20.6, 23.3, 21.8, 21.9, 21.5, 22.3, 20.3, 23.3, 23.0]",69.59100000000001,1.3159999999999998,27.5,88.0,80,40,80
975,327,327,2021041110,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.24,"[24.9, 23.0, 23.1, 24.1, 27.0, 24.09, 23.5, 23.5, 23.3, 24.7, 24.3, 24.2, 24.8, 24.9, 24.09, 25.0, 23.6]",9.472999999999999,2.326,25.6,61.6,60,30,80
1701,621,621,2021041115,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,22.975,"[25.7, 23.0, 22.8, 22.5, 23.3, 22.5, 22.5, 22.4, 22.6, 23.0, 23.1, 22.9, 22.8, 22.5, 22.5, 22.6, 23.1, 22.5, 23.8, 23.4]",40.203,1.979,28.8,58.7,80,40,80
3461,977,977,2021040618,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.47368421052632,"[23.8, 21.6, 22.8, 22.2, 23.0, 22.0, 21.6, 21.8, 20.8, 21.0, 21.8, 21.5, 21.5, 22.3, 23.5, 23.9, 23.6, 23.6, 24.7]",37.51200000000001,2.31,25.3,61.1,60,30,80
3968,1484,1484,2021041111,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.229032258064517,"[19.0, 25.1, 26.1, 22.6, 30.2, 26.0, 28.9, 29.0, 29.0, 29.3, 18.3, 19.1, 19.8, 19.6, 19.5, 20.1, 20.1, 20.8, 20.0, 21.6, 19.8, 19.5, 19.5, 22.2, 20.2, 20.9, 20.1, 20.3, 19.2, 21.3, 22.0]",69.32400000000001,1.172,26.1,62.6,80,40,80
2579,95,95,2021032918,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.13333333333333,"[22.4, 22.9, 23.9, 23.6, 25.7, 25.3, 24.9, 23.9, 24.6]",17.304000000000002,0.32,26.6,77.5,0,0,0
3441,957,957,2021040615,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.266666666666666,"[22.6, 23.0, 23.8, 23.8, 25.8, 25.5, 25.0, 24.1, 24.8]",17.171,0.324,27.8,46.9,0,0,0
427,427,427,2021041023,HXXID2,艾特网能空调1730,25.0,50.0,1,74.0,26.6,1,47.0,1,22.647368421052644,"[22.5, 24.3, 25.6, 23.3, 24.3, 23.8, 23.1, 22.0, 22.0, 22.0, 22.0, 21.6, 21.6, 21.3, 23.2, 21.8, 21.9, 21.9, 22.1]",21.228000000000005,5.067,23.7,58.1,60,30,80
1358,278,278,2021041005,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,24.942857142857147,"[25.7, 26.1, 30.1, 24.9, 24.7, 24.5, 24.7, 24.3, 21.8, 20.9, 25.5, 25.5, 25.5, 25.6, 25.6, 26.3, 25.5, 28.6, 23.7, 21.9, 22.4]",32.201,2.092,21.5,49.4,60,30,80
599,599,599,2021041118,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.855555555555558,"[29.2, 29.1, 28.8, 27.8, 23.2, 23.5, 24.3, 24.0, 23.1, 24.6, 24.0, 24.0, 24.1, 24.3, 23.5, 23.9, 22.9, 23.1]",28.603,2.7,25.6,74.4,60,30,80
3776,1292,1292,2021040919,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.45,"[21.1, 20.7, 21.1, 21.2, 21.1, 21.0, 21.5, 21.1, 21.1, 20.6, 21.1, 21.5, 21.5, 21.4, 21.3, 21.6, 22.8, 22.3, 21.2, 23.6, 23.0, 21.5, 25.1, 25.9, 26.3, 27.8, 28.6, 28.5, 28.0, 28.6, 29.3, 29.0]",37.07000000000001,1.347,23.1,43.7,60,30,80
4186,1702,1702,2021041313,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,79.0,1,21.71578947368421,"[23.3, 20.6, 22.3, 21.5, 22.4, 21.3, 21.2, 21.0, 19.9, 20.0, 20.5, 20.3, 21.0, 21.7, 22.8, 23.1, 22.8, 23.1, 23.8]",36.978,1.327,30.1,69.6,60,30,80
2295,513,513,2021041105,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.628571428571423,"[24.9, 24.5, 24.1, 23.6, 24.8, 24.4, 24.7, 24.8, 24.8, 24.8, 24.9, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",0.994,0.21899999999999997,22.2,63.6,0,0,0
1963,181,181,2021040919,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.41,"[25.7, 27.2, 29.6, 26.8, 25.3, 26.9, 25.6, 25.7, 25.7, 25.6]",18.343,1.298,23.1,43.7,60,30,80
392,392,392,2021041019,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,58.0,1,23.80476190476191,"[23.6, 25.5, 23.5, 23.6, 23.7, 24.6, 23.0, 23.8, 23.3, 22.8, 24.0, 23.5, 23.2, 25.5, 26.3, 23.8, 23.0, 23.7, 23.5, 23.0, 23.0]",34.418000000000006,5.742000000000001,24.3,55.1,80,40,80
577,577,577,2021041116,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,25.03913043478261,"[23.3, 26.3, 25.3, 25.6, 26.9, 27.1, 27.7, 28.1, 27.3, 26.1, 24.5, 23.6, 23.8, 24.3, 23.3, 23.4, 24.2, 23.5, 24.2, 24.7, 23.4, 23.3, 26.0]",26.259000000000004,6.652,28.1,63.6,80,40,80
3245,761,761,2021040416,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.77894736842105,"[23.3, 21.1, 22.3, 21.2, 22.1, 20.8, 21.2, 20.9, 20.1, 20.3, 20.8, 20.5, 20.9, 21.8, 23.1, 23.3, 23.0, 23.1, 24.0]",37.24600000000001,1.403,24.8,75.3,60,30,80
2173,391,391,2021041016,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.78181818181817,"[23.3, 24.8, 25.2, 25.3, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.201,26.8,51.9,0,0,0
653,5,5,2021040910,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.41666666666667,"[26.1, 24.8, 25.5, 26.2, 26.6, 24.9, 23.8, 25.5, 25.0, 25.5, 25.8, 25.3]",4.167,1.54,23.7,61.6,60,30,80
559,559,559,2021041114,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.38421052631579,"[23.6, 25.1, 25.5, 24.1, 24.0, 24.0, 23.7, 22.9, 22.9, 23.0, 23.0, 22.6, 22.7, 22.3, 23.3, 22.8, 22.9, 22.9, 23.0]",21.255000000000006,4.511,28.7,59.8,60,30,80
3703,1219,1219,2021040821,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,25.98181818181819,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.8, 26.0, 26.1, 26.3, 26.1, 26.3]",0.378,0.0,21.9,72.4,0,0,0
3148,664,664,2021040317,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,22.70526315789474,"[24.0, 21.8, 22.9, 22.6, 23.3, 22.3, 22.3, 22.0, 21.0, 21.3, 21.9, 21.7, 21.8, 22.6, 23.5, 24.0, 23.8, 23.8, 24.8]",37.67,2.4219999999999997,27.1,81.2,60,30,80
1172,92,92,2021040910,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.365,"[20.5, 21.1, 20.5, 19.3, 18.8, 19.0, 19.3, 19.1, 19.3, 39.9, 22.2, 21.3, 20.8, 20.3, 21.1, 21.9, 22.3, 21.5, 19.8, 19.3]",32.550999999999995,2.185,23.7,61.6,60,30,80
1339,259,259,2021041003,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.731818181818184,"[26.3, 22.8, 21.6, 21.6, 21.1, 20.8, 21.6, 21.2, 20.6, 20.6, 20.3, 21.7, 21.8, 21.8, 21.3, 28.7, 20.2, 20.1, 20.5, 20.3, 21.0, 22.2]",29.29,2.1109999999999998,21.3,49.5,60,30,80
1854,72,72,2021040908,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.90909090909091,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.6, 25.7, 25.6, 24.8, 24.4, 25.0, 25.2, 26.1, 25.3, 25.8, 25.3, 25.4, 25.6, 25.7, 26.6, 30.0, 30.0]",6.0489999999999995,0.342,21.9,67.8,0,0,0
1387,307,307,2021041008,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.375000000000004,"[22.8, 22.5, 23.0, 22.6, 22.4, 22.4, 22.5, 22.3, 22.5, 22.9, 22.8, 22.9, 21.5, 24.3, 21.5, 21.3, 21.5, 22.0, 21.8, 22.0]",29.203000000000007,2.185,23.2,36.4,60,30,80
1724,644,644,2021041118,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,64.0,1,23.395454545454548,"[27.1, 23.3, 22.3, 22.6, 22.6, 22.3, 23.0, 22.5, 22.1, 22.0, 21.3, 23.0, 23.8, 24.0, 23.4, 30.0, 23.0, 23.0, 23.5, 23.0, 23.3, 23.6]",29.445,3.21,25.6,74.4,60,30,80
3486,1002,1002,2021040623,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.655555555555548,"[23.2, 23.5, 24.0, 23.5, 26.1, 26.2, 25.6, 24.7, 25.1]",17.064,0.324,24.2,62.6,0,0,0
163,163,163,2021040918,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,26.080952380952386,"[28.1, 28.0, 25.9, 27.8, 26.1, 26.8, 28.3, 28.2, 26.5, 27.0, 27.2, 25.5, 24.9, 24.8, 24.8, 24.7, 24.7, 24.6, 24.6, 24.6, 24.6]",0.861,0.341,23.1,44.4,0,0,0
1644,564,564,2021041110,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.986363636363635,"[20.0, 20.5, 20.6, 24.6, 25.8, 26.2, 21.0, 21.1, 21.5, 26.4, 30.9, 20.7, 20.5, 20.3, 20.2, 20.0, 20.0, 21.1, 21.3, 20.4, 20.2, 20.4]",41.77,7.715,25.6,61.6,100,50,80
1936,154,154,2021040916,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.763636363636362,"[23.3, 24.8, 25.1, 25.2, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.097,0.192,25.0,50.1,0,0,0
957,309,309,2021041108,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,25.81538461538461,"[26.1, 25.0, 25.6, 24.6, 24.6, 24.9, 24.1, 25.3, 25.6, 26.1, 29.1, 29.5, 25.1]",4.312,2.158,24.0,61.1,60,30,80
2411,629,629,2021041116,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.763636363636362,"[26.1, 25.2, 25.3, 25.1, 25.3, 25.4, 25.6, 25.3, 24.8, 24.5, 25.0, 25.1, 25.9, 25.1, 25.4, 25.0, 25.3, 25.4, 25.5, 26.4, 30.1, 30.0]",5.2650000000000015,0.345,28.1,63.6,0,0,0
1653,573,573,2021041111,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,22.0,1,25.47,"[26.3, 25.3, 24.4, 24.1, 24.3, 23.3, 24.0, 24.5, 23.1, 25.1, 26.2, 26.6, 26.5, 26.4, 26.2, 27.0, 27.0, 27.8, 27.7, 23.6]",26.49,1.665,26.1,62.6,60,30,80
