,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
2705,221,221,2021033015,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,62.0,1,23.090625,"[20.6, 20.5, 20.8, 20.8, 20.7, 20.8, 21.4, 20.7, 20.8, 20.3, 20.6, 20.8, 20.8, 20.8, 20.6, 21.4, 22.6, 22.0, 20.8, 23.5, 22.8, 21.0, 24.8, 25.5, 25.9, 27.3, 28.1, 28.4, 27.6, 28.4, 29.0, 28.8]",36.32000000000001,1.168,30.2,75.7,60,30,80
900,252,252,2021041023,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,36.0,1,25.383333333333336,"[26.1, 24.8, 25.5, 26.1, 26.5, 24.8, 23.7, 25.3, 24.7, 25.6, 26.0, 25.5]",4.052,2.061,23.7,58.1,60,30,80
3214,730,730,2021040411,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.04545454545455,"[24.6, 24.7, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.378,0.0,26.3,73.4,0,0,0
1376,296,296,2021041007,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.657142857142862,"[23.7, 24.1, 29.0, 23.3, 22.9, 23.0, 23.1, 22.5, 22.0, 21.1, 23.6, 23.0, 23.4, 23.6, 23.6, 24.0, 23.7, 28.8, 23.8, 22.1, 22.5]",32.855,2.4459999999999997,22.3,38.9,60,30,80
1908,126,126,2021040913,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.440000000000005,"[26.0, 27.1, 27.3, 29.4, 25.2, 25.3, 25.6, 27.1, 27.1, 24.1, 27.4, 30.7, 30.6, 31.1, 33.1, 32.1, 31.1, 29.5, 30.7, 28.3]",29.86799999999999,1.886,25.5,55.3,60,30,80
3718,1234,1234,2021040823,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,22.184210526315788,"[23.5, 21.7, 22.6, 21.0, 22.8, 21.6, 21.5, 21.4, 20.0, 19.9, 20.6, 21.0, 21.5, 22.6, 22.9, 24.3, 24.0, 23.5, 25.1]",36.81200000000001,2.0469999999999997,21.3,71.1,60,30,80
2638,154,154,2021033004,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.93333333333333,"[21.9, 22.5, 24.6, 23.5, 25.8, 24.9, 24.8, 23.3, 24.1]",17.144000000000002,0.32799999999999996,25.1,85.2,0,0,0
3822,1338,1338,2021041009,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,23.1,0,0.0,1,24.92,"[24.6, 24.3, 25.0, 24.5, 24.6, 24.8, 25.1, 25.3, 25.5, 25.5]",0.189,0.22699999999999998,24.0,40.8,0,0,0
1212,132,132,2021040914,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,25.24,"[25.6, 24.8, 24.1, 23.8, 24.0, 23.2, 23.8, 24.6, 23.5, 25.4, 26.1, 26.2, 26.3, 26.0, 25.8, 26.6, 26.5, 27.8, 27.4, 23.3]",26.372,2.33,25.5,54.7,60,30,80
3701,1217,1217,2021040820,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.511111111111106,"[23.1, 23.2, 23.9, 23.8, 25.8, 26.0, 25.1, 24.7, 25.0]",17.171,0.32299999999999995,22.1,70.6,0,0,0
1962,180,180,2021040919,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.242105263157892,"[26.8, 25.3, 25.2, 25.0, 25.0, 25.1, 25.9, 24.8, 25.6, 26.0, 25.1, 25.1, 24.9, 24.9, 25.8, 24.8, 24.8, 24.7, 24.8]",1.723,0.309,23.1,43.7,0,0,0
3225,741,741,2021040413,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,23.403225806451612,"[20.8, 25.6, 26.3, 26.6, 30.1, 25.8, 28.9, 26.7, 28.1, 29.8, 20.3, 20.8, 21.5, 22.8, 21.3, 22.1, 22.1, 22.3, 22.5, 22.5, 22.4, 20.5, 20.9, 22.5, 23.7, 21.8, 21.4, 20.8, 20.4, 22.1, 22.1]",66.25,1.351,26.6,73.6,80,40,80
3361,877,877,2021040515,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.94,"[25.4, 25.3, 26.0, 25.8, 25.9, 26.0, 26.0, 26.2, 26.3, 26.5]",0.324,0.225,26.4,57.8,0,0,0
2662,178,178,2021033008,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.85,"[18.8, 18.8, 19.6, 19.5, 19.6, 19.8, 20.3, 19.3, 18.8, 17.8, 18.2, 19.6, 20.0, 19.6, 19.5, 19.8, 21.6, 21.0, 19.9, 22.6, 22.4, 19.7, 23.7, 24.4, 25.1, 26.5, 27.0, 26.8, 26.9, 27.5, 27.8, 27.3]",35.78100000000001,1.208,26.3,82.3,60,30,80
1582,502,502,2021041104,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,23.14000000000001,"[23.3, 23.5, 24.8, 23.8, 23.5, 23.8, 23.9, 23.9, 23.8, 23.3, 23.4, 23.6, 21.8, 24.5, 21.3, 21.3, 21.6, 22.5, 22.6, 22.6]",28.798,2.137,22.1,64.6,60,30,80
1365,285,285,2021041006,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.855,"[23.0, 23.7, 23.8, 23.7, 23.3, 24.0, 24.0, 23.7, 23.7, 23.0, 22.9, 23.0, 21.3, 24.3, 21.3, 21.2, 21.5, 21.8, 21.8, 22.1]",28.961,2.148,21.6,47.3,60,30,80
810,162,162,2021041012,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.392307692307693,"[23.2, 24.2, 25.6, 23.7, 24.8, 24.9, 24.1, 26.1, 24.2, 23.1, 23.8, 25.1, 24.3]",17.026000000000003,5.733,26.1,38.0,80,40,80
4375,1891,1891,2021041423,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,50.0,1,22.8483870967742,"[20.4, 25.2, 25.1, 20.6, 30.6, 27.4, 29.6, 27.8, 29.5, 30.0, 19.1, 20.3, 20.5, 20.5, 20.5, 22.2, 21.2, 22.4, 21.3, 22.9, 21.1, 20.5, 21.0, 22.9, 20.6, 21.0, 20.3, 20.3, 20.0, 21.6, 21.9]",69.45700000000001,1.413,21.8,69.2,80,40,80
3497,1013,1013,2021040707,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.074193548387107,"[18.1, 24.5, 25.3, 25.6, 29.1, 25.1, 28.3, 28.8, 28.4, 28.9, 18.0, 18.7, 19.3, 19.0, 18.9, 19.6, 19.8, 20.7, 19.5, 21.2, 19.1, 19.2, 19.5, 22.1, 21.5, 21.6, 19.9, 20.6, 19.1, 22.2, 22.7]",67.77600000000001,1.189,23.9,49.6,80,40,80
3940,1456,1456,2021041106,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.477777777777767,"[21.6, 22.3, 24.0, 23.1, 25.1, 24.5, 24.0, 23.0, 23.7]",17.090999999999998,0.324,22.6,64.5,0,0,0
2701,217,217,2021033015,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.722222222222214,"[23.4, 23.5, 24.3, 24.1, 26.1, 25.8, 25.5, 24.6, 25.2]",17.304000000000002,0.335,30.2,75.7,0,0,0
2724,240,240,2021033019,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.06,"[25.4, 25.5, 26.1, 26.0, 26.0, 26.1, 26.3, 26.2, 26.4, 26.6]",0.269,0.22699999999999998,27.5,82.6,0,0,0
785,137,137,2021041009,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.2,"[24.3, 25.3, 25.3, 26.0, 25.6, 26.6, 25.7, 23.8, 22.1, 22.1, 22.2, 22.3, 23.0, 23.7, 24.8, 24.4]",3.185,0.023,24.0,40.8,0,0,0
3200,716,716,2021040409,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.01,"[24.5, 24.5, 25.3, 25.0, 24.8, 25.0, 25.1, 25.3, 25.3, 25.3]",0.243,0.221,24.9,77.2,0,0,0
1280,200,200,2021040921,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.04545454545455,"[22.7, 23.4, 24.0, 24.2, 23.9, 23.8, 23.8, 24.8, 24.6, 24.8, 24.2, 27.0, 27.0, 26.3, 23.1, 23.1, 22.4, 23.0, 22.9, 23.0, 23.0, 24.0]",28.07800000000001,2.075,22.2,40.4,60,30,80
982,334,334,2021041111,HXXID5,艾特网能空调1709,24.0,60.0,1,48.0,24.9,1,37.0,1,25.46666666666667,"[26.1, 24.3, 25.6, 26.2, 26.6, 25.0, 23.9, 25.6, 25.0, 25.6, 26.1, 25.6]",4.123,1.525,26.1,62.6,60,30,80
1928,146,146,2021040915,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,26.014285714285712,"[25.8, 25.8, 25.7, 25.8, 26.6, 26.0, 26.0, 26.1, 26.0, 25.6, 26.3, 25.7, 26.0, 25.9, 25.8, 25.9, 25.9, 25.8, 26.9, 26.6, 26.1]",0.861,0.327,25.0,53.4,0,0,0
959,311,311,2021041108,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.52307692307692,"[23.4, 24.5, 25.2, 23.5, 24.6, 24.8, 24.6, 26.5, 24.1, 23.6, 24.0, 25.5, 24.5]",17.155,5.4570000000000025,24.0,61.1,80,40,80
1864,82,82,2021040909,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.90454545454546,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.5, 25.7, 25.6, 24.8, 24.4, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.4, 25.5, 25.7, 26.6, 30.0, 30.0]",4.545000000000001,0.342,22.5,63.2,0,0,0
2298,516,516,2021041105,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.58421052631579,"[26.4, 24.8, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.1, 25.7, 24.5, 24.5, 24.2, 24.1, 25.0, 24.0, 24.1, 24.1, 24.4]",1.642,0.314,22.2,63.6,0,0,0
1737,657,657,2021041119,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.04545454545455,"[23.3, 23.5, 23.8, 24.0, 23.7, 23.8, 24.3, 24.3, 24.2, 24.3, 24.3, 26.8, 26.7, 25.8, 23.1, 23.3, 22.9, 23.1, 23.3, 23.2, 23.3, 24.0]",28.248,2.675,25.3,76.1,60,30,80
159,159,159,2021040917,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,52.0,1,25.017391304347825,"[22.8, 26.5, 25.4, 25.7, 27.2, 27.4, 28.1, 28.3, 27.8, 26.4, 24.5, 23.2, 23.4, 24.1, 23.0, 23.1, 24.3, 23.7, 23.9, 24.5, 23.1, 23.0, 26.0]",27.07,6.7070000000000025,23.4,48.0,80,40,80
2569,85,85,2021032917,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.703125,"[20.3, 20.0, 20.4, 20.3, 20.4, 20.4, 20.9, 20.1, 20.3, 19.6, 20.1, 20.6, 20.7, 20.6, 20.5, 20.7, 22.1, 21.5, 20.5, 22.7, 22.2, 20.1, 24.8, 25.3, 25.8, 27.3, 28.0, 28.0, 27.4, 27.9, 28.5, 28.5]",36.37400000000001,1.109,27.1,74.3,60,30,80
1696,616,616,2021041115,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.190476190476193,"[22.8, 22.8, 29.1, 23.0, 24.0, 23.6, 23.5, 23.2, 22.6, 21.8, 22.3, 22.0, 22.1, 22.3, 22.5, 22.8, 22.6, 26.2, 22.8, 22.0, 23.0]",32.448,2.917,28.8,58.7,60,30,80
4075,1591,1591,2021041213,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.94736842105264,"[21.8, 19.5, 22.3, 20.5, 22.2, 20.3, 21.5, 20.3, 19.1, 19.7, 19.8, 19.6, 19.8, 20.6, 21.6, 22.0, 22.3, 22.1, 23.0]",37.616,1.3319999999999999,29.5,66.7,60,30,80
1812,30,30,2021040903,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.52631578947368,"[25.8, 26.0, 25.8, 25.8, 25.8, 25.5, 25.5, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.2, 25.8, 25.0]",0.674,0.9179999999999999,20.7,70.8,0,0,0
3792,1308,1308,2021040922,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.63636363636364,"[25.2, 25.3, 25.4, 25.4, 26.3, 25.6, 25.6, 25.8, 25.9, 25.8, 25.7]",0.3240000000000001,0.0,22.3,43.3,0,0,0
1647,567,567,2021041110,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,23.12727272727273,"[21.3, 22.0, 22.5, 22.5, 22.3, 23.0, 24.0, 24.9, 25.2, 25.1, 25.6, 26.2, 26.3, 25.2, 21.1, 21.3, 20.9, 21.1, 21.4, 21.6, 22.0, 23.3]",27.826999999999998,2.577,25.6,61.6,60,30,80
1641,561,561,2021041109,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,64.0,1,21.87272727272728,"[19.8, 20.3, 20.3, 24.5, 25.8, 26.2, 21.0, 20.9, 21.3, 26.5, 30.9, 20.6, 20.4, 20.2, 20.1, 19.8, 19.8, 21.1, 21.1, 20.3, 20.1, 20.2]",41.86900000000001,7.19,25.1,59.5,100,50,80
1960,178,178,2021040918,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.850000000000005,"[25.1, 24.8, 24.8, 24.7, 24.6, 24.6, 24.7, 25.9, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 25.0, 24.3, 24.8]",0.512,0.345,23.1,44.4,0,0,0
2169,387,387,2021041016,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.80909090909091,"[26.3, 25.4, 25.4, 25.4, 25.4, 25.6, 25.8, 25.6, 24.5, 24.0, 25.0, 25.3, 26.0, 25.1, 25.3, 25.1, 25.3, 25.3, 25.6, 26.4, 30.0, 30.0]",6.0710000000000015,0.35200000000000004,26.8,51.9,0,0,0
4124,1640,1640,2021041221,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.87368421052632,"[22.3, 19.7, 22.0, 20.3, 21.6, 20.0, 21.0, 19.9, 19.0, 19.4, 19.8, 19.6, 19.8, 20.7, 22.0, 22.2, 22.2, 22.1, 23.0]",37.67,1.7919999999999998,27.5,76.1,60,30,80
1062,414,414,2021041121,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,25.917647058823533,"[30.0, 27.0, 27.9, 34.3, 24.0, 24.3, 23.7, 23.9, 25.5, 25.3, 26.6, 26.3, 24.0, 23.9, 25.1, 25.3, 23.5]",13.909,0.0,24.6,78.2,0,0,0
1712,632,632,2021041117,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.16,"[25.9, 23.2, 22.9, 22.8, 23.5, 22.6, 22.6, 22.6, 22.5, 23.2, 23.2, 23.1, 23.1, 22.7, 22.8, 22.7, 23.4, 23.0, 23.9, 23.5]",41.01100000000001,2.13,27.4,67.7,80,40,80
29,29,29,2021040903,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.452380952380953,"[25.6, 25.8, 24.8, 28.3, 27.6, 26.5, 22.5, 23.2, 24.0, 24.0, 24.8, 24.0, 23.2, 23.7, 24.0, 24.0, 23.7, 23.8, 23.2, 23.8, 23.0]",26.443,0.355,20.7,70.8,60,30,80
4277,1793,1793,2021041406,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.361290322580647,"[18.1, 24.5, 24.4, 18.7, 29.3, 26.3, 29.0, 29.0, 29.0, 29.0, 18.4, 18.9, 19.4, 19.3, 18.8, 19.8, 20.0, 21.0, 19.7, 22.0, 19.5, 20.0, 19.9, 22.9, 22.1, 22.7, 20.5, 21.5, 20.1, 24.1, 25.3]",69.86399999999999,1.148,24.0,72.3,80,40,80
1127,47,47,2021040905,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,24.904761904761912,"[24.6, 25.0, 30.1, 24.7, 25.1, 24.8, 25.0, 24.1, 22.7, 21.1, 25.8, 25.8, 25.8, 25.8, 25.8, 26.5, 25.3, 28.1, 23.1, 21.5, 22.3]",32.893,1.949,21.2,70.1,60,30,80
33,33,33,2021040903,HXXID2,艾特网能空调1733,25.0,50.0,1,47.0,25.9,1,28.0,1,25.15454545454546,"[24.6, 24.0, 25.3, 25.5, 25.1, 25.8, 22.6, 24.3, 26.5, 27.9, 25.1]",11.719000000000001,1.614,20.7,70.8,60,30,80
2884,400,400,2021040105,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.96,"[24.3, 24.4, 25.1, 24.8, 25.0, 24.9, 25.1, 25.3, 25.3, 25.4]",0.269,0.223,25.2,89.3,0,0,0
3857,1373,1373,2021041014,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,25.13333333333333,"[23.6, 23.9, 24.4, 24.3, 26.6, 26.6, 26.0, 25.2, 25.6]",17.278,0.335,27.5,43.1,0,0,0
1289,209,209,2021040921,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,44.0,1,21.94090909090909,"[27.1, 22.3, 21.0, 21.3, 20.9, 20.6, 21.5, 20.9, 20.5, 20.3, 19.6, 21.8, 22.5, 22.4, 21.9, 30.0, 21.1, 21.0, 21.5, 21.1, 21.3, 22.1]",29.403,2.392,22.2,40.4,60,30,80
2151,369,369,2021041014,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.97619047619048,"[25.8, 25.6, 25.7, 25.9, 26.7, 26.0, 26.0, 26.1, 26.0, 25.5, 26.3, 25.8, 25.9, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.753,0.34600000000000003,27.5,43.1,0,0,0
3964,1480,1480,2021041110,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.050000000000004,"[19.3, 19.1, 19.8, 19.9, 19.9, 19.7, 20.7, 19.5, 19.3, 18.5, 19.1, 19.9, 20.0, 20.0, 19.6, 19.9, 21.6, 21.1, 19.8, 22.6, 22.3, 19.6, 23.9, 24.8, 25.1, 26.6, 27.1, 27.1, 27.0, 27.4, 27.9, 27.5]",36.24,1.147,25.6,61.6,60,30,80
1822,40,40,2021040904,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.494999999999994,"[26.0, 27.1, 27.6, 30.0, 25.5, 25.3, 25.6, 27.6, 27.1, 24.0, 27.4, 30.7, 30.5, 31.1, 32.2, 32.2, 31.6, 29.3, 30.8, 28.3]",30.668999999999986,1.848,21.3,70.6,80,40,80
3140,656,656,2021040316,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.95454545454546,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.8, 26.0, 26.1, 26.3, 26.0, 26.1]",0.27,0.0,28.3,77.6,0,0,0
2401,619,619,2021041115,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.76666666666667,"[25.5, 25.2, 24.5, 24.1, 25.3, 24.5, 24.6, 24.8, 24.8, 24.9, 25.3, 24.9, 24.6, 24.4, 24.4, 25.1, 24.6, 24.7, 24.1, 24.7, 25.1]",1.104,0.222,28.8,58.7,0,0,0
1596,516,516,2021041105,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.29,"[20.3, 21.3, 20.5, 19.8, 19.3, 19.6, 19.9, 19.8, 19.8, 21.2, 21.3, 20.5, 20.4, 20.2, 20.4, 20.8, 20.9, 20.5, 19.4, 19.9]",32.417,2.383,22.2,63.6,60,30,80
619,619,619,2021041120,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.657142857142862,"[24.8, 24.8, 24.0, 28.0, 27.5, 26.1, 23.2, 23.8, 24.5, 24.5, 25.3, 24.7, 23.8, 23.6, 23.6, 24.0, 24.5, 24.5, 24.1, 24.6, 23.9]",26.538,0.35700000000000004,24.7,78.5,60,30,80
192,192,192,2021040921,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,26.209523809523805,"[27.9, 28.0, 25.8, 27.7, 26.0, 26.6, 28.3, 28.1, 26.6, 26.8, 27.1, 25.8, 25.3, 25.3, 25.0, 25.0, 25.1, 25.0, 25.1, 25.1, 24.8]",0.888,0.341,22.2,40.4,0,0,0
3973,1489,1489,2021041112,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.78125,"[19.1, 18.8, 19.6, 19.5, 19.4, 19.8, 20.2, 19.3, 19.1, 18.0, 18.6, 19.8, 20.0, 19.6, 19.5, 19.5, 21.2, 20.6, 19.4, 21.6, 21.9, 19.3, 23.8, 24.6, 25.0, 26.5, 27.0, 27.0, 26.8, 27.4, 27.8, 27.3]",36.352,1.147,27.0,60.1,60,30,80
1571,491,491,2021041102,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.7,1,52.0,1,21.278571428571443,"[25.9, 20.1, 20.6, 24.2, 20.6, 19.3, 19.8, 20.3, 20.9, 21.1, 20.5, 20.3, 19.5, 24.8]",31.013000000000005,6.192,22.1,63.4,80,40,80
3693,1209,1209,2021040819,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.53157894736843,"[24.0, 21.8, 22.8, 22.1, 23.3, 21.8, 22.0, 22.1, 20.9, 20.8, 21.5, 21.6, 21.8, 22.6, 23.3, 23.7, 23.5, 23.9, 24.6]",37.51,2.0469999999999997,22.5,72.0,60,30,80
3177,693,693,2021040322,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.065625,"[19.5, 19.1, 19.7, 19.6, 19.6, 19.8, 20.2, 19.2, 19.5, 18.1, 19.0, 20.0, 20.3, 19.9, 19.9, 20.1, 21.8, 21.0, 20.1, 22.5, 21.9, 19.3, 24.3, 25.0, 25.3, 26.7, 27.4, 27.3, 27.0, 27.5, 28.0, 27.5]",36.96900000000001,1.744,25.7,85.6,60,30,80
1813,31,31,2021040903,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.605,"[26.0, 27.1, 27.6, 30.0, 25.6, 25.5, 26.0, 27.5, 27.2, 24.1, 27.5, 30.8, 30.5, 31.3, 32.4, 32.4, 31.9, 29.6, 30.8, 28.3]",30.030999999999985,1.848,20.7,70.8,80,40,80
656,8,8,2021040911,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.30533333333334,"[24.09, 23.1, 22.9, 23.3, 23.6, 23.3, 23.0, 24.09, 26.0, 26.3, 26.0, 26.1, 24.5, 24.6, 23.7]",14.307000000000002,2.082,24.6,58.3,60,30,80
632,632,632,2021041122,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.15000000000001,"[28.6, 28.6, 28.6, 27.4, 22.8, 23.4, 23.6, 24.8, 24.7, 25.6, 25.5, 25.3, 25.7, 25.6, 24.3, 23.8, 22.8, 21.6]",28.464000000000002,2.7,24.4,78.7,60,30,80
3475,991,991,2021040621,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.535483870967745,"[19.4, 25.7, 26.6, 26.8, 30.6, 26.5, 29.1, 29.3, 29.7, 29.4, 18.5, 19.1, 19.8, 20.1, 19.9, 20.5, 20.5, 21.1, 20.6, 22.2, 20.5, 19.2, 19.2, 22.1, 20.6, 20.2, 19.6, 19.8, 18.9, 21.0, 22.1]",67.69399999999999,1.328,24.8,57.3,80,40,80
1363,283,283,2021041005,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,22.035000000000004,"[24.8, 21.3, 21.4, 21.3, 22.1, 21.1, 20.8, 20.6, 20.6, 22.3, 22.1, 22.1, 22.3, 22.0, 22.3, 22.3, 22.6, 22.3, 23.4, 23.0]",39.066,1.653,21.5,49.4,60,30,80
1184,104,104,2021040911,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.090476190476192,"[25.7, 25.8, 30.1, 25.5, 25.5, 25.3, 25.5, 23.8, 22.4, 21.1, 25.8, 25.6, 25.7, 25.7, 25.6, 26.3, 26.0, 28.5, 23.0, 21.6, 22.4]",34.851,1.7530000000000001,24.6,58.3,80,40,80
1317,237,237,2021041000,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.5,"[22.6, 23.4, 23.8, 23.6, 23.3, 23.5, 24.5, 25.2, 25.5, 25.1, 25.4, 22.7, 22.8, 23.6, 22.5, 22.6, 22.5, 22.3, 22.6, 22.6, 22.9, 24.0]",27.876,2.378,22.0,44.5,60,30,80
2629,145,145,2021033003,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.225806451612893,"[18.2, 24.6, 25.5, 25.9, 30.0, 25.0, 28.4, 28.8, 28.5, 29.1, 18.0, 18.6, 19.1, 19.2, 18.7, 19.8, 20.0, 20.8, 19.5, 21.7, 19.1, 19.3, 19.1, 25.9, 20.8, 22.8, 19.6, 20.3, 18.8, 21.5, 22.4]",68.119,1.1909999999999998,25.2,83.8,80,40,80
363,363,363,2021041016,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,23.32105263157895,"[23.8, 25.0, 25.8, 24.1, 24.7, 24.2, 23.8, 22.5, 22.5, 22.5, 23.1, 22.7, 22.3, 22.2, 23.6, 22.5, 22.5, 22.5, 22.8]",21.094,4.878,26.8,51.9,60,30,80
3390,906,906,2021040520,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.296774193548387,"[22.4, 26.2, 26.9, 27.2, 31.1, 26.0, 29.1, 26.5, 27.7, 30.5, 21.5, 22.1, 22.7, 24.1, 22.3, 23.5, 23.0, 22.8, 23.3, 24.0, 22.6, 22.3, 22.4, 23.8, 22.9, 24.0, 22.9, 22.0, 21.8, 23.0, 22.6]",68.042,1.321,23.7,57.0,80,40,80
692,44,44,2021040915,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.55307692307692,"[25.8, 24.3, 25.6, 25.0, 24.5, 24.1, 24.09, 25.0, 25.2, 25.3, 29.5, 29.0, 24.8]",4.401,2.23,25.0,53.4,60,30,80
3309,825,825,2021040506,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.184210526315788,"[22.7, 20.0, 23.8, 20.8, 23.0, 20.5, 21.8, 20.4, 19.3, 19.8, 19.9, 19.6, 19.8, 20.7, 21.5, 22.0, 22.2, 22.0, 22.7]",39.98400000000001,1.364,22.4,70.8,60,30,80
2864,380,380,2021040102,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.921875000000004,"[19.0, 18.9, 19.7, 19.6, 19.6, 19.8, 20.3, 19.3, 19.0, 17.8, 18.4, 19.8, 20.1, 19.6, 19.6, 19.9, 21.6, 21.1, 20.1, 22.6, 22.3, 19.6, 23.9, 24.6, 25.0, 26.6, 27.1, 27.1, 26.9, 27.5, 27.8, 27.3]",35.78600000000001,1.139,25.1,88.7,60,30,80
1044,396,396,2021041119,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.715384615384608,"[25.8, 24.5, 25.5, 24.5, 24.5, 24.5, 24.5, 25.5, 25.5, 25.7, 30.0, 28.7, 25.1]",4.4,2.678,25.3,76.1,60,30,80
4103,1619,1619,2021041217,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.211111111111112,"[22.5, 22.9, 23.9, 23.6, 25.6, 25.5, 25.0, 24.1, 24.8]",17.223,0.32899999999999996,29.1,68.2,0,0,0
1929,147,147,2021040915,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.66956521739131,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.0, 25.3, 25.1, 25.5, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.1, 25.3, 25.1, 25.1, 25.3]",0.8350000000000001,0.33899999999999997,25.0,53.4,0,0,0
3384,900,900,2021040519,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.246875,"[20.8, 20.5, 20.9, 20.8, 20.7, 20.8, 21.4, 20.6, 20.8, 20.5, 20.7, 21.2, 21.1, 21.0, 21.0, 21.4, 22.5, 22.2, 20.8, 23.6, 22.8, 21.0, 25.3, 26.0, 26.3, 27.8, 28.5, 28.4, 28.0, 28.5, 29.1, 28.9]",36.45400000000001,1.4709999999999999,24.0,59.0,60,30,80
2414,632,632,2021041117,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.685714285714287,"[25.3, 25.1, 24.6, 24.2, 25.3, 24.1, 24.5, 24.5, 24.6, 24.6, 25.1, 24.8, 24.6, 24.5, 24.4, 25.3, 24.5, 24.5, 24.3, 24.6, 25.0]",1.158,0.222,27.4,67.7,0,0,0
2133,351,351,2021041012,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.62631578947369,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.6, 25.5, 25.6, 25.4, 25.6, 25.6, 25.6, 25.6, 25.5, 25.5, 25.3, 25.3, 26.1, 25.2]",0.7820000000000001,1.0170000000000001,26.1,38.0,0,0,0
839,191,191,2021041015,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,49.0,1,25.60833333333333,"[25.9, 24.5, 25.8, 26.5, 27.0, 25.1, 23.8, 25.5, 25.0, 26.0, 26.4, 25.8]",4.141,1.548,28.1,45.8,60,30,80
855,207,207,2021041017,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.311764705882354,"[30.1, 27.6, 27.6, 34.1, 24.5, 24.8, 24.2, 24.5, 26.1, 25.8, 26.8, 26.4, 24.9, 24.6, 25.7, 25.5, 24.1]",14.022,0.0,25.6,57.1,0,0,0
3904,1420,1420,2021041022,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.834375,"[18.8, 18.6, 19.5, 19.5, 19.6, 19.5, 20.2, 19.1, 18.8, 17.3, 18.0, 19.5, 20.0, 19.6, 19.4, 19.8, 21.5, 21.1, 19.8, 22.6, 22.2, 19.5, 23.9, 24.8, 25.3, 26.6, 27.3, 27.2, 26.9, 27.5, 28.0, 27.3]",37.066,1.682,24.0,57.3,60,30,80
4325,1841,1841,2021041414,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.077777777777786,"[23.6, 24.1, 24.2, 24.4, 26.6, 25.7, 25.9, 25.4, 25.8]",17.236,0.33399999999999996,25.8,64.9,0,0,0
478,478,478,2021041105,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.094444444444452,"[29.0, 29.0, 29.0, 27.7, 23.2, 23.4, 23.5, 24.8, 24.3, 25.3, 25.0, 24.9, 25.2, 25.1, 24.1, 23.9, 22.5, 21.8]",26.344,2.6180000000000003,22.2,63.6,60,30,80
2447,665,665,2021041120,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.904761904761905,"[25.7, 25.7, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 26.0, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.7, 25.8, 25.7, 26.8, 26.6, 26.0]",0.915,0.33799999999999997,24.7,78.5,0,0,0
960,312,312,2021041109,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.80588235294117,"[29.0, 27.0, 28.2, 34.4, 24.0, 24.3, 23.7, 24.0, 25.3, 25.5, 26.3, 25.8, 24.0, 23.9, 25.0, 24.9, 23.4]",14.362,0.0,25.1,59.5,0,0,0
697,49,49,2021040916,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.438666666666666,"[24.09, 23.1, 22.8, 23.3, 23.6, 23.3, 23.1, 24.09, 26.2, 26.5, 25.9, 26.3, 24.7, 25.2, 24.4]",14.307000000000002,2.213,25.0,50.1,60,30,80
2881,397,397,2021040105,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.211111111111112,"[22.1, 22.7, 25.2, 23.7, 26.1, 25.1, 25.1, 23.6, 24.3]",17.17,0.32899999999999996,25.2,89.3,0,0,0
3311,827,827,2021040506,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.91875,"[19.0, 18.9, 19.7, 19.6, 19.6, 19.8, 20.5, 19.5, 19.0, 18.0, 18.4, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 19.9, 22.6, 22.4, 19.9, 23.7, 24.3, 24.8, 26.5, 27.0, 27.0, 27.0, 27.7, 27.8, 27.3]",35.46000000000001,1.168,22.4,70.8,60,30,80
630,630,630,2021041122,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.50476190476191,"[25.8, 25.8, 25.0, 28.4, 27.5, 26.5, 22.1, 23.4, 24.3, 24.3, 24.6, 23.9, 23.1, 23.6, 23.7, 23.5, 23.7, 24.9, 23.4, 24.0, 23.1]",26.833000000000002,0.35700000000000004,24.4,78.7,60,30,80
1810,28,28,2021040903,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.552631578947373,"[26.1, 24.6, 24.5, 24.3, 24.2, 24.3, 25.1, 24.1, 24.9, 25.4, 24.5, 24.3, 24.2, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.6150000000000002,0.318,20.7,70.8,0,0,0
661,13,13,2021040911,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,38.0,1,25.274999999999995,"[25.7, 24.0, 25.4, 26.1, 26.6, 24.9, 23.6, 25.3, 24.6, 25.6, 26.0, 25.5]",4.167,1.54,24.6,58.3,60,30,80
1059,411,411,2021041121,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.428235294117645,"[28.2, 23.6, 23.1, 24.0, 25.7, 24.09, 23.1, 23.6, 23.4, 24.6, 24.3, 24.5, 25.1, 25.1, 24.09, 25.3, 23.5]",10.284,2.8369999999999997,24.6,78.2,60,30,80
3791,1307,1307,2021040921,HXXID3,艾特网能空调1723,25.0,50.0,1,47.0,26.8,1,58.0,1,22.531250000000004,"[21.1, 19.0, 20.0, 21.1, 20.9, 19.5, 20.0, 19.7, 21.1, 19.0, 19.4, 20.2, 20.4, 20.3, 20.2, 20.0, 21.3, 20.6, 19.7, 21.8, 22.5, 21.0, 24.8, 25.5, 26.0, 27.3, 28.2, 28.0, 27.6, 27.7, 28.6, 28.5]",37.01900000000001,1.347,22.2,40.4,60,30,80
393,393,393,2021041019,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,25.9,1,26.0,1,24.873684210526317,"[22.8, 25.5, 27.3, 26.0, 24.7, 25.2, 25.0, 25.7, 25.8, 23.7, 25.1, 24.8, 24.0, 24.3, 24.5, 24.5, 25.0, 25.3, 23.4]",11.011,1.5319999999999998,24.3,55.1,60,30,80
2633,149,149,2021033003,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.97894736842105,"[22.5, 19.7, 23.0, 20.2, 22.6, 20.1, 20.8, 19.7, 19.2, 19.4, 19.6, 19.5, 19.6, 20.6, 22.1, 22.2, 22.4, 22.3, 23.1]",38.96000000000001,1.8119999999999998,25.2,83.8,60,30,80
3732,1248,1248,2021040912,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.900000000000006,"[22.0, 19.6, 22.1, 20.6, 22.2, 20.0, 20.6, 20.0, 19.3, 19.7, 19.6, 19.5, 19.8, 20.6, 22.0, 22.1, 22.3, 22.3, 22.8]",37.08000000000001,1.423,24.9,57.6,60,30,80
3676,1192,1192,2021040816,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.93333333333333,"[23.8, 23.7, 24.0, 24.0, 26.0, 26.5, 25.6, 25.3, 25.5]",17.291999999999998,0.326,24.3,65.4,0,0,0
1713,633,633,2021041117,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.645454545454548,"[23.0, 22.6, 22.7, 22.4, 22.5, 22.8, 27.1, 26.8, 27.3, 24.3, 23.7, 24.1, 23.6, 22.6, 22.8, 23.9, 22.8, 22.7, 22.5, 23.3, 22.9, 23.8]",24.86,4.291,27.4,67.7,60,30,80
3270,786,786,2021040421,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,72.0,1,21.021052631578954,"[22.3, 19.8, 22.1, 20.6, 22.6, 20.2, 21.1, 20.2, 19.2, 19.5, 20.0, 19.8, 19.9, 20.6, 22.0, 22.2, 22.1, 22.1, 23.1]",37.938,2.685,23.3,74.5,60,30,80
3949,1465,1465,2021041108,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.3,"[24.6, 24.6, 25.5, 25.2, 25.4, 25.4, 25.5, 25.6, 25.6, 25.6]",0.27,0.22,24.0,61.1,0,0,0
1697,617,617,2021041115,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.855000000000004,"[25.5, 24.5, 23.9, 22.9, 23.2, 22.6, 23.3, 24.0, 23.0, 25.1, 25.8, 25.9, 25.6, 25.8, 25.5, 26.3, 26.5, 27.6, 27.0, 23.1]",26.941,2.092,28.8,58.7,60,30,80
2097,315,315,2021041009,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.60476190476191,"[25.0, 24.6, 24.1, 23.6, 24.7, 24.3, 24.6, 24.7, 24.7, 24.8, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.8]",1.048,0.226,24.0,40.8,0,0,0
1604,524,524,2021041106,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.16666666666667,"[23.0, 23.1, 28.9, 22.6, 22.6, 22.6, 22.8, 22.6, 22.0, 21.3, 22.9, 22.7, 22.8, 22.9, 23.0, 23.4, 22.9, 27.5, 23.0, 21.6, 22.3]",33.228,2.207,22.6,64.5,60,30,80
2624,140,140,2021033002,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,23.877777777777766,"[22.1, 22.5, 24.2, 23.3, 25.6, 25.0, 24.6, 23.5, 24.1]",17.144000000000002,0.32799999999999996,25.2,84.1,0,0,0
4067,1583,1583,2021041211,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.08181818181818,"[24.6, 24.7, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,27.1,73.1,0,0,0
3268,784,784,2021040420,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,61.0,1,24.28064516129032,"[21.7, 26.2, 27.0, 27.2, 31.0, 25.4, 28.1, 26.3, 27.5, 30.4, 22.1, 22.6, 23.1, 24.2, 22.8, 23.4, 23.0, 22.6, 22.8, 23.6, 22.3, 22.1, 22.4, 23.8, 24.5, 23.3, 23.1, 22.3, 22.0, 23.3, 22.6]",68.179,1.442,23.3,76.1,80,40,80
1903,121,121,2021040913,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.595238095238106,"[25.0, 24.6, 24.2, 23.7, 24.9, 24.0, 24.6, 24.8, 24.8, 24.8, 25.1, 24.8, 24.4, 24.3, 24.3, 25.1, 24.6, 24.7, 24.3, 24.7, 24.8]",1.046,0.21600000000000005,25.5,55.3,0,0,0
1745,665,665,2021041120,HXXID4,艾特网能空调1716,24.0,50.0,1,94.0,26.6,1,88.0,1,22.83571428571429,"[25.1, 22.3, 22.4, 25.1, 23.1, 22.2, 22.4, 22.4, 21.2, 22.9, 22.6, 22.1, 20.1, 25.8]",32.972,7.706,24.7,78.5,80,40,80
1658,578,578,2021041111,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.02727272727273,"[20.7, 22.0, 22.5, 22.4, 22.1, 23.0, 24.0, 24.9, 25.3, 25.1, 25.5, 26.1, 26.2, 25.2, 20.8, 21.2, 20.6, 20.9, 21.4, 21.6, 21.8, 23.3]",27.901,2.484,26.1,62.6,60,30,80
726,78,78,2021040919,HXXID5,艾特网能空调1708,25.0,50.0,1,61.0,26.0,1,34.0,1,24.58705882352941,"[27.3, 23.6, 23.8, 24.4, 26.9, 24.09, 23.5, 23.5, 23.8, 24.9, 24.5, 24.5, 25.0, 25.0, 24.09, 25.2, 23.9]",9.358999999999998,2.525,23.1,43.7,60,30,80
4022,1538,1538,2021041120,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.0,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.5, 26.6]",0.24300000000000005,0.22399999999999998,24.7,78.5,0,0,0
1585,505,505,2021041104,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.7,1,61.0,1,21.290909090909096,"[19.2, 20.1, 19.4, 24.1, 25.5, 25.8, 19.8, 20.1, 21.1, 26.1, 30.3, 20.5, 19.8, 19.8, 19.5, 19.1, 19.1, 20.2, 20.5, 19.5, 19.5, 19.4]",41.20100000000001,7.239,22.1,64.6,100,50,80
1633,553,553,2021041109,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.07272727272728,"[22.9, 21.6, 21.8, 21.6, 21.9, 22.1, 26.4, 26.1, 26.6, 23.6, 23.1, 24.6, 24.3, 22.4, 22.0, 23.1, 22.0, 21.9, 21.8, 22.6, 22.1, 23.1]",24.889,3.1460000000000004,25.1,59.5,60,30,80
190,190,190,2021040921,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.190476190476193,"[25.0, 24.9, 24.3, 27.8, 27.5, 26.1, 22.5, 23.6, 23.5, 23.5, 24.9, 23.9, 23.0, 23.3, 23.5, 23.5, 23.5, 24.1, 23.0, 23.6, 23.0]",26.585000000000008,0.345,22.2,40.4,60,30,80
3487,1003,1003,2021040623,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.4,1,83.0,1,21.668421052631587,"[23.0, 21.1, 22.6, 21.1, 22.4, 21.1, 21.4, 21.1, 20.1, 19.7, 20.3, 20.7, 20.5, 21.6, 23.1, 22.6, 22.5, 23.3, 23.5]",36.812,2.31,24.2,62.6,60,30,80
165,165,165,2021040918,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.988888888888887,"[29.2, 29.1, 28.9, 28.0, 23.5, 23.7, 24.3, 24.0, 23.5, 24.5, 24.1, 24.1, 24.4, 24.5, 23.7, 24.1, 23.3, 22.9]",27.069000000000006,2.545,23.1,44.4,60,30,80
2114,332,332,2021041010,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.5,"[26.0, 27.2, 27.3, 29.3, 25.5, 25.6, 25.8, 27.4, 26.8, 24.3, 27.4, 30.7, 30.8, 31.2, 33.5, 32.0, 30.8, 29.3, 30.8, 28.3]",29.17099999999999,1.849,24.5,35.4,60,30,80
1895,113,113,2021040912,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.71052631578948,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.7, 25.6, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.5, 26.1, 25.2]",0.8360000000000002,0.9179999999999999,24.9,57.6,0,0,0
4356,1872,1872,2021041420,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,26.018181818181816,"[25.7, 25.8, 25.6, 25.8, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.3240000000000001,0.0,23.0,66.5,0,0,0
791,143,143,2021041009,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.115384615384606,"[23.1, 24.0, 25.0, 23.3, 24.4, 24.5, 24.1, 26.0, 23.8, 23.0, 23.4, 25.0, 23.9]",17.026000000000003,5.733,24.0,40.8,80,40,80
2354,572,572,2021041111,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.68095238095239,"[25.0, 24.9, 24.3, 23.8, 24.9, 24.1, 24.7, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.1010000000000002,0.21899999999999997,26.1,62.6,0,0,0
191,191,191,2021040921,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,24.872222222222234,"[28.9, 28.8, 28.7, 27.6, 23.1, 23.1, 23.9, 24.3, 24.0, 24.9, 24.6, 24.5, 25.1, 24.9, 23.8, 23.7, 21.8, 22.0]",27.239,2.545,22.2,40.4,60,30,80
1609,529,529,2021041106,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.97727272727273,"[23.1, 21.5, 21.6, 21.5, 21.6, 21.9, 26.3, 26.1, 26.5, 23.6, 23.0, 24.7, 24.3, 22.5, 21.9, 23.0, 21.9, 21.7, 21.5, 22.5, 22.0, 22.8]",24.386,3.185,22.6,64.5,60,30,80
3226,742,742,2021040413,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.873684210526317,"[23.3, 20.3, 22.3, 21.3, 22.3, 21.3, 21.6, 20.8, 20.1, 20.3, 20.6, 20.6, 20.9, 22.0, 23.3, 23.5, 23.3, 23.5, 24.3]",37.51,1.403,26.6,73.6,60,30,80
3723,1239,1239,2021040910,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.036363636363635,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.2]",0.3240000000000001,0.0,23.7,61.6,0,0,0
4243,1759,1759,2021041323,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,21.04736842105263,"[22.0, 19.6, 22.6, 20.5, 22.3, 20.3, 21.0, 20.1, 19.1, 19.5, 19.8, 19.6, 20.1, 20.8, 22.0, 22.4, 22.5, 22.4, 23.3]",36.76200000000001,2.283,25.1,71.2,60,30,80
1672,592,592,2021041113,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,21.821428571428577,"[24.6, 20.8, 21.1, 24.3, 21.5, 20.4, 20.8, 20.8, 22.0, 21.5, 21.3, 20.8, 20.6, 25.0]",32.548,7.105,28.0,60.2,80,40,80
962,314,314,2021041109,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.34588235294117,"[26.1, 22.9, 23.1, 24.3, 25.8, 24.09, 23.4, 23.6, 23.3, 24.9, 24.4, 24.5, 25.1, 25.3, 24.09, 25.4, 23.6]",9.472999999999999,2.326,25.1,59.5,60,30,80
3946,1462,1462,2021041107,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.14210526315789,"[22.9, 20.0, 23.4, 20.9, 22.6, 20.6, 21.5, 20.8, 19.1, 19.6, 20.0, 19.7, 19.8, 20.8, 21.9, 21.9, 21.9, 21.8, 22.5]",39.712,1.5330000000000001,23.2,63.3,60,30,80
198,198,198,2021040922,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,25.57222222222222,"[27.9, 28.4, 27.4, 26.8, 25.9, 24.8, 25.5, 26.4, 28.1, 27.2, 25.0, 24.0, 23.6, 23.8, 23.2, 23.5, 24.4, 24.4]",17.598999999999997,4.445,22.3,43.3,80,40,80
732,84,84,2021040920,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.504705882352948,"[25.3, 23.8, 23.5, 24.2, 26.1, 24.09, 23.6, 23.8, 23.8, 25.1, 24.6, 24.6, 25.1, 25.3, 24.09, 25.5, 24.1]",9.69,2.525,22.3,44.9,60,30,80
3756,1272,1272,2021040916,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.90909090909091,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.2, 26.0, 26.1]",0.3240000000000001,0.0,25.0,50.1,0,0,0
1246,166,166,2021040917,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,22.335714285714282,"[24.6, 21.4, 21.9, 24.6, 21.8, 21.5, 21.5, 21.5, 22.0, 22.0, 21.8, 21.5, 21.4, 25.2]",32.064,7.979,23.4,48.0,80,40,80
40,40,40,2021040904,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.29473684210527,"[23.3, 25.7, 27.5, 26.5, 24.0, 25.1, 24.2, 24.9, 25.9, 23.4, 24.9, 25.1, 25.6, 25.6, 26.6, 27.1, 26.6, 25.5, 23.1]",10.858000000000002,1.4669999999999999,21.3,70.6,60,30,80
3728,1244,1244,2021040911,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.161290322580644,"[18.1, 24.6, 25.5, 25.8, 29.1, 25.6, 28.5, 28.8, 28.7, 28.8, 18.5, 19.1, 19.5, 19.7, 19.0, 19.6, 19.6, 20.2, 19.2, 20.8, 18.8, 19.8, 20.8, 22.8, 20.5, 20.6, 20.4, 20.5, 19.5, 22.3, 22.3]",66.78,1.3019999999999998,24.6,58.3,80,40,80
707,59,59,2021040917,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.893125,"[23.6, 23.5, 23.3, 23.6, 23.7, 24.6, 25.4, 23.8, 25.0, 24.3, 24.5, 22.8, 23.4, 23.2, 23.5, 24.09]",15.811000000000002,0.0,23.4,48.0,0,0,0
3503,1019,1019,2021040708,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.155555555555555,"[22.1, 22.6, 25.1, 23.6, 26.1, 25.1, 25.0, 23.5, 24.3]",17.197,0.32799999999999996,24.1,44.1,0,0,0
875,227,227,2021041020,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.61538461538462,"[25.8, 24.6, 25.3, 24.3, 24.3, 24.5, 24.3, 25.4, 25.4, 25.8, 29.8, 28.5, 25.0]",4.356999999999998,2.617,24.5,55.1,60,30,80
3439,955,955,2021040615,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.85,"[25.2, 25.3, 26.0, 25.6, 25.8, 25.9, 26.0, 26.1, 26.3, 26.3]",0.29700000000000004,0.22,27.8,46.9,0,0,0
3313,829,829,2021040507,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.020000000000003,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.3]",0.243,0.225,22.7,69.9,0,0,0
2639,155,155,2021033004,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.91578947368421,"[22.6, 20.1, 23.4, 20.2, 22.0, 19.8, 20.3, 19.8, 19.1, 19.5, 19.6, 19.5, 19.7, 20.6, 21.8, 22.1, 22.3, 22.0, 23.0]",38.478,1.8119999999999998,25.1,85.2,60,30,80
1128,48,48,2021040905,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,28.0,1,20.8945,"[21.3, 21.6, 20.8, 19.6, 19.3, 19.4, 19.6, 19.5, 19.6, 24.09, 22.4, 21.5, 21.2, 21.0, 21.5, 22.1, 22.4, 21.8, 19.6, 19.6]",32.55199999999999,1.9369999999999998,21.2,70.1,60,30,80
1058,410,410,2021041121,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.624375,"[23.0, 22.8, 23.0, 23.8, 23.5, 24.1, 25.6, 23.9, 24.1, 23.7, 24.5, 23.1, 23.6, 22.4, 22.8, 24.09]",16.244,0.0,24.6,78.2,0,0,0
138,138,138,2021040915,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.952631578947358,"[22.6, 25.6, 27.3, 25.6, 24.5, 25.0, 25.0, 25.6, 25.6, 23.8, 25.3, 25.1, 24.7, 25.0, 24.9, 24.7, 25.1, 25.2, 23.5]",11.039000000000001,1.4380000000000002,25.0,53.4,60,30,80
3172,688,688,2021040321,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.690000000000005,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 26.1]",0.29700000000000004,0.22699999999999998,25.9,84.9,0,0,0
2607,123,123,2021032923,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,62.0,1,24.561290322580646,"[22.1, 26.4, 27.4, 27.6, 32.0, 25.8, 28.3, 25.9, 27.1, 30.6, 22.6, 23.3, 23.6, 24.3, 23.0, 23.3, 22.8, 23.0, 22.6, 24.2, 22.1, 22.5, 22.8, 24.5, 24.1, 24.5, 23.5, 22.6, 22.5, 23.4, 23.0]",67.55700000000002,1.1740000000000002,25.1,84.5,80,40,80
197,197,197,2021040921,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,25.9,1,26.0,1,25.000000000000004,"[22.3, 25.6, 27.5, 26.3, 25.0, 25.1, 25.4, 26.0, 25.7, 22.9, 24.6, 24.5, 24.6, 24.7, 25.6, 25.4, 25.5, 25.5, 22.8]",10.958,1.4380000000000002,22.2,40.4,60,30,80
122,122,122,2021040913,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.53333333333333,"[23.1, 26.3, 23.0, 23.4, 23.3, 24.2, 22.7, 23.3, 22.8, 22.2, 23.6, 23.1, 23.1, 25.4, 26.4, 23.8, 22.7, 23.2, 23.2, 22.7, 22.7]",34.69500000000001,5.1560000000000015,25.5,55.3,80,40,80
508,508,508,2021041108,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.194736842105264,"[22.9, 25.6, 27.3, 26.4, 24.4, 25.0, 24.5, 25.1, 25.5, 22.8, 24.9, 25.3, 25.5, 25.6, 26.7, 26.3, 26.2, 25.6, 23.1]",10.911,1.49,24.0,61.1,60,30,80
1198,118,118,2021040912,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,23.185,"[24.1, 24.0, 24.5, 23.8, 23.9, 23.8, 24.0, 24.0, 24.0, 24.0, 23.5, 23.5, 21.4, 24.1, 21.3, 21.0, 21.5, 22.1, 22.5, 22.7]",29.069000000000006,2.1430000000000002,24.9,57.6,60,30,80
1399,319,319,2021041009,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.3,1,48.0,1,21.32857142857143,"[24.0, 20.1, 20.6, 24.1, 21.1, 19.9, 20.1, 20.5, 21.1, 21.1, 20.9, 20.3, 20.1, 24.7]",31.662,6.544,24.0,40.8,80,40,80
3498,1014,1014,2021040708,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.1,"[24.6, 24.7, 24.7, 24.8, 25.8, 25.1, 25.1, 25.4, 25.5, 25.2, 25.2]",0.27,0.0,24.1,44.1,0,0,0
2948,464,464,2021040116,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,86.0,1,22.068421052631574,"[23.5, 22.4, 23.0, 21.6, 22.6, 21.3, 22.1, 21.2, 20.2, 20.4, 21.0, 20.8, 21.0, 21.8, 23.3, 23.2, 23.0, 23.0, 23.9]",38.05,1.77,29.2,79.9,60,30,80
673,25,25,2021040913,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.580625,"[22.9, 23.0, 22.9, 23.3, 23.5, 24.1, 25.6, 23.5, 24.8, 24.0, 24.0, 22.5, 23.0, 23.1, 23.0, 24.09]",15.811000000000002,0.0,25.5,55.3,0,0,0
2473,691,691,2021041122,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.681818181818183,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.4, 24.7, 24.5, 24.8, 25.1, 25.8, 25.0, 25.2, 25.0, 25.1, 25.2, 25.3, 26.1, 29.9, 29.8]",5.240000000000001,0.345,24.4,78.7,0,0,0
2105,323,323,2021041009,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.70000000000001,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.3, 24.5, 25.7, 24.6, 24.6, 24.8, 24.6, 25.3, 24.4, 24.3, 25.1, 24.5, 24.7]",0.459,0.365,24.0,40.8,0,0,0
3670,1186,1186,2021040815,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,25.372727272727275,"[25.0, 25.0, 24.5, 24.8, 25.9, 25.3, 25.5, 25.8, 25.9, 25.6, 25.8]",0.378,0.0,24.7,61.3,0,0,0
3505,1021,1021,2021040709,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.97,"[24.4, 24.5, 25.1, 24.6, 25.0, 24.9, 25.1, 25.3, 25.4, 25.4]",0.29700000000000004,0.223,25.0,43.7,0,0,0
1181,101,101,2021040911,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.7,1,43.0,1,25.385000000000005,"[25.3, 25.0, 24.6, 24.4, 25.0, 25.8, 25.7, 26.1, 24.8, 24.1, 24.8, 25.1, 25.3, 25.2, 25.3, 26.1, 26.1, 26.9, 27.3, 24.8]",26.021999999999995,1.8880000000000001,24.6,58.3,60,30,80
4315,1831,1831,2021041413,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.58,"[25.1, 25.0, 25.7, 25.4, 25.5, 25.6, 25.6, 25.8, 26.0, 26.1]",0.24200000000000005,0.22699999999999998,25.9,64.3,0,0,0
2807,323,323,2021033114,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,27.9,1,100.0,1,22.826315789473682,"[24.2, 21.6, 24.3, 22.6, 23.3, 22.3, 22.5, 22.1, 21.1, 21.4, 21.8, 22.0, 21.8, 22.5, 23.7, 23.8, 23.9, 24.0, 24.8]",38.77200000000001,1.385,29.0,73.7,60,30,80
2654,170,170,2021033007,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.164516129032254,"[17.8, 24.5, 25.3, 25.7, 29.2, 25.2, 28.5, 28.8, 28.6, 28.9, 18.3, 18.7, 19.1, 19.4, 18.6, 19.3, 19.5, 20.7, 19.3, 21.3, 19.0, 19.2, 20.6, 23.1, 21.1, 22.1, 20.1, 20.8, 19.4, 22.1, 22.9]",68.895,1.1909999999999998,25.6,84.6,80,40,80
345,345,345,2021041014,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,24.989473684210523,"[22.9, 25.6, 27.3, 25.6, 24.1, 24.9, 24.6, 25.3, 25.5, 23.7, 25.1, 25.2, 24.7, 25.3, 25.4, 25.2, 25.5, 25.4, 23.5]",10.958000000000002,1.3869999999999998,27.5,43.1,60,30,80
4099,1615,1615,2021041217,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.75454545454545,"[25.4, 25.5, 25.5, 25.5, 26.5, 25.7, 25.7, 25.9, 26.0, 25.8, 25.8]",0.27,0.0,29.1,68.2,0,0,0
3398,914,914,2021040521,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,20.605263157894736,"[22.1, 19.6, 21.9, 20.3, 22.0, 20.0, 20.4, 19.8, 19.3, 19.2, 19.9, 19.6, 19.7, 20.5, 21.0, 21.1, 21.4, 21.4, 22.3]",37.464,1.994,23.8,55.5,60,30,80
1828,46,46,2021040905,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.79523809523809,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.2, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.7, 25.6, 26.7, 26.3, 25.8]",0.81,0.336,21.2,70.1,0,0,0
1518,438,438,2021041021,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.4,1,62.0,1,21.621428571428567,"[26.8, 19.8, 20.1, 25.7, 20.8, 20.3, 20.2, 20.5, 20.9, 22.1, 20.6, 20.0, 19.7, 25.2]",32.893,6.265,24.2,55.9,80,40,80
1489,409,409,2021041018,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,43.0,1,24.890000000000004,"[25.0, 24.5, 23.8, 23.6, 24.0, 23.2, 23.6, 24.6, 23.5, 24.3, 25.3, 25.0, 25.0, 25.3, 25.3, 26.5, 26.6, 27.8, 27.3, 23.6]",26.295,2.471,25.1,53.7,60,30,80
2130,348,348,2021041012,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.9,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.9, 25.9, 25.7, 25.3, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.4, 25.8]",0.7829999999999999,0.34600000000000003,26.1,38.0,0,0,0
1373,293,293,2021041006,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,21.775,"[24.5, 21.2, 21.1, 21.0, 21.7, 20.9, 20.6, 20.6, 20.5, 22.1, 21.9, 21.8, 22.0, 21.6, 22.0, 22.1, 22.2, 21.8, 23.1, 22.8]",37.525999999999996,1.742,21.6,47.3,60,30,80
3764,1280,1280,2021040917,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.83225806451613,"[21.1, 25.8, 26.7, 26.9, 31.0, 26.1, 29.3, 27.0, 28.7, 30.1, 20.7, 21.0, 21.8, 22.3, 21.6, 23.1, 22.0, 22.3, 22.8, 23.3, 22.3, 20.9, 21.2, 24.5, 24.7, 22.8, 21.8, 21.1, 20.8, 22.6, 22.5]",67.34599999999999,1.334,23.4,48.0,80,40,80
2296,514,514,2021041105,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.814285714285717,"[25.6, 25.6, 25.7, 25.6, 26.5, 25.8, 25.8, 25.9, 25.7, 25.2, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.8, 26.5, 25.8]",0.7020000000000001,0.33299999999999996,22.2,63.6,0,0,0
3827,1343,1343,2021041009,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,59.0,1,21.17368421052632,"[23.8, 20.5, 23.3, 20.3, 21.4, 19.6, 20.1, 19.2, 19.8, 20.1, 20.5, 20.1, 20.2, 21.4, 21.8, 22.8, 22.8, 21.8, 22.8]",40.034000000000006,1.455,24.0,40.8,80,40,80
3171,687,687,2021040321,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.05625000000001,"[19.5, 19.0, 19.7, 19.6, 19.6, 19.7, 20.1, 19.1, 19.5, 19.0, 19.4, 19.8, 20.1, 19.8, 19.8, 19.9, 21.5, 20.6, 19.8, 21.6, 21.5, 19.3, 24.6, 25.3, 25.6, 26.9, 27.7, 27.6, 27.1, 27.2, 28.1, 27.8]",37.04600000000001,1.744,25.9,84.9,60,30,80
680,32,32,2021040914,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.399999999999995,"[24.2, 25.0, 26.8, 24.5, 25.6, 25.6, 25.4, 26.7, 25.1, 24.5, 24.9, 26.4, 25.5]",17.144000000000002,5.096,25.5,54.7,80,40,80
1557,477,477,2021041101,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.695,"[20.6, 21.6, 21.2, 19.8, 19.5, 19.8, 20.1, 19.8, 19.9, 22.6, 22.6, 20.8, 20.7, 20.4, 20.5, 21.0, 22.6, 20.5, 19.8, 20.1]",32.899,1.956,22.2,64.5,60,30,80
1109,29,29,2021040903,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,51.0,1,22.9,"[20.8, 21.5, 22.0, 22.0, 21.5, 24.0, 22.1, 25.0, 24.8, 25.0, 25.3, 27.3, 27.0, 25.9, 20.8, 20.9, 20.5, 20.6, 20.9, 21.0, 21.0, 23.9]",27.297,2.589,20.7,70.8,60,30,80
1470,390,390,2021041016,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,84.0,1,22.54090909090909,"[20.9, 21.4, 21.3, 25.5, 26.8, 27.0, 21.5, 21.8, 22.1, 21.6, 30.8, 21.7, 21.3, 21.3, 21.1, 21.0, 20.9, 22.1, 22.2, 21.3, 21.1, 21.2]",40.90599999999999,8.772,26.8,51.9,100,50,80
4119,1635,1635,2021041220,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,62.0,1,25.92727272727273,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 26.0, 26.1, 26.1, 26.0, 26.1]",0.27,0.0,27.8,74.9,0,0,0
4162,1678,1678,2021041309,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,23.131578947368432,"[22.3, 22.0, 23.4, 24.3, 26.0, 24.5, 23.6, 22.5, 21.0, 21.5, 21.6, 21.5, 21.8, 22.6, 23.1, 23.8, 24.6, 24.3, 25.1]",37.45200000000001,1.327,27.7,77.2,60,30,80
1457,377,377,2021041015,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,58.0,1,23.18095238095239,"[22.7, 22.8, 29.1, 22.9, 23.8, 23.2, 23.3, 23.0, 22.5, 22.0, 22.3, 22.2, 22.1, 22.3, 22.6, 22.8, 22.6, 26.6, 22.8, 22.1, 23.1]",33.656,3.08,28.1,45.8,60,30,80
73,73,73,2021040908,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.011111111111113,"[27.0, 27.7, 27.7, 26.9, 26.5, 25.5, 25.6, 26.0, 28.9, 28.0, 25.9, 25.0, 24.2, 24.1, 23.5, 24.1, 25.1, 26.5]",14.906999999999998,3.3739999999999997,21.9,67.8,60,30,80
2348,566,566,2021041110,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.47000000000001,"[26.0, 27.1, 27.3, 30.0, 25.4, 25.3, 25.8, 26.8, 27.0, 24.0, 27.4, 30.8, 30.6, 31.2, 33.3, 32.1, 31.1, 29.2, 30.6, 28.4]",28.968,1.93,25.6,61.6,60,30,80
3887,1403,1403,2021041019,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.6,1,88.0,1,22.31052631578948,"[23.8, 21.1, 22.6, 22.0, 22.7, 21.6, 22.3, 21.5, 20.5, 20.8, 21.3, 21.2, 21.3, 22.3, 23.4, 23.8, 23.6, 23.5, 24.6]",38.15400000000001,2.359,24.3,55.1,60,30,80
1687,607,607,2021041114,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,22.6,"[23.3, 21.8, 22.0, 24.5, 22.8, 21.8, 22.2, 22.1, 22.3, 22.1, 22.1, 22.0, 21.8, 25.6]",32.39,8.024,28.7,59.8,80,40,80
2926,442,442,2021040112,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.221875,"[19.6, 19.4, 20.0, 20.0, 19.9, 20.0, 20.5, 19.5, 19.6, 18.6, 19.1, 20.1, 20.3, 19.9, 20.0, 20.3, 21.9, 21.5, 20.4, 23.0, 22.6, 20.2, 24.1, 24.5, 25.3, 26.8, 27.1, 27.2, 26.9, 27.7, 28.0, 27.1]",36.24000000000001,1.423,28.7,80.1,60,30,80
2557,73,73,2021032915,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.361290322580647,"[20.3, 25.5, 26.3, 26.5, 31.0, 26.5, 29.2, 29.4, 29.6, 29.7, 19.3, 19.8, 20.6, 22.0, 20.7, 20.9, 20.7, 21.3, 22.1, 22.3, 21.7, 20.3, 20.6, 22.8, 24.4, 24.0, 20.7, 20.7, 20.0, 22.5, 22.8]",67.31400000000001,1.276,28.8,68.1,80,40,80
4376,1892,1892,2021041423,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,21.41578947368421,"[23.1, 21.0, 22.3, 20.6, 22.5, 20.5, 20.8, 20.5, 19.2, 19.6, 20.0, 19.9, 20.0, 21.2, 22.5, 23.1, 22.8, 23.3, 24.0]",37.08200000000001,2.585,21.8,69.2,60,30,80
4210,1726,1726,2021041317,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.8,1,54.0,1,24.029032258064518,"[22.2, 26.2, 26.2, 22.6, 31.5, 26.8, 29.3, 26.8, 28.2, 30.4, 20.8, 21.6, 22.0, 24.0, 22.5, 23.5, 22.5, 23.1, 22.8, 24.5, 23.0, 21.1, 21.7, 24.4, 22.2, 24.1, 21.9, 21.6, 21.7, 23.0, 22.7]",68.038,1.317,28.0,74.2,80,40,80
2820,336,336,2021033117,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.920000000000005,"[25.2, 25.3, 25.9, 25.8, 26.0, 25.8, 25.9, 26.3, 26.5, 26.5]",0.32299999999999995,0.218,26.8,82.0,0,0,0
