,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
2839,355,355,2021033120,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,57.0,1,24.393548387096786,"[21.8, 26.5, 27.3, 27.6, 33.8, 26.0, 28.8, 26.3, 27.5, 30.5, 21.7, 22.3, 22.8, 23.8, 22.5, 23.5, 22.7, 23.0, 22.8, 24.1, 22.7, 22.0, 22.2, 24.4, 23.6, 23.5, 22.9, 22.1, 21.8, 23.0, 22.7]",69.806,1.314,25.6,86.2,80,40,80
3238,754,754,2021040415,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.36666666666667,"[22.8, 23.1, 23.9, 23.8, 25.6, 25.7, 25.0, 24.4, 25.0]",17.278,0.32799999999999996,25.1,75.8,0,0,0
3435,951,951,2021040614,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.880645161290325,"[21.5, 26.4, 27.1, 27.4, 31.0, 25.2, 28.3, 26.7, 28.0, 30.2, 20.6, 22.1, 22.7, 22.8, 22.0, 22.1, 22.0, 22.3, 22.6, 23.4, 22.0, 21.5, 21.0, 24.5, 23.9, 22.6, 22.6, 21.4, 21.5, 22.5, 22.4]",65.658,1.4069999999999998,27.7,46.7,80,40,80
2129,347,347,2021041012,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.33913043478261,"[25.8, 25.6, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.5, 24.6, 24.6, 25.4, 26.1, 26.0, 25.3, 25.1, 25.8, 24.9, 24.8, 25.0, 25.0, 24.9, 25.0]",0.7560000000000001,0.359,26.1,38.0,0,0,0
1178,98,98,2021040910,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,22.204545454545453,"[20.0, 20.9, 21.5, 21.4, 21.8, 22.3, 22.0, 23.6, 23.6, 24.0, 24.7, 26.3, 26.3, 25.1, 20.5, 20.5, 19.7, 20.3, 20.4, 20.5, 20.8, 22.3]",27.983,2.315,23.7,61.6,60,30,80
611,611,611,2021041119,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.33478260869565,"[23.3, 26.6, 25.7, 25.9, 27.3, 27.4, 28.0, 28.3, 27.6, 26.1, 24.7, 23.6, 23.8, 24.6, 23.6, 23.7, 24.8, 25.0, 24.5, 25.0, 23.6, 23.6, 26.0]",26.936000000000003,6.652,25.3,76.1,80,40,80
2665,181,181,2021033009,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.096774193548388,"[17.9, 24.5, 25.3, 25.6, 29.4, 25.6, 28.5, 28.9, 28.9, 29.0, 18.1, 18.6, 19.1, 18.8, 18.8, 19.5, 19.5, 20.5, 19.2, 21.1, 18.8, 19.1, 20.5, 23.3, 20.6, 21.7, 20.0, 20.6, 19.3, 21.8, 22.5]",66.58500000000001,1.1909999999999998,27.1,80.3,80,40,80
2150,368,368,2021041014,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.63478260869565,"[26.0, 25.7, 26.5, 25.7, 26.5, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.5, 25.5, 26.1, 25.3, 25.2, 25.0, 25.0, 25.1, 25.0]",0.7250000000000002,0.359,27.5,43.1,0,0,0
3350,866,866,2021040513,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.78709677419355,"[21.3, 25.1, 25.9, 26.2, 30.1, 25.6, 28.8, 27.4, 28.8, 30.1, 21.5, 21.4, 21.0, 23.0, 21.4, 22.8, 22.1, 22.5, 22.8, 23.1, 22.0, 21.5, 22.1, 23.1, 24.3, 24.2, 21.6, 21.5, 21.5, 22.3, 22.4]",66.786,1.199,26.3,61.8,80,40,80
846,198,198,2021041016,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,42.0,1,24.41866666666667,"[24.09, 23.1, 22.9, 23.4, 23.7, 23.4, 23.0, 24.09, 26.2, 26.5, 26.0, 26.2, 24.6, 24.9, 24.2]",14.802,2.046,26.8,51.9,60,30,80
2522,38,38,2021032909,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.018181818181816,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,25.0,76.0,0,0,0
124,124,124,2021040913,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,26.077777777777786,"[27.4, 28.1, 27.8, 27.1, 26.6, 25.5, 25.8, 26.3, 29.0, 28.2, 25.6, 24.6, 24.3, 24.3, 23.7, 24.1, 25.0, 26.0]",16.552000000000003,4.445,25.5,55.3,80,40,80
3352,868,868,2021040513,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.23,"[24.6, 24.7, 25.3, 25.1, 25.3, 25.3, 25.3, 25.5, 25.6, 25.6]",0.27,0.225,26.3,61.8,0,0,0
3317,833,833,2021040507,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.30322580645161,"[18.1, 24.6, 25.4, 25.7, 29.2, 25.1, 28.5, 28.8, 28.4, 28.9, 18.4, 19.0, 19.6, 19.4, 19.1, 19.8, 20.0, 20.8, 19.6, 21.4, 19.3, 19.7, 19.6, 22.7, 22.8, 21.3, 20.2, 20.6, 19.7, 23.0, 22.7]",68.282,1.199,22.7,69.9,80,40,80
94,94,94,2021040910,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.91904761904762,"[25.4, 25.7, 24.6, 28.4, 27.8, 26.7, 21.8, 23.4, 25.6, 25.6, 24.8, 23.8, 23.0, 23.4, 23.5, 23.6, 23.3, 25.3, 25.7, 26.6, 25.3]",26.564999999999994,0.355,23.7,61.6,60,30,80
2553,69,69,2021032914,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.380645161290325,"[19.8, 25.6, 26.7, 27.0, 30.6, 25.6, 29.2, 27.9, 28.2, 30.0, 19.8, 20.8, 21.1, 22.0, 20.6, 22.1, 22.0, 22.4, 21.2, 23.9, 20.6, 21.3, 21.0, 22.8, 21.8, 23.1, 21.7, 21.1, 20.2, 22.1, 22.6]",67.39500000000001,1.276,28.4,67.8,80,40,80
1765,685,685,2021041122,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,49.0,1,21.786363636363635,"[26.7, 23.2, 21.8, 21.6, 21.1, 20.9, 21.5, 21.1, 20.5, 20.6, 20.4, 22.0, 21.8, 21.8, 21.4, 28.7, 20.1, 20.0, 20.5, 20.4, 21.1, 22.1]",29.616000000000003,2.241,24.4,78.7,60,30,80
503,503,503,2021041107,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.361904761904768,"[23.0, 26.3, 22.9, 23.3, 23.2, 24.0, 22.5, 23.4, 22.8, 22.5, 23.2, 22.6, 23.3, 25.3, 26.3, 23.3, 22.6, 23.1, 22.8, 22.1, 22.1]",34.588,4.604,23.2,63.3,80,40,80
3265,781,781,2021040420,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.91111111111111,"[23.6, 23.7, 24.1, 24.3, 26.1, 26.3, 25.6, 25.0, 25.5]",17.145,0.326,23.3,76.1,0,0,0
152,152,152,2021040916,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,25.07826086956522,"[22.8, 26.5, 25.5, 25.8, 27.1, 27.4, 28.1, 28.4, 27.5, 26.4, 24.4, 23.4, 23.6, 24.2, 23.1, 23.2, 24.3, 23.8, 24.1, 24.6, 23.3, 23.1, 26.2]",25.666999999999998,6.7070000000000025,25.0,50.1,80,40,80
1131,51,51,2021040905,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.535000000000004,"[22.5, 22.2, 24.3, 23.6, 22.3, 22.1, 23.2, 23.3, 23.8, 22.6, 22.5, 22.8, 21.3, 24.3, 21.2, 21.3, 21.6, 22.0, 21.8, 22.0]",28.695999999999998,1.949,21.2,70.1,60,30,80
385,385,385,2021041018,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.73333333333333,"[24.8, 24.7, 23.8, 27.6, 27.3, 26.0, 23.4, 24.0, 25.0, 25.0, 25.5, 24.7, 24.0, 23.6, 23.7, 24.1, 24.8, 24.5, 24.0, 24.9, 24.0]",26.698,0.364,25.1,53.7,60,30,80
2445,663,663,2021041120,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.20526315789473,"[26.6, 25.3, 25.1, 25.0, 25.0, 25.1, 26.0, 24.8, 25.4, 26.0, 25.0, 25.0, 24.8, 24.8, 25.8, 24.9, 24.8, 24.6, 24.9]",1.6170000000000002,0.32,24.7,78.5,0,0,0
4223,1739,1739,2021041319,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.490909090909096,"[25.1, 25.1, 25.3, 25.2, 26.2, 25.4, 25.5, 25.6, 25.8, 25.6, 25.6]",0.3240000000000001,0.0,26.7,72.4,0,0,0
1045,397,397,2021041119,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.194117647058825,"[30.6, 27.5, 27.4, 34.0, 24.3, 24.6, 24.0, 24.3, 25.9, 25.5, 26.8, 26.4, 24.6, 24.4, 25.6, 25.4, 24.0]",13.909,0.0,25.3,76.1,0,0,0
2730,246,246,2021033020,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,26.2,"[26.0, 26.0, 25.8, 25.9, 26.8, 26.0, 26.2, 26.4, 26.4, 26.3, 26.4]",0.27,0.0,27.2,84.3,0,0,0
706,58,58,2021040917,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.746153846153845,"[25.9, 24.8, 25.4, 24.5, 24.5, 24.6, 24.6, 25.6, 25.5, 26.0, 29.5, 28.6, 25.2]",4.401,2.23,23.4,48.0,60,30,80
4028,1544,1544,2021041121,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.890322580645165,"[20.3, 25.6, 25.6, 21.5, 31.2, 26.7, 29.5, 27.8, 29.2, 30.0, 19.0, 21.0, 21.5, 21.1, 21.0, 20.7, 21.0, 21.3, 21.2, 22.4, 21.1, 20.4, 20.6, 22.6, 20.6, 20.5, 21.6, 20.6, 20.5, 21.5, 22.0]",69.561,1.341,24.6,78.2,80,40,80
2846,362,362,2021033121,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,21.294736842105266,"[23.1, 20.3, 22.3, 20.7, 21.6, 20.2, 20.3, 20.3, 19.6, 20.0, 20.5, 20.4, 20.3, 21.2, 22.8, 22.6, 22.4, 22.5, 23.5]",37.67,2.265,25.3,88.1,60,30,80
1824,42,42,2021040904,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.557142857142853,"[24.7, 24.5, 24.0, 23.5, 24.6, 24.5, 24.6, 24.7, 24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.996,0.221,21.3,70.6,0,0,0
1588,508,508,2021041104,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.705,"[24.8, 26.1, 24.4, 25.8, 26.3, 25.6, 25.7, 26.9, 26.0, 24.8, 24.1, 24.6, 24.8, 24.6, 24.5, 27.0, 27.0, 27.7, 28.1, 25.3]",25.543000000000006,2.002,22.1,64.6,60,30,80
2418,636,636,2021041117,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.83333333333333,"[25.8, 25.6, 25.6, 25.6, 26.5, 25.7, 25.7, 26.0, 26.0, 25.3, 26.2, 25.6, 25.8, 25.7, 25.6, 25.7, 25.8, 25.7, 26.5, 26.3, 25.8]",0.8640000000000001,0.33799999999999997,27.4,67.7,0,0,0
2575,91,91,2021032918,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,82.0,1,21.605263157894736,"[23.0, 21.0, 22.6, 21.1, 22.5, 20.8, 21.3, 20.6, 19.9, 20.1, 20.6, 20.5, 20.6, 21.5, 22.7, 22.9, 22.7, 22.6, 23.5]",38.05,1.389,26.6,77.5,60,30,80
865,217,217,2021041019,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.076470588235306,"[30.1, 27.4, 27.3, 34.1, 24.0, 24.5, 23.9, 24.2, 25.8, 25.3, 26.8, 26.4, 24.5, 24.3, 25.6, 25.3, 23.8]",14.022,0.0,24.3,55.1,0,0,0
3354,870,870,2021040514,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.65,"[25.1, 25.0, 25.8, 25.5, 25.6, 25.6, 25.7, 26.0, 26.1, 26.1]",0.27,0.225,27.3,60.0,0,0,0
2121,339,339,2021041011,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.53,"[26.0, 27.6, 27.4, 29.3, 25.5, 25.6, 25.8, 27.5, 27.0, 24.2, 27.5, 30.7, 30.6, 31.3, 33.5, 32.0, 30.9, 29.3, 30.6, 28.3]",29.74299999999999,1.849,25.2,36.9,60,30,80
3349,865,865,2021040513,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.34736842105263,"[23.6, 22.0, 22.8, 22.0, 22.5, 21.8, 22.8, 21.6, 20.5, 20.4, 21.1, 20.9, 20.8, 22.0, 23.4, 23.8, 23.8, 23.9, 24.9]",37.028,1.364,26.3,61.8,60,30,80
1694,614,614,2021041115,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,22.931818181818183,"[21.1, 21.5, 21.5, 25.6, 27.0, 27.0, 21.7, 22.0, 22.3, 26.8, 31.6, 21.7, 21.4, 21.3, 21.1, 21.0, 21.1, 22.2, 22.4, 21.5, 21.2, 21.5]",42.044,8.981,28.8,58.7,100,50,80
2849,365,365,2021033121,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.910000000000004,"[25.5, 25.1, 25.8, 25.6, 25.8, 26.0, 26.2, 26.4, 26.6, 26.1]",0.32299999999999995,0.218,25.3,88.1,0,0,0
1035,387,387,2021041118,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.73200000000001,"[24.09, 23.3, 23.1, 23.6, 23.9, 24.0, 23.9, 24.09, 26.4, 26.8, 26.6, 26.8, 24.8, 25.2, 24.4]",14.922,2.3369999999999997,25.6,74.4,60,30,80
2562,78,78,2021032916,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.76,"[25.0, 25.2, 25.8, 25.6, 25.8, 25.7, 26.0, 26.1, 26.1, 26.3]",0.32299999999999995,0.218,27.9,71.2,0,0,0
1487,407,407,2021041018,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.235,"[23.9, 23.4, 24.0, 23.5, 23.1, 23.2, 23.3, 23.1, 23.2, 23.6, 23.1, 23.5, 22.3, 25.3, 22.4, 22.5, 22.5, 23.1, 22.8, 22.9]",28.987,3.2430000000000003,25.1,53.7,60,30,80
102,102,102,2021040911,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.3,1,41.0,1,22.842105263157894,"[22.6, 24.8, 25.8, 23.5, 24.4, 24.1, 22.6, 22.3, 22.3, 22.3, 22.5, 22.3, 21.3, 21.6, 23.1, 22.0, 22.0, 22.0, 22.5]",20.823,4.3580000000000005,24.6,58.3,60,30,80
2816,332,332,2021033116,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.11111111111111,"[22.5, 22.8, 23.8, 23.6, 25.6, 25.3, 24.8, 24.0, 24.6]",17.304000000000002,0.32,27.0,81.3,0,0,0
2308,526,526,2021041106,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.74444444444445,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.3, 24.5, 24.4, 25.1, 24.5, 24.7]",0.486,0.35200000000000004,22.6,64.5,0,0,0
814,166,166,2021041012,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.7,1,25.0,1,24.616470588235288,"[27.9, 23.6, 23.5, 24.3, 27.2, 24.09, 23.7, 23.5, 23.6, 25.0, 24.4, 24.4, 25.1, 25.2, 24.09, 25.3, 23.6]",10.283,2.556,26.1,38.0,60,30,80
2940,456,456,2021040115,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.838709677419356,"[21.6, 25.6, 26.5, 26.8, 31.3, 26.2, 29.4, 26.9, 29.2, 30.1, 20.3, 21.0, 21.5, 22.5, 21.4, 22.6, 22.5, 23.2, 23.0, 23.7, 22.6, 21.1, 21.5, 23.2, 25.0, 22.5, 21.6, 21.1, 20.5, 22.2, 22.4]",67.206,1.3159999999999998,30.2,76.0,80,40,80
4019,1535,1535,2021041119,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.04000000000001,"[25.4, 25.5, 26.1, 25.8, 26.0, 26.1, 26.1, 26.3, 26.5, 26.6]",0.24300000000000005,0.22399999999999998,25.3,76.1,0,0,0
1924,142,142,2021040915,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.809523809523807,"[25.5, 25.3, 24.6, 24.1, 25.3, 24.2, 24.6, 24.7, 24.8, 24.8, 25.3, 24.9, 24.7, 24.6, 24.5, 25.5, 24.6, 24.8, 24.4, 24.8, 25.0]",1.046,0.21600000000000005,25.0,53.4,0,0,0
4208,1724,1724,2021041317,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.61111111111111,"[23.1, 23.5, 24.0, 23.9, 25.6, 25.9, 25.4, 24.8, 25.3]",17.212,0.332,28.0,74.2,0,0,0
3155,671,671,2021040318,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.01,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.27,0.22699999999999998,26.7,81.7,0,0,0
2596,112,112,2021032921,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.62222222222222,"[23.2, 23.4, 24.0, 24.1, 25.9, 26.0, 25.3, 24.6, 25.1]",17.197000000000006,0.32,25.4,83.3,0,0,0
1993,211,211,2021040922,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.44545454545455,"[22.0, 24.4, 25.0, 25.0, 22.4, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0190000000000001,0.192,22.3,43.3,0,0,0
1840,58,58,2021040906,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.575,"[25.9, 27.2, 27.7, 30.0, 25.7, 25.7, 25.8, 27.7, 27.3, 24.1, 27.4, 30.9, 30.5, 31.3, 32.5, 32.3, 31.1, 29.3, 30.8, 28.3]",27.07099999999999,1.848,21.3,68.4,60,30,80
4302,1818,1818,2021041411,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.08888888888889,"[22.1, 22.7, 24.8, 23.5, 26.0, 25.1, 24.8, 23.5, 24.3]",17.118,0.33399999999999996,26.1,65.4,0,0,0
1472,392,392,2021041016,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.52500000000001,"[24.5, 24.1, 23.4, 23.1, 23.4, 22.6, 23.3, 23.8, 22.7, 24.3, 25.0, 24.8, 24.6, 25.3, 25.0, 26.4, 26.5, 27.6, 27.1, 23.0]",26.042,1.886,26.8,51.9,60,30,80
1401,321,321,2021041009,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.805000000000003,"[20.9, 21.8, 21.3, 20.3, 20.0, 20.1, 20.4, 20.3, 20.5, 21.5, 21.4, 21.0, 21.1, 20.8, 20.8, 21.1, 21.3, 21.0, 20.2, 20.3]",32.98,2.285,24.0,40.8,60,30,80
2197,415,415,2021041019,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.7,0,0.0,1,24.814285714285717,"[25.6, 25.3, 24.6, 24.1, 25.2, 24.2, 24.5, 24.7, 24.8, 25.0, 25.4, 24.9, 24.7, 24.5, 24.5, 25.3, 24.6, 24.7, 24.5, 24.9, 25.1]",1.1320000000000001,0.225,24.3,55.1,0,0,0
3698,1214,1214,2021040820,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.00909090909091,"[25.7, 25.8, 25.6, 25.7, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.378,0.0,22.1,70.6,0,0,0
2663,179,179,2021033008,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.23225806451613,"[18.0, 24.4, 25.3, 25.8, 29.4, 25.3, 28.6, 28.9, 28.6, 29.0, 18.1, 18.6, 19.1, 19.0, 18.8, 19.5, 19.7, 20.8, 19.5, 21.3, 19.0, 19.5, 20.3, 22.8, 21.8, 22.0, 20.1, 20.8, 19.3, 22.8, 23.1]",68.38099999999999,1.1909999999999998,26.3,82.3,80,40,80
3470,986,986,2021040620,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.28387096774193,"[20.3, 26.6, 27.3, 27.6, 31.2, 25.1, 27.4, 27.5, 28.7, 30.0, 20.5, 21.1, 21.6, 21.2, 21.0, 21.6, 21.9, 21.8, 21.8, 23.3, 22.0, 20.5, 20.8, 22.1, 21.0, 21.1, 21.6, 20.6, 20.6, 22.0, 22.0]",67.752,1.328,24.8,57.3,80,40,80
3197,713,713,2021040408,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.8,0,0.0,1,25.03,"[24.6, 24.6, 25.1, 24.8, 24.8, 24.9, 25.1, 25.4, 25.5, 25.5]",0.27,0.221,24.5,79.7,0,0,0
358,358,358,2021041015,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,26.08571428571429,"[28.1, 28.0, 25.8, 27.5, 26.0, 26.8, 28.3, 28.2, 26.8, 27.0, 27.1, 25.9, 24.8, 25.0, 24.6, 24.7, 24.6, 24.6, 24.7, 24.7, 24.6]",0.8350000000000002,0.36,28.1,45.8,0,0,0
981,333,333,2021041111,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.369411764705877,"[26.9, 23.0, 23.6, 24.3, 27.2, 24.09, 23.5, 23.5, 23.3, 24.7, 24.1, 24.1, 24.8, 24.7, 24.09, 24.9, 23.5]",9.472999999999999,2.326,26.1,62.6,60,30,80
1430,350,350,2021041012,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.485714285714288,"[25.4, 20.3, 20.6, 24.0, 21.0, 19.7, 20.2, 20.5, 21.0, 21.1, 21.0, 20.6, 20.6, 24.8]",32.253,5.97,26.1,38.0,80,40,80
3727,1243,1243,2021040911,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.09473684210527,"[22.7, 19.8, 23.5, 20.5, 22.5, 20.3, 21.4, 20.3, 19.3, 19.6, 19.8, 19.6, 19.8, 20.6, 21.8, 22.1, 22.3, 22.1, 22.8]",39.92999999999999,1.423,24.6,58.3,60,30,80
1836,54,54,2021040906,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.363636363636363,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.019,0.19699999999999998,21.3,68.4,0,0,0
1020,372,372,2021041116,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.843125,"[23.2, 23.1, 23.5, 23.7, 23.9, 24.2, 25.3, 24.0, 25.1, 23.9, 24.3, 23.1, 23.6, 23.1, 23.4, 24.09]",16.244,0.0,28.1,63.6,0,0,0
1948,166,166,2021040917,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.681818181818183,"[26.1, 25.2, 25.2, 25.2, 25.3, 25.4, 25.6, 25.5, 24.5, 24.2, 25.0, 25.1, 25.8, 25.0, 25.3, 25.0, 25.2, 25.2, 25.4, 26.2, 29.6, 30.0]",5.862,0.332,23.4,48.0,0,0,0
3847,1363,1363,2021041013,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.57777777777777,"[23.1, 23.3, 24.1, 23.5, 25.9, 26.0, 25.6, 24.5, 25.2]",17.25,0.335,26.9,41.7,0,0,0
3635,1151,1151,2021040809,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.02727272727273,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.0, 25.2, 25.4, 25.2, 25.2]",0.3240000000000001,0.0,23.6,47.2,0,0,0
3363,879,879,2021040515,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.73548387096775,"[21.0, 26.1, 26.8, 27.0, 31.0, 25.6, 29.0, 26.5, 28.1, 30.0, 20.3, 21.6, 22.3, 22.3, 21.8, 22.6, 22.1, 22.2, 22.2, 23.3, 22.1, 20.9, 21.2, 23.1, 23.6, 24.2, 22.0, 21.1, 21.0, 22.4, 22.4]",66.19299999999998,1.199,26.4,57.8,80,40,80
3772,1288,1288,2021040918,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.53870967741935,"[21.8, 26.3, 27.0, 27.2, 31.8, 25.3, 28.6, 26.6, 28.0, 30.6, 22.5, 22.6, 23.3, 24.3, 23.0, 24.1, 22.8, 23.0, 22.8, 23.9, 23.1, 22.2, 22.8, 24.4, 25.0, 22.8, 23.3, 22.5, 22.4, 23.6, 23.1]",67.18,1.334,23.1,44.4,80,40,80
1661,581,581,2021041111,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.42,"[25.3, 21.8, 21.9, 21.6, 22.6, 21.6, 21.5, 21.2, 20.8, 22.4, 22.4, 22.6, 22.7, 22.4, 22.5, 22.5, 23.1, 22.6, 23.6, 23.3]",39.931999999999995,1.858,26.1,62.6,60,30,80
880,232,232,2021041021,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.28533333333333,"[24.09, 22.6, 22.6, 23.4, 23.6, 23.2, 22.3, 24.09, 26.3, 26.6, 25.6, 26.0, 24.6, 25.1, 24.2]",14.802,2.488,24.2,55.9,60,30,80
1869,87,87,2021040909,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.363636363636363,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.045,0.19699999999999998,22.5,63.2,0,0,0
834,186,186,2021041015,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.270588235294124,"[30.0, 27.5, 27.3, 34.3, 24.2, 24.4, 24.3, 24.4, 26.1, 25.6, 26.8, 26.4, 25.1, 24.7, 25.8, 25.5, 24.2]",14.130999999999998,0.0,28.1,45.8,0,0,0
3681,1197,1197,2021040817,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.768421052631574,"[23.4, 21.5, 22.6, 21.2, 22.4, 21.0, 21.2, 21.0, 20.0, 20.2, 20.8, 20.6, 20.7, 21.7, 22.7, 23.1, 22.9, 22.8, 23.8]",37.24400000000001,2.0469999999999997,24.0,68.5,60,30,80
629,629,629,2021041121,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,25.919047619047607,"[27.6, 27.5, 25.5, 27.3, 25.8, 26.3, 28.0, 27.8, 26.0, 25.6, 27.1, 25.5, 25.0, 25.2, 24.7, 24.7, 25.0, 24.9, 25.0, 25.0, 24.8]",0.97,0.354,24.6,78.2,0,0,0
3376,892,892,2021040517,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.73333333333333,"[23.3, 23.3, 24.1, 24.1, 26.1, 26.1, 25.6, 24.8, 25.2]",17.250999999999998,0.319,24.3,63.5,0,0,0
4036,1552,1552,2021041122,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.93333333333333,"[22.0, 22.4, 24.5, 23.4, 25.8, 24.9, 24.8, 23.4, 24.2]",17.066,0.32899999999999996,24.4,78.7,0,0,0
4191,1707,1707,2021041314,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.88000000000001,"[25.3, 25.3, 26.0, 25.6, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.32299999999999995,0.215,30.3,68.3,0,0,0
2848,364,364,2021033121,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.45625,"[19.6, 19.5, 19.9, 20.0, 19.8, 19.8, 20.5, 19.7, 19.8, 19.6, 19.7, 20.5, 20.7, 21.0, 20.5, 20.0, 21.4, 20.8, 19.6, 22.6, 21.4, 19.2, 24.6, 26.0, 25.6, 27.0, 28.7, 28.0, 27.9, 27.8, 28.8, 28.6]",36.320000000000014,1.548,25.3,88.1,60,30,80
2726,242,242,2021033019,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.235483870967737,"[21.5, 26.3, 27.0, 27.3, 33.0, 25.8, 29.0, 26.3, 27.8, 30.4, 21.5, 22.0, 22.7, 23.8, 22.3, 22.7, 22.5, 22.7, 22.6, 23.8, 22.5, 21.6, 21.9, 24.0, 23.8, 24.2, 22.8, 22.0, 21.8, 22.9, 22.8]",68.25000000000001,1.288,27.5,82.6,80,40,80
574,574,574,2021041115,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.485714285714288,"[24.5, 24.8, 23.5, 28.0, 27.5, 26.1, 23.1, 23.8, 24.5, 24.5, 25.2, 24.3, 23.4, 23.2, 23.3, 23.8, 24.4, 24.6, 23.8, 24.3, 23.6]",26.455000000000005,0.35700000000000004,28.8,58.7,60,30,80
3944,1460,1460,2021041107,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.5,"[21.5, 22.1, 24.2, 22.9, 25.3, 24.4, 24.3, 23.0, 23.8]",17.171,0.324,23.2,63.3,0,0,0
723,75,75,2021040919,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.36812500000001,"[23.6, 24.0, 24.0, 24.1, 24.5, 24.9, 25.5, 24.8, 25.3, 24.5, 25.0, 23.8, 24.2, 23.6, 24.0, 24.09]",15.820000000000002,0.0,23.1,43.7,0,0,0
1163,83,83,2021040909,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.395454545454548,"[19.3, 19.7, 19.8, 24.1, 25.5, 25.9, 20.4, 20.1, 20.8, 26.1, 30.0, 20.3, 19.9, 19.8, 19.6, 19.5, 19.4, 20.8, 20.8, 19.8, 19.3, 19.8]",41.68300000000001,7.2879999999999985,22.5,63.2,100,50,80
3958,1474,1474,2021041109,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.23,"[24.5, 24.6, 25.4, 25.2, 25.3, 25.3, 25.4, 25.5, 25.5, 25.6]",0.24300000000000005,0.22,25.1,59.5,0,0,0
1448,368,368,2021041014,HXXID4,艾特网能空调1716,24.0,50.0,1,88.0,26.2,1,70.0,1,22.414285714285718,"[24.0, 21.2, 21.6, 24.6, 22.1, 21.3, 21.3, 21.8, 22.3, 22.4, 22.2, 21.8, 21.7, 25.5]",32.197,9.169,27.5,43.1,80,40,80
2608,124,124,2021032923,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.82105263157895,"[24.2, 22.0, 22.9, 22.8, 23.3, 22.5, 22.0, 22.5, 21.2, 21.5, 22.0, 21.8, 21.9, 22.8, 23.8, 24.0, 23.7, 23.9, 24.8]",37.39800000000001,2.178,25.1,84.5,60,30,80
945,297,297,2021041107,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.115384615384606,"[23.0, 24.1, 25.0, 23.2, 24.3, 24.4, 24.1, 26.1, 23.8, 23.0, 23.5, 25.0, 24.0]",17.155,5.4570000000000025,23.2,63.3,80,40,80
2469,687,687,2021041122,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.379999999999995,"[26.0, 27.0, 27.4, 29.8, 25.5, 25.8, 25.9, 27.1, 27.1, 23.8, 27.3, 30.5, 30.3, 30.8, 32.4, 32.0, 31.2, 29.1, 30.3, 28.3]",31.02399999999999,2.097,24.4,78.7,80,40,80
1549,469,469,2021041100,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.40909090909091,"[19.5, 19.7, 19.8, 24.1, 25.6, 25.9, 20.3, 20.3, 21.0, 26.0, 30.6, 20.1, 19.9, 19.8, 19.5, 19.3, 19.3, 20.5, 20.6, 19.8, 19.7, 19.7]",41.14700000000001,7.26,23.4,59.6,100,50,80
3644,1160,1160,2021040811,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.194736842105264,"[22.7, 19.8, 23.2, 20.8, 22.6, 20.4, 21.5, 20.3, 19.3, 19.8, 19.8, 19.6, 19.9, 20.9, 22.0, 22.3, 22.5, 22.3, 23.0]",37.35,1.3940000000000001,25.1,50.4,60,30,80
2628,144,144,2021033003,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.022222222222233,"[22.0, 22.6, 24.5, 23.6, 25.9, 25.0, 24.9, 23.5, 24.2]",17.144000000000002,0.32799999999999996,25.2,83.8,0,0,0
328,328,328,2021041012,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.15238095238095,"[22.9, 26.3, 22.9, 23.3, 23.0, 23.9, 22.3, 23.1, 22.5, 21.9, 23.1, 22.4, 22.1, 25.4, 26.4, 23.1, 21.9, 23.0, 22.7, 22.0, 22.0]",34.206,4.35,26.1,38.0,80,40,80
4189,1705,1705,2021041314,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.94444444444445,"[23.4, 23.7, 24.3, 24.2, 26.3, 26.3, 25.7, 25.1, 25.5]",17.265,0.316,30.3,68.3,0,0,0
4190,1706,1706,2021041314,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.9,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.3, 26.0, 26.0]",0.3240000000000001,0.0,30.3,68.3,0,0,0
4273,1789,1789,2021041406,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.833333333333336,"[21.4, 22.5, 26.0, 23.3, 25.6, 24.5, 24.5, 22.9, 23.8]",17.105,0.319,24.0,72.3,0,0,0
2219,437,437,2021041021,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.54782608695653,"[26.0, 25.7, 26.2, 25.5, 26.2, 25.5, 25.3, 25.5, 25.5, 25.3, 25.3, 25.5, 26.1, 26.1, 25.7, 25.3, 26.1, 25.3, 25.3, 25.0, 25.0, 25.1, 25.1]",0.7540000000000001,0.35700000000000004,24.2,55.9,0,0,0
687,39,39,2021040914,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.41176470588236,"[30.1, 27.6, 27.1, 34.1, 24.5, 24.8, 24.3, 24.6, 26.1, 28.0, 26.5, 26.1, 25.1, 24.6, 25.8, 25.3, 24.4]",13.939,0.0,25.5,54.7,0,0,0
2207,425,425,2021041020,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.844444444444452,"[25.1, 25.0, 24.9, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 24.8, 24.3, 24.7]",0.6190000000000001,0.363,24.5,55.1,0,0,0
2811,327,327,2021033115,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,23.71612903225807,"[21.0, 25.8, 26.6, 26.9, 31.3, 26.5, 29.6, 26.9, 29.1, 30.2, 20.6, 21.1, 21.4, 22.5, 21.5, 22.8, 22.0, 22.5, 22.1, 23.5, 22.0, 20.6, 20.8, 24.1, 22.7, 23.0, 21.8, 21.0, 20.5, 22.4, 22.4]",67.01899999999999,1.315,27.9,77.2,80,40,80
2211,429,429,2021041020,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.87727272727273,"[26.3, 25.3, 25.3, 25.2, 25.3, 25.5, 25.8, 25.5, 24.6, 24.3, 24.9, 25.2, 26.0, 25.2, 25.6, 25.2, 25.3, 25.6, 25.6, 26.7, 30.5, 30.4]",5.1850000000000005,0.35,24.5,55.1,0,0,0
884,236,236,2021041021,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,26.05384615384615,"[26.0, 25.3, 25.8, 25.3, 24.4, 25.3, 24.7, 25.9, 26.1, 26.5, 29.5, 28.7, 25.2]",4.356999999999998,2.617,24.2,55.9,60,30,80
3629,1145,1145,2021040808,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.73333333333333,"[21.6, 22.4, 24.5, 23.3, 25.8, 24.6, 24.5, 23.0, 23.9]",17.171,0.326,23.4,47.3,0,0,0
3438,954,954,2021040615,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.9,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,27.8,46.9,0,0,0
961,313,313,2021041109,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.750000000000004,"[27.0, 24.8, 25.7, 26.3, 26.7, 25.0, 24.4, 26.1, 25.6, 25.7, 26.1, 25.6]",4.123,1.525,25.1,59.5,60,30,80
2441,659,659,2021041119,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.90909090909091,"[23.6, 25.0, 25.3, 25.3, 23.4, 25.1, 25.1, 25.3, 25.3, 25.2, 25.4]",1.098,0.198,25.3,76.1,0,0,0
3969,1485,1485,2021041111,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.205263157894734,"[22.8, 20.8, 22.8, 20.5, 22.5, 20.3, 21.3, 20.3, 19.1, 19.4, 19.7, 19.6, 19.9, 20.8, 22.1, 22.3, 22.6, 22.6, 23.5]",39.438,1.5330000000000001,26.1,62.6,60,30,80
2478,696,696,2021041123,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.64545454545454,"[26.1, 25.2, 25.2, 25.1, 25.2, 25.3, 25.6, 25.5, 24.4, 24.1, 24.7, 25.0, 25.8, 25.0, 25.4, 25.0, 25.1, 25.3, 25.3, 26.3, 29.8, 29.8]",6.125000000000001,0.345,24.1,79.6,0,0,0
972,324,324,2021041110,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.393125,"[23.0, 22.8, 23.0, 23.1, 23.4, 24.0, 25.1, 23.5, 24.1, 23.5, 23.7, 22.5, 23.0, 22.6, 22.9, 24.09]",15.72,0.0,25.6,61.6,0,0,0
3404,920,920,2021040522,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.19090909090909,"[24.9, 24.7, 24.9, 24.9, 25.9, 25.0, 25.3, 25.3, 25.5, 25.4, 25.3]",0.3240000000000001,0.0,23.4,56.2,0,0,0
3434,950,950,2021040614,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,62.0,1,23.215625,"[20.9, 20.4, 21.0, 20.9, 20.8, 21.0, 21.6, 20.7, 20.9, 19.9, 20.8, 21.1, 21.1, 21.0, 20.9, 21.1, 22.4, 22.0, 20.7, 23.6, 22.7, 21.0, 25.1, 25.9, 26.3, 27.8, 28.5, 28.3, 28.0, 28.5, 29.1, 28.9]",36.23800000000001,1.7990000000000002,27.7,46.7,60,30,80
2680,196,196,2021033011,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.99,"[24.4, 24.5, 25.1, 24.8, 24.9, 25.1, 25.1, 25.3, 25.4, 25.3]",0.242,0.22699999999999998,28.6,77.4,0,0,0
2753,269,269,2021033023,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,23.083870967741927,"[20.6, 25.1, 26.1, 26.6, 31.6, 27.0, 29.1, 29.4, 29.8, 29.5, 19.1, 19.8, 19.4, 20.3, 21.0, 21.6, 20.8, 22.6, 21.5, 23.0, 21.5, 19.6, 20.4, 22.1, 21.0, 21.6, 19.8, 20.4, 19.3, 22.0, 24.0]",67.84700000000002,1.399,26.9,85.8,80,40,80
2634,150,150,2021033004,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.06363636363637,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.2, 25.4, 25.5, 25.3, 25.3]",0.27,0.0,25.1,85.2,0,0,0
601,601,601,2021041118,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.842857142857145,"[23.7, 25.5, 23.5, 23.6, 23.5, 24.7, 22.8, 23.6, 23.3, 22.9, 24.2, 23.5, 23.6, 25.6, 26.5, 23.9, 23.1, 23.8, 23.6, 22.9, 22.9]",34.529,5.7479999999999976,25.6,74.4,80,40,80
2664,180,180,2021033009,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,56.0,1,20.87368421052632,"[22.1, 19.5, 23.3, 20.3, 22.5, 20.1, 21.3, 20.1, 19.0, 19.5, 19.6, 19.4, 19.6, 20.5, 21.5, 21.8, 22.1, 21.8, 22.6]",39.01200000000001,1.8119999999999998,27.1,80.3,60,30,80
650,2,2,2021040910,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.28125,"[24.4, 25.3, 24.9, 26.0, 25.5, 26.6, 25.6, 23.8, 22.6, 22.5, 22.5, 22.9, 23.2, 23.6, 24.7, 24.4]",3.232,0.022000000000000002,23.7,61.6,0,0,0
1521,441,441,2021041021,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,52.0,1,24.423809523809524,"[25.0, 25.0, 29.0, 25.3, 25.8, 24.9, 25.3, 22.8, 22.6, 22.6, 22.7, 24.3, 23.9, 24.3, 24.2, 25.1, 24.3, 26.4, 23.2, 22.7, 23.5]",33.06400000000001,2.313,24.2,55.9,60,30,80
4272,1788,1788,2021041406,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.77500000000001,"[18.9, 18.8, 19.5, 19.4, 19.6, 19.8, 20.0, 19.3, 19.0, 18.0, 18.5, 19.8, 20.1, 19.5, 19.5, 19.6, 21.6, 20.6, 19.5, 22.6, 22.2, 19.8, 23.5, 24.3, 25.0, 26.3, 26.8, 26.8, 26.5, 27.2, 27.7, 27.1]",35.91900000000001,1.11,24.0,72.3,60,30,80
4083,1599,1599,2021041214,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.51052631578947,"[22.5, 20.0, 22.8, 21.0, 22.5, 20.8, 21.8, 20.7, 19.6, 20.0, 20.1, 20.0, 20.4, 21.2, 22.5, 22.9, 22.9, 23.0, 24.0]",37.564,1.3319999999999999,29.4,64.4,60,30,80
2961,477,477,2021040118,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.447368421052627,"[23.9, 21.4, 23.1, 22.2, 22.8, 21.8, 21.7, 21.6, 20.9, 21.0, 21.6, 21.5, 21.5, 22.5, 23.7, 23.8, 23.5, 23.5, 24.5]",38.21000000000001,1.77,27.8,86.3,60,30,80
3763,1279,1279,2021040917,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,21.947368421052627,"[23.5, 20.5, 23.0, 21.8, 22.4, 21.7, 22.0, 21.1, 20.3, 20.8, 21.2, 20.8, 20.7, 21.7, 23.1, 23.0, 22.8, 23.0, 23.6]",37.778,1.6880000000000002,23.4,48.0,60,30,80
1104,24,24,2021040902,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.0,"[22.8, 23.5, 24.0, 23.9, 23.5, 24.0, 24.1, 24.7, 24.5, 24.6, 24.7, 27.1, 27.0, 26.0, 22.8, 22.9, 22.5, 22.7, 22.9, 23.0, 23.0, 23.8]",27.393000000000004,2.335,21.1,69.6,60,30,80
118,118,118,2021040913,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,49.0,1,24.58695652173913,"[22.2, 26.3, 25.3, 25.9, 27.3, 27.3, 28.0, 29.5, 28.5, 24.3, 24.5, 22.6, 22.8, 23.3, 22.3, 22.3, 23.2, 22.6, 23.1, 23.8, 22.3, 22.3, 25.8]",25.234,6.7070000000000025,25.5,55.3,80,40,80
3626,1142,1142,2021040808,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.909375,"[18.9, 18.9, 19.6, 19.6, 19.6, 19.8, 20.3, 19.5, 19.0, 18.0, 18.3, 19.6, 20.0, 19.6, 19.6, 19.7, 21.5, 20.9, 20.0, 22.7, 22.2, 20.0, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 27.0, 27.6, 28.0, 27.3]",35.88900000000001,1.147,23.4,47.3,60,30,80
4179,1695,1695,2021041312,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.6,1,61.0,1,24.083870967741927,"[21.3, 26.0, 26.1, 23.0, 31.3, 26.7, 29.7, 26.6, 29.0, 30.5, 21.8, 22.4, 23.1, 22.5, 22.8, 23.4, 23.0, 23.2, 22.3, 23.8, 22.5, 21.8, 22.1, 24.2, 22.6, 22.6, 22.8, 22.6, 21.8, 22.8, 22.3]",68.148,1.301,29.3,71.0,80,40,80
1768,688,688,2021041122,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,23.114285714285717,"[23.1, 23.6, 29.0, 23.5, 23.9, 23.7, 24.0, 23.1, 22.0, 20.8, 22.3, 21.8, 22.0, 22.3, 22.3, 22.6, 22.7, 26.6, 22.3, 21.3, 22.5]",32.855000000000004,2.349,24.4,78.7,60,30,80
608,608,608,2021041119,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.763636363636362,"[25.3, 23.7, 24.3, 24.1, 24.5, 25.0, 23.6, 23.2, 26.5, 27.8, 24.4]",11.990999999999998,2.209,25.3,76.1,60,30,80
3182,698,698,2021040323,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.390625000000004,"[20.0, 20.0, 20.0, 20.1, 19.7, 20.1, 20.4, 20.2, 20.0, 19.1, 20.0, 20.1, 20.3, 20.1, 20.0, 20.3, 21.8, 21.0, 20.3, 23.0, 21.9, 20.6, 24.3, 25.3, 25.5, 26.8, 27.5, 27.4, 27.3, 27.6, 28.1, 27.7]",36.806,1.744,25.3,85.9,60,30,80
3702,1218,1218,2021040821,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.5125,"[21.3, 21.1, 21.3, 21.5, 21.3, 21.5, 22.2, 21.1, 21.2, 20.8, 21.4, 21.4, 21.5, 21.3, 21.3, 21.6, 23.0, 22.4, 21.3, 24.0, 22.9, 21.5, 25.0, 25.8, 26.1, 27.6, 28.4, 28.3, 28.0, 28.5, 29.0, 28.8]",36.85500000000001,1.52,21.9,72.4,60,30,80
3319,835,835,2021040508,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.73333333333333,"[21.6, 22.3, 24.8, 23.3, 25.6, 24.6, 24.5, 23.0, 23.9]",17.224,0.331,22.8,69.3,0,0,0
327,327,327,2021041012,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.352631578947378,"[22.4, 24.3, 25.6, 23.3, 24.3, 23.9, 22.6, 21.7, 21.7, 21.8, 22.0, 21.5, 21.3, 21.1, 22.3, 21.1, 21.1, 21.1, 21.6]",21.012,4.878,26.1,38.0,60,30,80
4297,1813,1813,2021041410,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.85625,"[18.9, 18.9, 19.5, 19.3, 19.5, 19.6, 20.2, 19.3, 19.0, 18.1, 18.6, 19.7, 20.1, 19.6, 19.5, 19.7, 21.4, 20.6, 19.8, 22.6, 22.2, 19.8, 23.8, 24.6, 24.9, 26.5, 27.1, 27.0, 26.8, 27.6, 27.9, 27.3]",36.396,1.17,25.3,68.1,60,30,80
2899,415,415,2021040108,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.211111111111112,"[22.2, 22.7, 24.8, 23.7, 26.1, 25.3, 25.1, 23.6, 24.4]",17.250999999999998,0.32899999999999996,26.0,86.6,0,0,0
1723,643,643,2021041118,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,49.0,1,23.38000000000001,"[26.1, 23.3, 23.0, 23.3, 23.5, 22.8, 22.9, 23.0, 23.5, 23.3, 23.5, 23.4, 23.2, 22.8, 22.8, 22.8, 23.5, 23.1, 24.0, 23.8]",40.56200000000001,2.073,25.6,74.4,80,40,80
1560,480,480,2021041101,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,39.0,1,21.935,"[24.9, 21.0, 21.2, 21.3, 22.0, 20.9, 20.6, 20.5, 20.6, 22.0, 22.0, 22.1, 22.2, 22.0, 22.3, 22.3, 22.5, 22.2, 23.3, 22.8]",38.426,1.4969999999999999,22.2,64.5,60,30,80
2933,449,449,2021040113,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.115625,"[21.0, 20.5, 21.0, 20.9, 20.8, 20.8, 21.5, 20.6, 20.8, 20.6, 20.6, 21.1, 21.1, 20.6, 21.0, 21.7, 23.1, 22.3, 21.4, 24.1, 22.8, 21.0, 24.8, 25.2, 25.9, 27.4, 27.5, 27.8, 27.2, 28.2, 28.4, 28.0]",36.07700000000001,1.423,29.6,77.8,60,30,80
2707,223,223,2021033016,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,23.79032258064516,"[21.2, 25.8, 26.7, 27.0, 31.1, 26.1, 29.3, 26.8, 28.8, 30.2, 20.5, 21.1, 21.7, 22.5, 21.5, 22.8, 22.3, 22.3, 22.5, 23.2, 21.8, 21.1, 21.1, 23.8, 24.8, 22.9, 21.8, 21.1, 20.8, 22.4, 22.5]",66.807,1.288,30.3,74.1,80,40,80
2174,392,392,2021041016,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.723809523809525,"[25.5, 25.4, 25.3, 25.6, 26.3, 25.7, 25.7, 26.0, 25.8, 25.3, 25.9, 25.4, 25.6, 25.5, 25.5, 25.6, 25.7, 25.6, 26.6, 26.3, 25.9]",0.78,0.34600000000000003,26.8,51.9,0,0,0
2599,115,115,2021032922,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.35806451612903,"[21.6, 26.4, 27.1, 27.5, 32.2, 26.1, 29.3, 26.3, 28.2, 30.3, 21.5, 22.1, 22.6, 23.5, 22.4, 23.0, 22.3, 22.5, 23.3, 23.7, 22.6, 21.7, 22.0, 23.9, 26.3, 25.0, 22.5, 21.8, 21.6, 22.9, 22.9]",68.759,1.1740000000000002,25.2,83.9,80,40,80
1691,611,611,2021041114,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.52857142857143,"[23.1, 23.2, 29.3, 23.5, 24.4, 24.1, 23.8, 23.6, 22.9, 21.8, 22.8, 22.5, 22.6, 22.8, 22.9, 23.2, 23.0, 26.5, 23.0, 22.0, 23.1]",32.552,3.238,28.7,59.8,60,30,80
1994,212,212,2021040922,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.742857142857147,"[25.6, 25.5, 25.6, 25.5, 26.4, 25.8, 25.7, 25.9, 25.7, 25.3, 26.0, 25.4, 25.6, 25.5, 25.6, 25.7, 25.6, 25.5, 26.6, 26.3, 25.8]",0.918,0.327,22.3,43.3,0,0,0
827,179,179,2021041014,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.21187500000001,"[24.09, 24.4, 24.6, 24.9, 24.6, 26.1, 24.7, 24.4, 23.1, 23.1, 23.2, 23.5, 23.6, 23.8, 25.0, 24.3]",3.185,0.023,27.5,43.1,0,0,0
3716,1232,1232,2021040823,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,23.675,"[21.9, 20.5, 21.6, 21.9, 21.8, 20.2, 20.8, 21.5, 21.9, 19.8, 21.7, 22.2, 22.2, 22.0, 22.0, 22.3, 23.1, 23.0, 22.0, 23.6, 22.8, 20.0, 25.1, 26.0, 26.6, 28.0, 28.8, 28.7, 28.1, 28.8, 29.4, 29.3]",36.295,1.52,21.3,71.1,60,30,80
3683,1199,1199,2021040817,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.865625000000005,"[20.5, 20.2, 20.6, 20.5, 20.3, 20.5, 21.1, 20.2, 20.5, 19.9, 20.5, 20.9, 20.9, 20.8, 20.7, 20.8, 22.1, 21.6, 20.6, 23.1, 22.3, 20.4, 24.8, 25.6, 26.0, 27.4, 28.1, 28.0, 27.6, 28.1, 28.7, 28.4]",36.31800000000001,1.52,24.0,68.5,60,30,80
2393,611,611,2021041114,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.83636363636364,"[24.1, 24.8, 25.2, 25.3, 23.5, 25.0, 25.0, 25.1, 25.1, 25.0, 25.1]",1.045,0.195,28.7,59.8,0,0,0
1999,217,217,2021040922,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.33478260869565,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.9, 24.8, 25.4, 26.2, 26.0, 25.1, 25.0, 25.7, 25.0, 24.8, 25.1, 25.0, 24.9, 25.0]",0.8100000000000002,0.33899999999999997,22.3,43.3,0,0,0
3217,733,733,2021040412,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.2375,"[20.0, 19.6, 20.3, 20.2, 20.3, 20.1, 21.0, 19.6, 20.0, 17.9, 18.8, 19.9, 20.3, 20.0, 19.9, 20.6, 21.9, 21.3, 20.3, 22.6, 22.5, 20.1, 23.9, 24.8, 25.1, 26.6, 27.1, 27.0, 27.0, 27.8, 27.9, 27.2]",36.348000000000006,1.158,26.6,73.5,60,30,80
2800,316,316,2021033113,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.4,"[25.0, 25.0, 25.0, 25.2, 26.0, 25.3, 25.4, 25.6, 25.8, 25.5, 25.6]",0.3240000000000001,0.0,29.0,73.2,0,0,0
117,117,117,2021040913,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.30909090909091,"[25.0, 24.6, 25.9, 24.0, 25.7, 26.4, 22.9, 23.8, 26.3, 28.0, 25.8]",11.558,2.0380000000000003,25.5,55.3,60,30,80
1257,177,177,2021040918,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.736363636363638,"[23.1, 22.8, 22.9, 22.6, 22.6, 22.8, 27.1, 26.8, 27.3, 24.3, 23.8, 24.0, 23.7, 22.8, 22.8, 24.0, 23.0, 22.8, 22.6, 23.5, 23.0, 23.9]",25.095,4.562,23.1,44.4,60,30,80
3365,881,881,2021040515,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.155555555555548,"[22.5, 22.8, 23.8, 23.6, 25.5, 25.4, 25.0, 24.1, 24.7]",17.290000000000006,0.331,26.4,57.8,0,0,0
2989,505,505,2021040123,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.83636363636364,"[25.5, 25.5, 25.6, 25.5, 26.6, 25.7, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,26.9,88.3,0,0,0
2168,386,386,2021041016,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.245000000000005,"[26.3, 26.7, 26.9, 29.3, 25.0, 24.9, 25.5, 26.6, 26.4, 23.7, 27.6, 30.6, 30.5, 31.0, 33.1, 32.1, 31.5, 29.3, 30.1, 27.8]",29.981999999999992,1.849,26.8,51.9,60,30,80
4161,1677,1677,2021041309,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.4,0,0.0,1,25.53333333333333,"[22.1, 24.6, 25.3, 25.7, 26.3, 27.0, 26.7, 25.7, 26.4]",17.198,0.316,27.7,77.2,0,0,0
4347,1863,1863,2021041418,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.428125,"[20.8, 20.5, 20.8, 20.7, 20.7, 20.6, 21.6, 20.5, 20.8, 20.9, 20.8, 21.8, 21.2, 21.1, 21.2, 21.6, 23.1, 22.5, 21.3, 23.7, 23.5, 21.3, 25.3, 26.1, 26.5, 28.0, 28.8, 28.6, 28.2, 28.8, 29.3, 29.1]",36.59500000000001,1.17,23.7,66.0,60,30,80
709,61,61,2021040917,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,42.0,1,25.75,"[26.0, 24.6, 25.8, 26.5, 27.0, 25.2, 24.3, 25.9, 25.6, 25.9, 26.4, 25.8]",4.167,1.839,23.4,48.0,60,30,80
3992,1508,1508,2021041115,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.910526315789475,"[23.5, 21.8, 22.8, 21.6, 22.2, 21.3, 21.6, 21.3, 20.1, 20.4, 20.9, 20.7, 20.8, 21.8, 22.5, 23.1, 23.0, 23.0, 23.9]",37.67,2.103,28.8,58.7,60,30,80
556,556,556,2021041113,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.2,0,0.0,1,25.37142857142857,"[26.9, 27.1, 26.0, 29.5, 28.3, 27.0, 23.1, 24.6, 25.6, 25.6, 25.7, 24.5, 23.7, 23.8, 24.1, 24.0, 24.7, 25.4, 24.5, 24.8, 23.9]",26.726,0.35100000000000003,28.0,60.2,60,30,80
2801,317,317,2021033113,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,54.0,1,22.740625,"[20.1, 19.7, 20.8, 20.9, 20.7, 20.6, 20.9, 20.6, 20.1, 19.2, 19.8, 20.4, 20.5, 21.4, 21.1, 20.6, 22.2, 21.5, 20.6, 23.3, 22.4, 20.5, 24.6, 25.6, 25.5, 27.1, 28.0, 27.4, 27.8, 27.9, 28.3, 27.6]",36.348000000000006,1.123,29.0,73.2,60,30,80
1715,635,635,2021041117,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.935,"[24.7, 24.5, 23.7, 23.8, 24.0, 23.1, 23.5, 24.4, 23.3, 25.3, 25.2, 25.3, 25.5, 25.1, 25.0, 26.8, 26.7, 28.0, 27.4, 23.4]",26.677,2.428,27.4,67.7,60,30,80
3348,864,864,2021040513,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,25.08888888888889,"[23.5, 23.6, 24.6, 24.4, 26.8, 26.4, 26.1, 25.0, 25.4]",17.304000000000002,0.331,26.3,61.8,0,0,0
2925,441,441,2021040112,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.661290322580644,"[19.2, 24.5, 25.8, 26.1, 30.1, 25.5, 28.6, 28.5, 28.6, 29.1, 19.2, 19.5, 20.4, 20.4, 20.2, 20.8, 20.5, 21.4, 20.1, 22.0, 19.9, 19.4, 21.4, 24.0, 21.0, 22.3, 20.5, 20.3, 19.6, 21.5, 22.1]",67.93,1.3159999999999998,28.7,80.1,80,40,80
1375,295,295,2021041007,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,26.075,"[26.3, 25.8, 25.5, 25.6, 26.1, 25.6, 26.5, 25.6, 24.5, 24.8, 25.8, 26.3, 26.4, 26.1, 26.0, 26.7, 26.8, 27.5, 28.0, 25.6]",25.930999999999994,1.84,22.3,38.9,60,30,80
1716,636,636,2021041117,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.3,1,60.0,1,23.509523809523806,"[23.0, 23.1, 29.2, 23.5, 24.3, 24.0, 23.8, 23.5, 22.8, 22.0, 22.7, 22.5, 22.5, 22.8, 22.9, 23.0, 23.0, 26.5, 23.1, 22.2, 23.3]",32.727999999999994,3.377,27.4,67.7,60,30,80
542,542,542,2021041112,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.163157894736838,"[22.5, 25.6, 27.1, 26.1, 24.5, 25.0, 24.6, 25.2, 25.6, 23.7, 24.9, 25.0, 25.2, 25.4, 26.5, 26.3, 26.2, 25.6, 23.1]",10.964,1.49,27.0,60.1,60,30,80
3261,777,777,2021040419,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,83.0,1,22.16842105263158,"[23.6, 21.0, 22.8, 21.8, 22.6, 21.5, 21.5, 21.4, 20.4, 20.7, 21.2, 21.1, 21.4, 22.1, 23.4, 23.6, 23.3, 23.4, 24.4]",36.92000000000001,1.403,23.5,75.9,60,30,80
1759,679,679,2021041121,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.05909090909091,"[23.3, 24.2, 23.7, 24.2, 23.9, 24.0, 24.1, 24.5, 24.0, 23.8, 23.6, 26.5, 26.5, 25.8, 23.5, 23.7, 23.3, 23.2, 23.1, 23.1, 23.5, 23.8]",28.016,2.439,24.6,78.2,60,30,80
2572,88,88,2021032917,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.288888888888888,"[22.6, 23.3, 23.8, 23.9, 25.6, 25.5, 25.0, 24.1, 24.8]",17.290999999999997,0.32,27.1,74.3,0,0,0
1719,639,639,2021041117,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,22.907142857142862,"[25.4, 21.9, 22.1, 24.6, 22.9, 21.8, 22.2, 22.3, 23.1, 22.5, 22.3, 22.1, 21.8, 25.7]",32.303999999999995,9.3,27.4,67.7,80,40,80
2516,32,32,2021032908,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.85263157894737,"[22.3, 19.7, 23.0, 20.1, 22.3, 20.0, 21.1, 19.9, 19.1, 19.6, 19.6, 19.5, 19.6, 20.4, 21.5, 22.0, 22.1, 21.8, 22.6]",38.80200000000001,1.389,24.5,77.2,60,30,80
1409,329,329,2021041010,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.530000000000005,"[23.0, 22.5, 23.2, 22.7, 22.6, 22.5, 22.5, 22.5, 22.6, 23.1, 23.0, 23.1, 21.6, 24.5, 21.6, 21.5, 21.8, 22.2, 22.0, 22.1]",29.067999999999994,2.3480000000000003,24.5,35.4,60,30,80
3869,1385,1385,2021041016,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.957894736842107,"[23.6, 20.8, 22.6, 21.6, 22.5, 21.2, 21.6, 21.0, 20.3, 20.5, 21.0, 20.9, 21.0, 21.9, 23.1, 23.3, 23.2, 23.1, 24.0]",37.50800000000001,1.455,26.8,51.9,60,30,80
4071,1587,1587,2021041212,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.09090909090909,"[24.6, 24.7, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,0.0,28.3,66.9,0,0,0
131,131,131,2021040914,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,24.052380952380947,"[23.9, 26.0, 23.6, 23.8, 23.8, 24.7, 23.1, 24.0, 23.4, 23.0, 24.3, 23.8, 23.9, 25.6, 26.5, 24.1, 23.5, 23.9, 23.8, 23.2, 23.2]",34.803000000000004,5.1560000000000015,25.5,54.7,80,40,80
668,20,20,2021040912,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.99230769230769,"[26.0, 25.1, 25.8, 24.6, 24.5, 25.0, 24.8, 25.9, 25.7, 26.3, 29.5, 29.5, 25.2]",4.401,2.092,24.9,57.6,60,30,80
2731,247,247,2021033020,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.09,"[25.3, 25.5, 26.2, 26.0, 26.1, 26.1, 26.1, 26.4, 26.5, 26.7]",0.243,0.221,27.2,84.3,0,0,0
1748,668,668,2021041120,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,60.0,1,23.46190476190477,"[22.6, 22.8, 28.9, 23.1, 23.8, 23.6, 23.4, 23.3, 22.8, 22.5, 22.8, 22.6, 22.6, 22.8, 22.8, 23.5, 22.9, 26.5, 23.3, 22.5, 23.6]",33.736999999999995,2.85,24.7,78.5,60,30,80
1736,656,656,2021041119,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.165,"[22.1, 23.2, 23.0, 22.1, 21.9, 22.0, 22.2, 22.1, 22.1, 21.9, 22.3, 22.1, 22.3, 22.0, 21.9, 22.1, 22.2, 22.0, 21.8, 22.0]",33.126999999999995,2.701,25.3,76.1,60,30,80
1298,218,218,2021040922,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,46.0,1,21.863636363636363,"[26.5, 23.1, 21.8, 21.7, 21.5, 21.1, 21.8, 21.5, 21.0, 20.9, 20.6, 22.0, 21.8, 21.7, 21.2, 28.8, 20.1, 20.0, 20.3, 20.3, 21.0, 22.3]",29.388,2.4859999999999998,22.3,43.3,60,30,80
380,380,380,2021041018,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,24.54545454545455,"[25.0, 23.3, 24.3, 23.6, 24.4, 24.6, 24.0, 22.6, 26.3, 28.1, 23.8]",11.903,1.945,25.1,53.7,60,30,80
756,108,108,2021040923,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.161875,"[24.09, 24.9, 25.1, 25.0, 24.9, 26.1, 25.0, 24.1, 22.9, 22.8, 23.0, 23.0, 23.1, 23.5, 24.9, 24.2]",3.587,0.022000000000000002,22.0,46.2,0,0,0
2717,233,233,2021033017,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.134375,"[20.8, 20.4, 20.8, 20.8, 21.0, 20.6, 21.3, 20.5, 20.6, 20.0, 20.5, 21.6, 21.6, 21.5, 21.6, 21.1, 22.5, 22.0, 20.8, 23.4, 22.8, 21.0, 24.9, 25.6, 25.9, 27.5, 28.2, 28.0, 28.0, 28.1, 28.6, 28.3]",36.566,1.168,29.3,77.5,60,30,80
1820,38,38,2021040904,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.73333333333333,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.8, 25.7, 25.9, 25.7, 25.3, 26.0, 25.5, 25.6, 25.6, 25.5, 25.5, 25.7, 25.6, 26.5, 26.1, 25.6]",0.8370000000000001,0.336,21.3,70.6,0,0,0
2225,443,443,2021041021,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.463636363636365,"[21.6, 24.5, 25.1, 25.2, 22.5, 24.9, 25.0, 25.1, 25.1, 25.0, 25.1]",1.072,0.2,24.2,55.9,0,0,0
3761,1277,1277,2021040916,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.177777777777766,"[22.6, 22.8, 23.9, 23.6, 25.6, 25.4, 25.0, 24.1, 24.6]",17.237000000000002,0.317,25.0,50.1,0,0,0
1251,171,171,2021040918,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.60000000000001,"[26.8, 23.8, 22.6, 23.0, 23.0, 22.7, 23.3, 22.8, 22.4, 22.3, 21.8, 23.2, 24.0, 24.0, 23.5, 30.1, 23.1, 23.1, 23.3, 23.1, 23.5, 23.8]",29.132,3.3080000000000003,23.1,44.4,60,30,80
868,220,220,2021041019,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,45.0,1,24.518666666666668,"[24.09, 23.2, 23.1, 23.6, 23.8, 23.5, 23.5, 24.09, 26.3, 26.5, 26.1, 26.3, 24.6, 25.0, 24.1]",14.802,2.488,24.3,55.1,60,30,80
4269,1785,1785,2021041405,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.14545454545454,"[24.7, 25.0, 25.0, 25.0, 25.9, 25.0, 25.1, 25.2, 25.2, 25.2, 25.3]",0.27,0.0,24.1,72.2,0,0,0
3870,1386,1386,2021041017,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.893548387096768,"[21.4, 26.1, 27.1, 27.0, 31.6, 26.4, 29.2, 26.3, 28.4, 27.8, 20.7, 21.5, 22.1, 23.4, 21.9, 22.8, 22.4, 22.6, 22.6, 23.7, 22.8, 21.1, 22.1, 23.7, 23.4, 22.9, 21.9, 21.5, 21.0, 22.7, 22.6]",69.163,1.202,25.6,57.1,80,40,80
1199,119,119,2021040912,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.736363636363638,"[26.9, 22.8, 21.3, 21.3, 21.0, 20.6, 21.4, 21.0, 20.4, 20.3, 19.8, 21.7, 21.9, 22.1, 21.6, 28.8, 20.6, 20.5, 20.7, 20.5, 21.0, 22.0]",29.285000000000004,2.388,24.9,57.6,60,30,80
1958,176,176,2021040918,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.70526315789474,"[26.1, 26.3, 26.2, 26.1, 26.0, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.1]",0.8900000000000002,0.982,23.1,44.4,0,0,0
