,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
2612,128,128,2021033000,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.37419354838709,"[20.4, 25.8, 26.8, 27.0, 31.1, 25.8, 29.3, 28.0, 28.6, 30.0, 18.6, 19.3, 21.6, 22.3, 21.0, 22.4, 21.7, 22.0, 21.6, 23.2, 21.4, 20.5, 20.8, 24.4, 21.3, 24.4, 19.8, 21.0, 20.3, 22.0, 22.2]",70.10199999999999,1.1909999999999998,25.0,85.1,80,40,80
578,578,578,2021041116,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,47.0,1,23.38947368421053,"[23.8, 25.3, 25.6, 24.0, 24.4, 23.9, 23.5, 22.7, 22.7, 22.8, 23.3, 22.8, 22.5, 22.5, 23.4, 22.9, 22.6, 22.6, 23.1]",21.281,4.916,28.1,63.6,60,30,80
1326,246,246,2021041001,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.04090909090909,"[22.6, 23.5, 24.0, 23.9, 23.5, 24.1, 24.1, 25.0, 25.1, 25.0, 25.1, 27.2, 27.0, 25.9, 22.8, 22.8, 22.4, 22.6, 22.7, 22.8, 23.0, 23.8]",27.811000000000003,2.375,21.7,44.7,60,30,80
4152,1668,1668,2021041308,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.055555555555557,"[21.8, 22.5, 25.6, 23.6, 25.9, 24.8, 24.8, 23.3, 24.2]",17.169999999999998,0.316,27.1,79.4,0,0,0
3224,740,740,2021040413,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,22.82500000000001,"[20.8, 20.0, 20.8, 20.9, 20.9, 20.9, 21.6, 20.2, 20.9, 19.6, 20.1, 20.6, 20.6, 20.5, 20.4, 21.1, 22.1, 21.7, 20.6, 23.4, 22.6, 20.9, 24.1, 25.1, 25.3, 27.0, 27.5, 27.9, 27.6, 28.1, 28.5, 28.1]",36.347,1.158,26.6,73.6,60,30,80
3218,734,734,2021040412,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.181818181818183,"[24.8, 24.8, 24.8, 24.8, 25.8, 25.1, 25.2, 25.4, 25.6, 25.4, 25.3]",0.378,0.0,26.6,73.5,0,0,0
3663,1179,1179,2021040814,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,72.0,1,22.068421052631574,"[24.4, 20.9, 23.3, 22.0, 22.6, 21.6, 22.3, 20.8, 20.5, 21.0, 20.4, 20.9, 20.8, 21.8, 23.2, 23.2, 22.7, 23.3, 23.6]",37.294000000000004,1.3940000000000001,24.7,60.0,60,30,80
1729,649,649,2021041118,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,23.395238095238096,"[22.9, 22.8, 29.3, 22.9, 23.6, 23.3, 23.1, 23.2, 22.6, 22.6, 22.8, 22.5, 22.6, 22.8, 22.9, 22.9, 22.8, 26.2, 23.3, 22.6, 23.6]",33.123000000000005,3.13,25.6,74.4,60,30,80
584,584,584,2021041116,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.84761904761905,"[27.8, 27.8, 25.6, 27.5, 25.8, 26.5, 28.1, 28.0, 26.3, 26.2, 27.1, 25.1, 24.6, 24.8, 24.5, 24.5, 24.6, 24.5, 24.5, 24.5, 24.5]",0.9960000000000002,0.354,28.1,63.6,0,0,0
2435,653,653,2021041119,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.81052631578947,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.7, 25.6, 25.9, 25.8, 25.8, 25.9, 25.8, 25.9, 25.4, 25.4, 26.1, 25.1]",0.8900000000000002,1.131,25.3,76.1,0,0,0
1392,312,312,2021041008,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.40714285714285,"[24.5, 20.5, 20.9, 24.1, 21.1, 19.6, 20.2, 20.1, 21.1, 21.1, 21.0, 20.5, 20.3, 24.7]",31.582,6.53,23.2,36.4,80,40,80
2732,248,248,2021033020,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,52.0,1,23.365625,"[21.1, 20.8, 21.2, 21.1, 21.0, 21.0, 21.7, 21.0, 21.1, 20.6, 21.1, 20.9, 21.1, 21.4, 21.2, 21.7, 22.9, 22.3, 21.3, 23.7, 22.8, 21.1, 25.0, 25.8, 26.1, 27.6, 28.6, 28.5, 27.7, 28.4, 29.0, 28.9]",36.807,1.5230000000000001,27.2,84.3,60,30,80
189,189,189,2021040921,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.613043478260874,"[22.0, 26.4, 25.5, 25.8, 27.1, 27.3, 28.0, 28.3, 27.6, 26.1, 23.8, 22.8, 22.9, 23.5, 22.3, 22.3, 23.4, 22.6, 23.3, 23.9, 22.5, 22.5, 26.2]",26.4,6.7070000000000025,22.2,40.4,80,40,80
4020,1536,1536,2021041120,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,26.10909090909091,"[26.0, 25.8, 25.5, 25.8, 26.8, 26.0, 26.0, 26.2, 26.4, 26.3, 26.4]",0.3240000000000001,0.0,24.7,78.5,0,0,0
51,51,51,2021040905,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.923809523809524,"[25.6, 25.8, 24.7, 28.4, 27.8, 26.7, 22.3, 24.0, 25.5, 25.5, 24.5, 23.6, 23.0, 23.6, 23.8, 23.9, 23.9, 25.4, 25.2, 25.7, 24.5]",26.239,0.355,21.2,70.1,60,30,80
746,98,98,2021040922,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.7,1,25.0,1,24.24,"[25.7, 23.3, 23.0, 23.9, 27.1, 24.09, 23.5, 23.4, 23.2, 24.7, 24.1, 24.1, 24.8, 24.8, 24.09, 25.0, 23.3]",9.69,2.525,22.3,43.3,60,30,80
3257,773,773,2021040418,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,25.96,"[25.5, 25.3, 26.0, 25.7, 26.0, 26.0, 26.0, 26.2, 26.4, 26.5]",0.21600000000000005,0.223,23.6,75.7,0,0,0
412,412,412,2021041021,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,45.0,1,23.409523809523808,"[23.1, 25.8, 23.1, 23.2, 23.8, 23.8, 23.3, 23.7, 23.6, 22.5, 23.1, 22.5, 23.3, 25.7, 26.3, 23.1, 22.5, 23.3, 22.5, 21.7, 21.7]",34.535000000000004,5.742000000000001,24.2,55.9,80,40,80
2117,335,335,2021041011,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.30909090909091,"[22.1, 24.3, 24.8, 24.8, 22.2, 24.7, 24.8, 25.0, 25.0, 24.8, 24.9]",1.0450000000000002,0.201,25.2,36.9,0,0,0
3866,1382,1382,2021041016,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,22.96562500000001,"[20.6, 20.1, 20.6, 20.6, 20.6, 20.7, 21.2, 20.5, 20.6, 19.9, 20.5, 20.9, 21.0, 20.8, 20.7, 21.0, 22.5, 21.8, 20.7, 23.5, 22.6, 20.6, 24.8, 25.6, 26.0, 27.4, 28.1, 28.0, 27.8, 28.1, 28.7, 28.4]",36.18700000000001,1.194,26.8,51.9,60,30,80
3740,1256,1256,2021040913,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.709677419354843,"[19.5, 24.8, 25.5, 26.0, 30.1, 25.6, 28.5, 28.0, 28.6, 29.0, 20.0, 20.0, 20.6, 21.3, 20.5, 19.9, 20.2, 21.0, 20.3, 21.0, 20.6, 20.1, 20.8, 23.1, 22.1, 21.6, 20.9, 20.5, 20.0, 21.8, 22.1]",66.78099999999999,1.334,25.5,55.3,80,40,80
2124,342,342,2021041011,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.4,"[25.8, 25.6, 26.2, 25.5, 26.2, 25.5, 25.3, 25.1, 25.5, 24.9, 24.6, 25.4, 26.2, 26.1, 25.4, 25.3, 25.9, 24.9, 25.0, 25.0, 24.8, 24.9, 25.1]",0.7540000000000001,0.359,25.2,36.9,0,0,0
2138,356,356,2021041013,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.986363636363638,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.6, 25.8, 25.7, 25.1, 24.7, 25.1, 25.4, 26.1, 25.3, 25.9, 25.4, 25.6, 25.5, 25.8, 26.6, 30.1, 30.1]",4.703000000000001,0.35200000000000004,26.9,41.7,0,0,0
1024,376,376,2021041117,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.21538461538462,"[24.0, 25.0, 26.5, 24.4, 25.4, 25.5, 25.3, 26.5, 25.0, 24.3, 24.6, 26.1, 25.2]",17.316999999999997,5.7810000000000015,27.4,67.7,80,40,80
1301,221,221,2021040923,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,35.0,1,24.91500000000001,"[25.6, 24.5, 23.9, 23.6, 23.8, 22.8, 23.3, 23.7, 22.9, 24.8, 25.6, 25.6, 25.6, 25.5, 25.4, 26.7, 26.6, 27.8, 27.3, 23.3]",26.421,1.841,22.0,46.2,60,30,80
928,280,280,2021041105,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.161538461538463,"[26.1, 25.0, 26.0, 25.1, 24.8, 25.0, 25.2, 26.1, 26.0, 26.1, 29.4, 29.8, 25.5]",4.312,2.158,22.2,63.6,60,30,80
4178,1694,1694,2021041312,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.2,1,74.0,1,23.13750000000001,"[20.5, 20.1, 20.5, 20.5, 20.5, 20.6, 22.4, 20.3, 20.5, 19.5, 21.1, 21.0, 21.3, 21.0, 20.8, 21.9, 22.1, 22.8, 21.6, 23.8, 23.0, 21.9, 24.8, 25.6, 26.0, 27.5, 28.1, 28.1, 27.5, 28.0, 28.7, 28.4]",36.399,1.083,29.3,71.0,60,30,80
1348,268,268,2021041004,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.30454545454546,"[19.7, 19.8, 19.8, 24.3, 25.5, 25.9, 20.3, 20.3, 20.6, 24.6, 28.2, 20.2, 20.1, 19.8, 19.6, 19.5, 19.5, 20.8, 20.8, 19.8, 19.7, 19.9]",41.038000000000004,7.447,21.6,42.8,100,50,80
2309,527,527,2021041106,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.44545454545455,"[22.6, 24.5, 24.9, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,22.6,64.5,0,0,0
4010,1526,1526,2021041118,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.4,1,78.0,1,23.63125,"[21.1, 21.0, 21.3, 21.3, 21.1, 21.3, 21.8, 21.1, 21.1, 21.0, 21.2, 21.7, 21.7, 21.6, 21.5, 21.9, 23.0, 22.6, 21.4, 24.0, 23.3, 21.6, 25.2, 26.1, 26.5, 28.0, 28.8, 28.6, 28.1, 28.8, 29.4, 29.1]",36.536,1.62,25.6,74.4,60,30,80
4308,1824,1824,2021041412,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.236363636363635,"[24.8, 24.9, 24.9, 24.8, 25.8, 25.1, 25.3, 25.5, 25.6, 25.5, 25.4]",0.3240000000000001,0.0,26.2,63.5,0,0,0
387,387,387,2021041019,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.100000000000005,"[28.0, 28.0, 25.8, 27.5, 26.1, 26.8, 28.3, 28.2, 26.8, 26.9, 27.0, 26.1, 24.9, 25.2, 24.6, 24.7, 24.7, 24.6, 24.6, 24.6, 24.7]",0.861,0.358,24.3,55.1,0,0,0
832,184,184,2021041015,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,25.138461538461538,"[24.2, 24.7, 26.1, 24.2, 25.3, 25.5, 25.0, 26.5, 25.1, 24.3, 24.6, 26.1, 25.2]",17.026000000000003,5.733,28.1,45.8,80,40,80
3996,1512,1512,2021041116,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,23.619354838709675,"[21.1, 25.8, 25.8, 21.8, 31.2, 27.0, 29.8, 27.1, 29.2, 30.4, 20.4, 21.0, 21.6, 22.3, 21.7, 23.2, 22.3, 22.6, 22.4, 23.7, 22.3, 20.7, 20.9, 23.9, 22.8, 23.0, 21.6, 21.1, 20.7, 22.4, 22.4]",69.531,1.341,28.1,63.6,80,40,80
3533,1049,1049,2021040713,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.288888888888888,"[22.5, 22.8, 24.5, 23.7, 26.1, 25.4, 25.1, 23.9, 24.6]",17.25,0.325,27.4,36.6,0,0,0
2741,257,257,2021033021,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,23.209677419354843,"[20.0, 25.5, 26.5, 26.8, 32.0, 27.0, 29.5, 27.9, 30.2, 30.0, 17.6, 18.3, 20.8, 20.6, 20.5, 21.0, 22.0, 22.0, 22.1, 23.6, 22.1, 19.8, 20.0, 22.7, 20.7, 20.8, 20.8, 20.1, 19.8, 21.7, 27.1]",69.04800000000002,1.399,27.3,80.8,80,40,80
3950,1466,1466,2021041108,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.236363636363638,"[25.0, 25.0, 25.1, 25.0, 25.9, 25.1, 25.2, 25.3, 25.4, 25.3, 25.3]",0.3240000000000001,0.0,24.0,61.1,0,0,0
401,401,401,2021041020,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,25.20000000000001,"[25.8, 25.1, 25.5, 25.4, 26.0, 25.1, 25.3, 25.9, 25.6, 25.4, 26.0, 25.1, 25.9, 25.6, 26.3, 25.0, 25.1, 23.8, 25.1, 23.1, 23.1]",34.698,5.742000000000001,24.5,55.1,80,40,80
1614,534,534,2021041107,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.8,1,22.0,1,25.675,"[26.3, 25.6, 25.0, 24.6, 24.8, 23.9, 24.5, 24.9, 23.8, 25.0, 26.0, 26.5, 26.5, 26.5, 26.3, 26.9, 26.9, 27.7, 27.8, 24.0]",25.861999999999995,1.6669999999999998,23.2,63.3,60,30,80
2879,395,395,2021040104,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.99,"[24.3, 24.5, 25.0, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.3]",0.242,0.223,25.2,88.5,0,0,0
1197,117,117,2021040912,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.607142857142854,"[26.0, 19.7, 20.1, 24.4, 20.6, 19.1, 19.9, 21.3, 22.2, 21.8, 21.5, 20.6, 20.3, 25.0]",32.063,6.779,24.9,57.6,80,40,80
492,492,492,2021041106,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,25.26111111111112,"[29.1, 29.0, 29.0, 27.7, 23.6, 23.6, 23.8, 24.9, 24.5, 25.5, 25.1, 25.1, 25.4, 25.4, 24.3, 24.1, 22.6, 22.0]",26.881999999999998,2.6180000000000003,22.6,64.5,60,30,80
3743,1259,1259,2021040913,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.05454545454546,"[24.6, 24.7, 24.6, 24.7, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.3240000000000001,0.0,25.5,55.3,0,0,0
850,202,202,2021041017,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.193125,"[24.09, 24.7, 24.6, 25.3, 25.0, 25.9, 25.0, 24.1, 22.9, 22.9, 23.0, 23.3, 23.4, 23.7, 24.9, 24.3]",3.1839999999999997,0.023,25.6,57.1,0,0,0
1525,445,445,2021041022,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.6,1,34.0,1,21.49,"[24.5, 20.9, 20.9, 20.8, 21.5, 20.5, 20.0, 19.6, 19.5, 22.5, 21.6, 21.6, 21.8, 21.4, 21.7, 21.8, 22.0, 21.6, 23.0, 22.6]",42.747,1.547,24.0,57.3,80,40,80
3762,1278,1278,2021040917,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.36666666666667,"[22.6, 22.9, 24.1, 24.0, 26.0, 25.5, 25.3, 24.1, 24.8]",17.197,0.317,23.4,48.0,0,0,0
2646,162,162,2021033006,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.81111111111111,"[21.7, 22.4, 24.7, 23.4, 25.7, 24.7, 24.6, 23.1, 24.0]",17.143,0.32799999999999996,24.9,86.5,0,0,0
1830,48,48,2021040905,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.76111111111112,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.6, 24.5, 24.6, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.508,0.355,21.2,70.1,0,0,0
3235,751,751,2021040415,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.87,"[25.3, 25.3, 26.0, 25.6, 25.8, 25.9, 26.0, 26.1, 26.3, 26.4]",0.27,0.223,25.1,75.8,0,0,0
1260,180,180,2021040919,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.16,"[25.6, 23.2, 23.0, 22.8, 23.5, 22.7, 22.7, 22.6, 22.8, 23.1, 23.3, 23.1, 23.1, 22.6, 22.7, 22.6, 23.4, 22.9, 23.9, 23.6]",41.00300000000001,1.9680000000000002,23.1,43.7,80,40,80
4247,1763,1763,2021041323,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.6,1,61.0,1,22.31935483870968,"[18.9, 24.8, 24.7, 19.6, 29.5, 26.8, 29.1, 29.4, 29.5, 29.4, 18.6, 19.3, 20.0, 19.6, 19.8, 20.1, 20.3, 21.0, 20.1, 21.5, 19.4, 19.6, 19.5, 22.9, 22.8, 21.5, 20.1, 20.4, 19.3, 22.0, 22.4]",69.24699999999999,1.317,25.1,71.2,80,40,80
3337,853,853,2021040511,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.06,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.4, 25.4, 25.5]",0.243,0.225,25.0,65.3,0,0,0
1627,547,547,2021041108,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.521428571428565,"[25.5, 20.4, 20.9, 24.3, 21.1, 20.0, 20.3, 20.4, 21.0, 21.0, 20.9, 20.5, 20.3, 24.7]",31.476,6.209,24.0,61.1,80,40,80
2959,475,475,2021040118,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.353125,"[20.8, 20.6, 20.9, 21.0, 20.9, 20.9, 21.6, 20.9, 20.8, 20.6, 20.9, 21.3, 21.3, 21.3, 21.1, 21.5, 22.7, 22.3, 21.1, 23.6, 23.2, 21.2, 25.1, 26.0, 26.3, 27.6, 28.7, 28.3, 28.0, 28.5, 29.3, 29.0]",36.535,1.423,27.8,86.3,60,30,80
3190,706,706,2021040407,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,24.90909090909091,"[24.7, 24.7, 23.9, 24.3, 25.3, 24.6, 24.9, 25.3, 25.5, 25.4, 25.4]",0.3240000000000001,0.0,24.1,81.1,0,0,0
4137,1653,1653,2021041223,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.6375,"[20.3, 19.9, 20.5, 20.4, 20.3, 20.5, 21.0, 20.2, 20.3, 19.4, 19.8, 20.8, 20.8, 20.5, 20.5, 20.7, 22.2, 21.8, 20.6, 23.2, 22.5, 20.5, 24.3, 25.2, 25.4, 26.9, 27.5, 27.5, 27.2, 27.6, 28.3, 27.8]",36.56500000000001,1.179,26.8,78.6,60,30,80
854,206,206,2021041017,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,25.65833333333333,"[25.9, 24.5, 25.7, 26.3, 26.8, 25.1, 24.1, 25.7, 25.3, 26.0, 26.5, 26.0]",4.052,1.548,25.6,57.1,60,30,80
3517,1033,1033,2021040711,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.05,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.1, 25.2, 25.4, 25.4, 25.5]",0.29700000000000004,0.221,26.5,38.8,0,0,0
736,88,88,2021040921,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,41.0,1,25.45833333333334,"[25.7, 24.4, 25.5, 26.2, 26.6, 24.8, 24.0, 25.6, 25.1, 25.9, 26.1, 25.6]",4.165,1.839,22.2,40.4,60,30,80
1068,420,420,2021041122,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,36.0,1,25.55,"[26.0, 24.6, 25.6, 26.2, 26.6, 24.9, 24.1, 26.0, 25.3, 25.6, 26.1, 25.6]",4.492,2.021,24.4,78.7,60,30,80
208,208,208,2021040923,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.857142857142854,"[28.1, 27.9, 25.8, 27.7, 25.8, 26.4, 28.0, 28.1, 26.4, 25.9, 27.3, 25.2, 24.5, 24.8, 24.3, 24.4, 24.7, 24.4, 24.5, 24.5, 24.3]",0.8880000000000002,0.348,22.0,46.2,0,0,0
1162,82,82,2021040909,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.457142857142856,"[25.4, 20.0, 20.7, 24.3, 20.8, 19.4, 19.7, 20.6, 21.7, 21.5, 21.2, 20.3, 20.1, 24.7]",31.45,6.193,22.5,63.2,80,40,80
1877,95,95,2021040910,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.95454545454546,"[26.3, 25.4, 25.5, 25.3, 25.5, 25.5, 25.7, 25.6, 25.0, 24.5, 24.9, 25.3, 26.1, 25.3, 26.0, 25.5, 25.5, 25.6, 25.8, 26.6, 30.0, 30.1]",4.572,0.342,23.7,61.6,0,0,0
3664,1180,1180,2021040814,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.577777777777786,"[23.0, 23.2, 24.6, 24.2, 26.6, 25.3, 25.6, 23.8, 24.9]",17.29,0.326,24.7,60.0,0,0,0
753,105,105,2021040923,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.70588235294117,"[30.0, 28.0, 27.5, 28.6, 24.2, 24.5, 23.8, 24.1, 24.6, 27.5, 26.5, 26.1, 24.2, 24.0, 24.8, 25.0, 23.6]",14.121000000000002,0.0,22.0,46.2,0,0,0
2763,279,279,2021033107,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.17096774193548,"[17.8, 24.5, 25.3, 25.6, 29.4, 25.5, 28.6, 28.8, 28.5, 28.8, 18.0, 18.6, 19.2, 19.1, 18.7, 19.3, 19.5, 20.7, 19.5, 21.2, 19.0, 19.2, 19.6, 22.7, 21.5, 22.7, 20.0, 20.6, 19.3, 23.0, 23.1]",68.03500000000001,1.315,24.6,85.2,80,40,80
735,87,87,2021040920,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.005625,"[23.8, 23.5, 23.5, 23.7, 24.0, 24.9, 25.6, 24.1, 24.7, 24.5, 24.4, 23.1, 23.6, 23.1, 23.5, 24.09]",16.383,0.0,22.3,44.9,0,0,0
2793,309,309,2021033112,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,50.0,1,22.21290322580646,"[18.2, 24.7, 25.5, 26.0, 30.1, 25.5, 28.6, 28.8, 28.8, 28.9, 17.9, 18.6, 19.1, 19.5, 19.1, 20.1, 19.6, 20.7, 19.6, 21.3, 19.9, 19.0, 20.0, 22.7, 23.1, 22.6, 19.6, 19.7, 18.6, 20.8, 22.0]",67.49900000000001,1.315,28.6,75.5,80,40,80
1397,317,317,2021041009,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.881818181818186,"[26.4, 23.0, 21.7, 21.6, 21.3, 21.0, 21.7, 21.3, 20.8, 20.7, 20.4, 22.0, 22.1, 21.9, 21.5, 28.7, 20.3, 20.3, 20.6, 20.5, 21.3, 22.3]",29.131999999999998,2.301,24.0,40.8,60,30,80
4182,1698,1698,2021041313,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.466666666666665,"[22.7, 23.2, 24.0, 23.6, 26.1, 25.6, 25.5, 24.5, 25.0]",17.277,0.316,30.1,69.6,0,0,0
1371,291,291,2021041006,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.163636363636364,"[19.6, 20.0, 19.9, 24.3, 25.5, 25.8, 20.6, 20.6, 20.9, 21.8, 30.0, 19.9, 19.6, 19.5, 19.4, 19.1, 19.2, 20.5, 20.6, 19.7, 19.5, 19.6]",40.87900000000001,6.608,21.6,47.3,100,50,80
3650,1166,1166,2021040812,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.1,"[22.1, 22.8, 24.5, 23.6, 26.1, 25.1, 24.8, 23.6, 24.3]",17.169999999999998,0.326,25.8,55.1,0,0,0
3469,985,985,2021040620,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.473684210526322,"[22.9, 21.0, 22.1, 20.2, 23.2, 20.0, 20.6, 20.5, 19.3, 19.1, 21.6, 20.0, 21.2, 21.8, 22.5, 22.3, 22.1, 23.3, 24.3]",37.886,2.31,24.8,57.3,60,30,80
2305,523,523,2021041106,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.694736842105264,"[26.0, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.9, 25.7, 25.6, 25.6, 25.5, 25.6, 25.1, 25.3, 25.9, 25.0]",0.7820000000000001,0.938,22.6,64.5,0,0,0
90,90,90,2021040910,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.40869565217392,"[21.8, 26.1, 25.1, 25.7, 27.1, 27.0, 27.6, 29.3, 28.5, 23.9, 24.3, 22.5, 22.8, 23.3, 22.2, 22.1, 23.1, 22.2, 23.0, 23.6, 22.2, 22.2, 25.8]",27.715999999999998,5.433,23.7,61.6,80,40,80
4278,1794,1794,2021041407,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.828125,"[19.0, 18.8, 19.5, 19.5, 19.6, 19.8, 20.1, 19.3, 19.0, 18.1, 18.5, 19.8, 20.1, 19.6, 19.6, 19.6, 21.5, 20.5, 19.5, 22.5, 22.2, 19.7, 23.6, 24.5, 24.9, 26.5, 27.0, 27.0, 26.7, 27.4, 27.8, 27.3]",35.918000000000006,1.11,24.5,71.9,60,30,80
2870,386,386,2021040103,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.863157894736847,"[22.5, 19.5, 23.0, 20.2, 22.2, 20.0, 21.1, 19.9, 19.1, 19.4, 19.5, 19.3, 19.5, 20.5, 21.6, 22.0, 22.2, 22.1, 22.8]",39.02,1.411,25.2,89.0,60,30,80
3474,990,990,2021040621,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.71052631578948,"[22.5, 19.3, 21.3, 20.1, 21.4, 19.6, 20.1, 19.7, 19.0, 19.3, 19.6, 19.4, 19.8, 20.7, 22.0, 22.3, 22.1, 22.1, 23.2]",37.298,2.31,24.8,57.3,60,30,80
319,319,319,2021041011,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.365217391304355,"[21.7, 26.3, 25.3, 26.0, 27.2, 27.3, 27.8, 28.1, 27.3, 25.9, 23.6, 22.5, 22.6, 23.1, 22.1, 22.1, 23.0, 22.1, 22.9, 23.6, 22.1, 22.1, 25.7]",24.750000000000004,5.715,25.2,36.9,80,40,80
86,86,86,2021040909,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.995238095238104,"[25.5, 25.8, 24.8, 28.3, 27.8, 26.7, 22.3, 23.3, 25.5, 25.5, 24.7, 23.8, 23.1, 23.6, 23.8, 23.8, 23.5, 25.3, 25.6, 26.7, 25.5]",26.296,0.355,22.5,63.2,60,30,80
4275,1791,1791,2021041406,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.13636363636364,"[24.8, 24.9, 25.0, 24.9, 25.8, 25.1, 25.1, 25.2, 25.3, 25.2, 25.2]",0.27,0.0,24.0,72.3,0,0,0
4348,1864,1864,2021041418,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.04,"[25.4, 25.4, 26.1, 25.9, 26.1, 26.1, 26.1, 26.3, 26.5, 26.5]",0.377,0.22699999999999998,23.7,66.0,0,0,0
1954,172,172,2021040918,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.6608695652174,"[25.9, 25.8, 26.4, 25.7, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.5, 26.5, 26.4, 25.6, 25.5, 26.2, 25.3, 25.1, 25.2, 25.0, 25.1, 25.3]",0.7830000000000003,0.33899999999999997,23.1,44.4,0,0,0
4224,1740,1740,2021041320,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.1,"[22.3, 22.6, 24.3, 23.5, 25.8, 25.2, 24.9, 23.8, 24.5]",17.145,0.332,26.3,71.4,0,0,0
3308,824,824,2021040506,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.73333333333333,"[21.7, 22.3, 24.5, 23.3, 25.6, 24.7, 24.5, 23.1, 23.9]",17.066,0.331,22.4,70.8,0,0,0
3312,828,828,2021040507,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.03684210526316,"[22.5, 19.8, 23.3, 20.6, 22.4, 20.2, 21.7, 20.3, 19.3, 19.6, 19.8, 19.6, 19.8, 20.6, 21.6, 22.0, 22.1, 21.9, 22.6]",39.17600000000001,1.364,22.7,69.9,60,30,80
2835,351,351,2021033119,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.4,1,78.0,1,23.5375,"[21.1, 21.0, 21.2, 21.3, 21.1, 21.2, 21.9, 21.1, 21.1, 21.0, 21.2, 21.6, 21.6, 21.5, 21.4, 21.6, 22.9, 22.5, 21.1, 23.8, 22.7, 21.2, 25.2, 26.1, 26.4, 27.8, 28.9, 28.6, 28.0, 28.7, 29.4, 29.0]",36.668,1.548,25.9,85.4,60,30,80
4372,1888,1888,2021041422,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,71.0,1,20.989473684210527,"[22.6, 20.4, 22.4, 20.6, 21.6, 20.0, 20.7, 20.0, 19.3, 19.6, 20.0, 19.8, 20.0, 20.8, 22.0, 22.0, 22.2, 22.0, 22.8]",37.242,2.585,23.0,65.2,60,30,80
2164,382,382,2021041015,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.92727272727273,"[23.8, 25.0, 25.3, 25.4, 23.5, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.071,0.201,28.1,45.8,0,0,0
2402,620,620,2021041115,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.86666666666667,"[25.1, 24.9, 25.0, 24.7, 24.5, 24.5, 24.6, 25.8, 24.8, 24.9, 25.0, 24.7, 25.5, 24.6, 24.6, 25.1, 24.5, 24.8]",0.54,0.358,28.8,58.7,0,0,0
498,498,498,2021041107,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,25.372222222222234,"[29.1, 29.1, 29.1, 27.8, 23.5, 23.8, 23.9, 25.0, 24.5, 25.6, 25.3, 25.2, 25.4, 25.6, 24.5, 24.3, 22.9, 22.1]",26.638,2.6180000000000003,23.2,63.3,60,30,80
1315,235,235,2021041000,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.675000000000004,"[20.8, 22.0, 21.2, 20.0, 19.5, 19.7, 20.1, 19.9, 20.1, 21.8, 21.3, 21.1, 20.8, 20.6, 21.1, 21.1, 21.4, 21.0, 20.0, 20.0]",32.910999999999994,2.191,22.0,44.5,60,30,80
1309,229,229,2021040923,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,22.57272727272728,"[26.5, 23.3, 22.1, 22.1, 22.1, 21.7, 22.3, 22.0, 21.4, 21.4, 21.1, 22.5, 22.7, 22.8, 22.3, 29.1, 21.5, 21.5, 21.6, 21.5, 22.1, 23.0]",29.212,2.407,22.0,46.2,60,30,80
2388,606,606,2021041114,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.96190476190477,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.5, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.8, 26.9, 26.6, 26.0]",0.807,0.33299999999999996,28.7,59.8,0,0,0
1259,179,179,2021040918,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.64090909090909,"[23.6, 24.0, 24.4, 24.6, 24.1, 24.3, 24.9, 25.1, 25.1, 25.1, 25.2, 27.3, 27.1, 26.3, 23.8, 23.9, 23.5, 23.8, 23.8, 23.9, 23.9, 24.4]",28.179,2.944,23.1,44.4,60,30,80
833,185,185,2021041015,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.1625,"[24.1, 24.6, 24.9, 24.8, 25.0, 26.0, 24.8, 24.1, 22.6, 22.6, 23.3, 22.9, 23.8, 23.8, 25.0, 24.3]",3.185,0.023,28.1,45.8,0,0,0
3272,788,788,2021040421,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.64545454545454,"[25.3, 25.4, 25.4, 25.3, 26.4, 25.6, 25.6, 25.6, 25.9, 25.8, 25.8]",0.378,0.0,23.3,74.5,0,0,0
4251,1767,1767,2021041402,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.74687500000001,"[18.8, 18.7, 19.5, 19.3, 19.5, 19.6, 20.1, 19.3, 18.7, 17.6, 18.1, 19.6, 20.0, 19.5, 19.5, 19.5, 21.4, 20.6, 19.6, 22.5, 22.1, 19.6, 23.7, 24.5, 24.9, 26.5, 27.0, 27.0, 26.7, 27.5, 27.8, 27.2]",36.07700000000001,1.11,24.5,70.5,60,30,80
1679,599,599,2021041113,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.38000000000001,"[26.0, 25.1, 24.2, 23.9, 23.8, 23.0, 23.5, 23.8, 23.0, 25.8, 26.4, 26.5, 26.6, 26.3, 26.1, 27.4, 27.1, 28.3, 27.9, 22.9]",26.83,1.9509999999999998,28.0,60.2,60,30,80
2242,460,460,2021041023,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.38260869565217,"[25.6, 25.6, 26.2, 25.6, 26.3, 25.4, 25.4, 25.3, 25.8, 24.8, 24.5, 25.4, 26.3, 26.1, 25.3, 25.3, 25.6, 24.8, 25.0, 24.9, 24.9, 24.8, 24.9]",0.7270000000000002,0.35700000000000004,23.7,58.1,0,0,0
3329,845,845,2021040509,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.050000000000004,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.1, 25.3, 25.4, 25.4, 25.4]",0.243,0.225,23.3,68.3,0,0,0
1567,487,487,2021041102,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.5795,"[20.8, 21.1, 21.0, 19.6, 19.0, 19.4, 19.6, 19.5, 19.6, 24.09, 21.3, 20.9, 20.9, 20.4, 20.8, 21.4, 22.0, 21.1, 19.4, 19.7]",32.413000000000004,2.142,22.1,63.4,60,30,80
2195,413,413,2021041018,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.545,"[26.3, 27.2, 27.0, 29.5, 25.6, 25.5, 26.1, 26.6, 26.5, 24.5, 27.8, 30.7, 30.7, 31.5, 33.6, 32.3, 31.5, 29.3, 30.6, 28.1]",29.55499999999999,1.849,25.1,53.7,60,30,80
2917,433,433,2021040111,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.763157894736853,"[22.1, 19.3, 22.8, 20.1, 21.8, 19.8, 20.3, 19.6, 19.0, 19.3, 19.5, 19.2, 19.5, 20.6, 21.9, 22.1, 22.3, 22.2, 23.1]",39.504,1.411,28.0,82.2,60,30,80
372,372,372,2021041017,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.63636363636364,"[25.3, 23.3, 24.8, 23.3, 24.7, 24.8, 23.6, 22.8, 26.8, 28.0, 23.6]",12.093,1.945,25.6,57.1,60,30,80
828,180,180,2021041014,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.480625,"[24.0, 23.8, 24.0, 24.3, 24.5, 25.1, 26.0, 24.6, 25.3, 25.1, 25.1, 23.7, 24.3, 23.8, 24.0, 24.09]",16.029,0.0,27.5,43.1,0,0,0
3624,1140,1140,2021040808,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.09090909090909,"[24.7, 24.8, 24.8, 24.8, 25.8, 25.0, 25.0, 25.2, 25.4, 25.3, 25.2]",0.3240000000000001,0.0,23.4,47.3,0,0,0
2920,436,436,2021040111,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.97,"[24.3, 24.4, 25.1, 24.8, 25.0, 25.1, 25.2, 25.2, 25.3, 25.3]",0.269,0.223,28.0,82.2,0,0,0
4256,1772,1772,2021041403,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.000000000000004,"[24.3, 24.4, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.3]",0.24200000000000005,0.218,24.3,70.6,0,0,0
2335,553,553,2021041109,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.67142857142857,"[25.0, 24.8, 24.2, 23.8, 24.9, 24.2, 24.6, 24.6, 24.7, 24.8, 25.1, 24.8, 24.6, 24.6, 24.5, 25.6, 24.6, 24.7, 24.4, 24.8, 24.8]",1.048,0.21899999999999997,25.1,59.5,0,0,0
77,77,77,2021040908,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,33.0,1,25.083333333333336,"[28.8, 28.8, 29.0, 27.7, 23.2, 23.3, 23.5, 24.8, 24.3, 25.4, 25.0, 24.8, 25.2, 25.2, 24.1, 24.0, 22.3, 22.1]",25.806000000000004,2.326,21.9,67.8,60,30,80
4255,1771,1771,2021041403,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.73125,"[18.7, 18.6, 19.4, 19.3, 19.3, 19.6, 20.0, 19.3, 18.5, 18.0, 18.2, 19.5, 20.0, 19.4, 19.3, 19.4, 21.4, 20.5, 19.5, 22.6, 22.3, 19.8, 23.6, 24.5, 24.9, 26.4, 27.0, 27.0, 26.8, 27.5, 27.8, 27.3]",35.972,1.11,24.3,70.6,60,30,80
1022,374,374,2021041116,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.540588235294123,"[26.1, 23.7, 23.6, 24.1, 27.1, 24.09, 23.5, 23.6, 23.7, 25.1, 24.5, 24.4, 25.3, 25.0, 24.1, 25.5, 23.8]",10.284,2.8369999999999997,28.1,63.6,60,30,80
2923,439,439,2021040112,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.63333333333333,"[22.8, 23.2, 24.6, 24.0, 26.4, 25.6, 25.6, 24.4, 25.1]",17.330000000000002,0.32299999999999995,28.7,80.1,0,0,0
2332,550,550,2021041108,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.38000000000001,"[25.3, 27.7, 29.5, 27.7, 24.3, 26.7, 25.8, 25.6, 25.6, 25.6]",17.227999999999998,1.199,24.0,61.1,60,30,80
2671,187,187,2021033010,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.02727272727273,"[24.6, 24.6, 24.6, 24.8, 25.6, 25.0, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,27.8,79.4,0,0,0
4341,1857,1857,2021041417,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,61.0,1,24.451612903225808,"[22.2, 25.9, 25.9, 22.7, 31.3, 27.0, 29.6, 27.0, 27.5, 30.5, 22.6, 22.1, 22.7, 24.2, 22.8, 23.6, 23.1, 23.5, 23.3, 24.3, 23.0, 22.5, 22.8, 24.3, 24.5, 24.3, 23.3, 22.1, 22.5, 23.8, 23.1]",68.679,1.305,24.4,66.4,80,40,80
1483,403,403,2021041017,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.765,"[25.0, 24.3, 23.7, 23.5, 23.8, 23.0, 23.2, 24.5, 23.4, 24.9, 25.1, 25.5, 25.2, 24.9, 24.9, 26.3, 26.3, 27.5, 27.0, 23.3]",26.909000000000002,2.166,25.6,57.1,60,30,80
3671,1187,1187,2021040815,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.673684210526318,"[24.2, 22.3, 23.1, 22.7, 23.1, 22.5, 22.5, 21.8, 21.0, 21.6, 21.6, 21.6, 21.6, 22.6, 23.4, 23.6, 23.6, 23.7, 24.3]",37.404,1.3940000000000001,24.7,61.3,60,30,80
1674,594,594,2021041113,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,22.69090909090909,"[26.6, 23.1, 21.8, 22.0, 22.1, 21.8, 22.3, 21.8, 21.6, 21.4, 21.0, 22.8, 23.0, 23.1, 22.6, 29.4, 21.9, 21.9, 21.9, 21.8, 22.3, 23.0]",29.105,2.778,28.0,60.2,60,30,80
2673,189,189,2021033010,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.94375,"[18.8, 18.9, 19.7, 19.6, 19.6, 19.8, 20.3, 19.3, 18.8, 17.8, 18.3, 19.7, 20.1, 19.6, 19.6, 19.8, 21.6, 21.2, 20.1, 22.8, 22.6, 19.9, 23.9, 24.5, 25.3, 26.7, 27.1, 26.9, 27.1, 27.6, 27.9, 27.3]",36.238000000000014,1.168,27.8,79.4,60,30,80
3700,1216,1216,2021040820,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.93,"[25.3, 25.3, 26.0, 25.7, 26.0, 26.1, 26.0, 26.1, 26.3, 26.5]",0.378,0.22,22.1,70.6,0,0,0
1868,86,86,2021040909,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.526315789473692,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.3, 24.3, 24.3, 24.1, 24.0, 25.0, 24.1, 24.1, 24.1, 24.5]",1.374,0.318,22.5,63.2,0,0,0
1534,454,454,2021041023,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,22.645,"[25.1, 22.4, 22.2, 22.0, 22.9, 22.0, 21.8, 21.6, 21.1, 22.7, 22.6, 22.8, 22.8, 22.5, 22.6, 22.7, 23.1, 22.7, 23.9, 23.4]",40.806,2.017,23.7,58.1,80,40,80
2474,692,692,2021041123,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.42727272727273,"[22.1, 24.4, 24.8, 24.9, 22.5, 24.9, 25.0, 25.1, 25.1, 24.8, 25.1]",1.042,0.198,24.1,79.6,0,0,0
2590,106,106,2021032920,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.375000000000004,"[20.8, 20.8, 21.1, 21.1, 21.1, 21.3, 21.8, 21.0, 20.9, 20.6, 21.0, 21.3, 21.3, 21.3, 21.1, 21.5, 22.8, 22.2, 21.1, 24.0, 22.8, 21.0, 25.0, 25.7, 26.1, 27.8, 28.5, 28.5, 28.0, 28.7, 29.0, 28.8]",36.534000000000006,1.5490000000000002,25.6,82.8,60,30,80
4149,1665,1665,2021041307,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.32903225806452,"[18.6, 24.7, 24.5, 19.1, 29.6, 26.7, 29.1, 29.3, 29.1, 29.3, 18.0, 18.6, 19.3, 19.3, 19.1, 20.2, 20.4, 21.5, 20.4, 22.3, 19.9, 19.6, 19.5, 23.1, 20.9, 21.5, 20.1, 20.9, 19.5, 23.3, 24.8]",70.12699999999998,1.301,26.3,81.9,80,40,80
4237,1753,1753,2021041322,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.23,"[24.6, 24.7, 25.3, 25.1, 25.3, 25.3, 25.4, 25.5, 25.5, 25.6]",0.29600000000000004,0.22399999999999998,25.4,72.0,0,0,0
2745,261,261,2021033022,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.24444444444445,"[20.9, 21.8, 24.9, 22.7, 25.0, 24.2, 24.0, 22.3, 23.4]",17.116,0.325,27.0,85.7,0,0,0
4001,1517,1517,2021041116,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.59,"[25.0, 25.0, 25.7, 25.5, 25.6, 25.6, 25.7, 25.8, 26.0, 26.0]",0.27,0.22399999999999998,28.1,63.6,0,0,0
996,348,348,2021041113,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.655625,"[23.1, 22.8, 22.9, 23.1, 23.5, 24.1, 25.1, 24.0, 24.1, 24.2, 24.2, 23.0, 23.5, 23.3, 23.5, 24.09]",16.244,0.0,28.0,60.2,0,0,0
3448,964,964,2021040616,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.609375,"[21.5, 21.3, 21.1, 21.6, 21.1, 21.3, 21.6, 21.3, 21.1, 21.6, 21.5, 21.7, 21.7, 21.6, 21.5, 22.1, 23.5, 23.0, 21.9, 24.5, 24.0, 22.0, 24.8, 25.7, 25.9, 27.5, 28.0, 28.0, 27.7, 28.3, 28.7, 28.4]",36.42600000000001,1.526,27.9,50.0,60,30,80
890,242,242,2021041022,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.674375,"[23.0, 23.0, 23.3, 23.8, 23.8, 24.2, 26.0, 23.4, 24.5, 23.8, 24.3, 22.5, 23.5, 22.8, 22.8, 24.09]",16.508000000000006,0.0,24.0,57.3,0,0,0
1225,145,145,2021040915,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.95000000000001,"[25.6, 22.1, 22.3, 25.3, 23.1, 21.1, 22.3, 22.3, 22.6, 22.5, 22.3, 22.1, 22.1, 25.6]",31.821000000000005,7.814,25.0,53.4,80,40,80
3788,1304,1304,2021040921,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,49.0,1,23.21612903225807,"[20.4, 26.1, 27.0, 27.1, 30.5, 26.3, 29.4, 28.0, 29.6, 30.0, 19.8, 20.2, 20.8, 20.8, 21.9, 22.0, 22.0, 21.8, 21.6, 23.5, 21.1, 20.0, 20.1, 22.6, 21.8, 21.8, 20.7, 19.8, 19.7, 21.2, 22.1]",68.22800000000001,1.334,22.2,40.4,80,40,80
1145,65,65,2021040907,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.815000000000005,"[24.8, 21.4, 21.1, 21.0, 21.7, 20.8, 20.7, 20.6, 20.6, 22.0, 22.0, 21.8, 21.9, 21.6, 22.1, 22.1, 22.2, 22.0, 23.1, 22.8]",38.222,1.614,21.1,69.0,60,30,80
1368,288,288,2021041006,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,25.77,"[25.7, 25.2, 25.1, 25.3, 26.0, 25.7, 26.3, 27.0, 26.0, 24.4, 25.0, 25.5, 25.5, 25.3, 25.3, 25.8, 26.3, 27.0, 27.4, 25.6]",25.676,1.9040000000000001,21.6,47.3,60,30,80
1892,110,110,2021040912,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.39090909090909,"[22.3, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.19699999999999998,24.9,57.6,0,0,0
1219,139,139,2021040914,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.43809523809524,"[22.8, 23.0, 29.1, 23.3, 24.0, 23.9, 23.7, 23.5, 22.8, 22.0, 22.6, 22.3, 22.4, 22.8, 23.0, 22.8, 22.9, 26.8, 23.0, 22.4, 23.1]",33.227,3.502,25.5,54.7,60,30,80
316,316,316,2021041011,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.45000000000001,"[27.5, 28.1, 27.3, 26.4, 25.6, 24.6, 25.3, 26.2, 28.0, 27.0, 24.8, 23.8, 23.5, 23.8, 23.2, 23.6, 24.3, 25.1]",15.637999999999998,3.839,25.2,36.9,80,40,80
4029,1545,1545,2021041121,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.134375,"[19.5, 19.3, 19.6, 19.6, 19.6, 19.7, 20.2, 19.5, 19.5, 19.5, 19.8, 19.8, 20.2, 19.9, 19.8, 20.0, 21.6, 20.7, 19.5, 22.0, 21.6, 19.6, 24.5, 25.3, 25.5, 26.8, 27.8, 27.5, 27.1, 27.3, 28.2, 27.8]",36.292,1.62,24.6,78.2,60,30,80
3170,686,686,2021040321,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.070967741935487,"[20.0, 25.8, 26.7, 26.9, 30.5, 27.0, 29.5, 27.8, 30.0, 30.0, 20.0, 20.5, 21.1, 20.8, 20.6, 21.7, 20.8, 21.4, 20.9, 22.3, 20.9, 19.8, 20.1, 22.5, 21.7, 21.6, 20.9, 20.0, 20.0, 21.1, 22.3]",67.855,1.3530000000000002,25.9,84.9,80,40,80
2396,614,614,2021041115,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.173684210526318,"[26.5, 25.2, 25.2, 25.0, 25.0, 25.0, 25.8, 24.8, 25.4, 26.0, 25.0, 25.0, 24.9, 24.8, 25.7, 24.8, 24.8, 24.6, 24.8]",1.644,0.32,28.8,58.7,0,0,0
1881,99,99,2021040910,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.30434782608696,"[25.7, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.1, 25.4, 24.7, 24.7, 25.3, 26.3, 26.1, 25.4, 25.1, 25.6, 24.7, 24.9, 24.9, 24.8, 24.7, 24.9]",0.8080000000000002,0.35,23.7,61.6,0,0,0
1021,373,373,2021041116,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.68461538461539,"[25.8, 24.7, 25.4, 24.5, 24.4, 24.5, 24.3, 25.4, 25.5, 25.8, 29.8, 28.8, 25.0]",4.4,2.678,28.1,63.6,60,30,80
2767,283,283,2021033108,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.80526315789474,"[22.3, 19.3, 23.0, 20.3, 22.3, 20.0, 21.1, 20.0, 19.0, 19.5, 19.5, 19.3, 19.5, 20.5, 21.5, 21.8, 22.0, 21.8, 22.6]",39.55799999999999,1.385,25.1,83.5,60,30,80
3314,830,830,2021040507,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,21.99375,"[19.1, 19.0, 19.8, 19.7, 19.8, 19.9, 20.5, 19.5, 19.1, 18.1, 18.4, 19.9, 20.2, 19.9, 19.7, 19.9, 21.6, 21.1, 20.1, 22.7, 22.5, 19.9, 23.8, 24.5, 24.9, 26.5, 27.0, 27.0, 26.9, 27.6, 27.9, 27.3]",35.887,1.168,22.7,69.9,60,30,80
873,225,225,2021041020,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,24.872,"[24.09, 24.0, 24.9, 24.8, 23.9, 23.6, 24.3, 24.09, 26.1, 26.5, 26.3, 26.4, 24.8, 25.1, 24.2]",14.802,2.488,24.5,55.1,60,30,80
2006,224,224,2021040923,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.542105263157893,"[26.0, 26.1, 26.1, 25.8, 25.8, 25.6, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.3, 25.5, 25.0, 25.1, 25.8, 24.8]",0.9440000000000004,1.104,22.0,46.2,0,0,0
1420,340,340,2021041011,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,37.0,1,22.495,"[23.1, 22.5, 23.2, 22.7, 22.6, 22.5, 22.5, 22.5, 22.6, 23.1, 22.9, 23.0, 21.6, 24.3, 21.5, 21.5, 21.7, 22.1, 21.9, 22.1]",28.934,2.205,25.2,36.9,60,30,80
123,123,123,2021040913,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,25.1842105263158,"[22.9, 25.6, 27.4, 26.3, 24.2, 25.0, 25.0, 25.1, 25.6, 23.5, 25.0, 25.1, 25.0, 25.5, 26.3, 26.0, 26.1, 25.6, 23.3]",11.098000000000004,1.4380000000000002,25.5,55.3,60,30,80
752,104,104,2021040923,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,42.0,1,25.55833333333333,"[25.7, 24.5, 25.7, 26.3, 26.8, 25.0, 24.1, 25.7, 25.3, 25.5, 26.3, 25.8]",4.165,1.8030000000000002,22.0,46.2,60,30,80
76,76,76,2021040908,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.190476190476197,"[28.6, 28.3, 26.6, 28.3, 26.0, 26.5, 28.3, 28.6, 26.8, 27.5, 26.3, 25.8, 25.0, 24.9, 24.9, 24.8, 24.8, 24.6, 24.6, 24.6, 24.2]",0.915,0.35100000000000003,21.9,67.8,0,0,0
2518,34,34,2021032908,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.99,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.2, 25.3, 25.3, 25.3]",0.188,0.218,24.5,77.2,0,0,0
422,422,422,2021041022,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.173684210526318,"[22.3, 25.8, 27.6, 26.8, 25.0, 25.3, 25.3, 25.8, 25.8, 22.6, 24.9, 24.7, 24.9, 25.1, 26.1, 26.1, 26.1, 25.5, 22.6]",10.985,1.5319999999999998,24.0,57.3,60,30,80
1329,249,249,2021041002,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.92272727272728,"[22.6, 21.5, 21.6, 21.5, 21.6, 22.0, 26.4, 26.2, 26.7, 23.6, 23.1, 24.0, 23.6, 22.1, 21.9, 23.0, 21.9, 21.8, 21.6, 22.5, 22.1, 23.0]",24.305999999999997,3.182,21.6,45.6,60,30,80
3631,1147,1147,2021040809,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.909375,"[18.9, 18.8, 19.5, 19.5, 19.6, 19.8, 20.3, 19.5, 18.9, 18.0, 18.4, 19.6, 20.1, 19.6, 19.6, 19.8, 21.5, 20.9, 20.0, 22.7, 22.4, 20.1, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 27.0, 27.6, 27.8, 27.3]",36.215,1.147,23.6,47.2,60,30,80
3711,1227,1227,2021040822,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.853125,"[21.5, 21.3, 21.7, 21.7, 21.5, 21.6, 22.3, 21.5, 21.5, 21.4, 21.9, 21.9, 21.9, 21.8, 21.7, 22.1, 23.4, 22.9, 21.8, 24.1, 23.3, 22.0, 25.1, 26.0, 26.5, 28.0, 28.8, 28.6, 28.2, 28.8, 29.3, 29.2]",36.98900000000001,1.52,21.7,70.8,60,30,80
858,210,210,2021041018,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.6,1,44.0,1,25.530769230769234,"[25.8, 24.3, 25.2, 24.1, 24.3, 24.3, 24.3, 25.3, 25.3, 25.8, 29.7, 28.5, 25.0]",4.356999999999998,2.2030000000000003,25.1,53.7,60,30,80
4138,1654,1654,2021041223,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.47,"[24.9, 25.0, 25.6, 25.3, 25.5, 25.5, 25.5, 25.7, 25.8, 25.9]",0.3510000000000001,0.226,26.8,78.6,0,0,0
1542,462,462,2021041023,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,24.04761904761905,"[25.2, 23.8, 30.0, 23.3, 23.5, 23.5, 24.7, 24.4, 23.0, 21.7, 22.7, 22.5, 22.6, 24.5, 24.5, 23.1, 24.7, 28.9, 23.5, 22.0, 22.9]",33.28999999999999,2.386,23.7,58.1,60,30,80
1008,360,360,2021041115,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.2,"[30.5, 27.5, 27.5, 34.0, 24.4, 24.5, 24.1, 24.3, 25.9, 25.3, 26.8, 26.5, 24.5, 24.4, 25.8, 25.5, 23.9]",13.909,0.0,28.8,58.7,0,0,0
516,516,516,2021041109,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.763636363636362,"[25.1, 24.7, 26.3, 26.1, 25.9, 26.6, 22.8, 24.5, 26.7, 28.2, 26.5]",11.641999999999998,1.665,25.1,59.5,60,30,80
1046,398,398,2021041119,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,25.883333333333336,"[26.1, 24.9, 25.8, 26.5, 27.0, 25.2, 24.6, 26.3, 25.8, 26.0, 26.5, 25.9]",4.516,2.021,25.3,76.1,60,30,80
3937,1453,1453,2021041106,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.9,0,0.0,1,25.09,"[24.6, 24.6, 25.2, 24.8, 24.9, 25.1, 25.2, 25.4, 25.5, 25.6]",0.269,0.22,22.6,64.5,0,0,0
2566,82,82,2021032916,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.88888888888889,"[23.7, 23.5, 24.1, 24.1, 25.9, 26.5, 25.5, 25.2, 25.5]",17.277,0.32,27.9,71.2,0,0,0
1071,423,423,2021041122,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.543125,"[23.1, 23.0, 23.3, 23.2, 23.5, 24.3, 25.3, 23.5, 24.6, 23.7, 24.0, 22.5, 23.0, 22.6, 23.0, 24.09]",16.365,0.0,24.4,78.7,0,0,0
1973,191,191,2021040920,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,45.0,1,28.245000000000005,"[26.3, 26.9, 27.0, 29.3, 25.0, 24.6, 25.3, 26.3, 26.3, 23.7, 27.7, 30.6, 30.6, 31.1, 33.1, 31.9, 31.6, 29.3, 30.3, 28.0]",30.75399999999999,1.886,22.3,44.9,80,40,80
1294,214,214,2021040922,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.805,"[20.8, 22.0, 21.5, 20.3, 19.8, 20.0, 20.3, 20.2, 20.4, 21.5, 21.5, 21.0, 21.0, 20.8, 20.8, 21.2, 21.5, 21.1, 20.1, 20.3]",33.516000000000005,2.171,22.3,43.3,60,30,80
3210,726,726,2021040411,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.878947368421052,"[22.0, 19.3, 22.3, 20.3, 21.9, 20.1, 21.0, 20.0, 19.3, 19.7, 19.8, 19.6, 19.8, 20.7, 21.8, 22.1, 22.2, 22.0, 22.8]",37.724000000000004,1.403,26.3,73.4,60,30,80
817,169,169,2021041013,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.9,0,0.0,1,26.058823529411764,"[29.0, 27.4, 28.2, 34.4, 24.3, 24.6, 24.0, 24.5, 25.6, 25.9, 26.3, 25.9, 24.6, 24.2, 25.3, 24.8, 24.0]",14.130999999999998,0.0,26.9,41.7,0,0,0
4326,1842,1842,2021041415,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.3,1,74.0,1,21.6,"[23.2, 20.6, 22.6, 21.3, 22.3, 21.1, 21.4, 20.6, 20.0, 20.1, 20.6, 20.4, 20.4, 21.3, 22.8, 22.8, 22.7, 22.6, 23.6]",38.044,1.375,25.1,65.5,60,30,80
1670,590,590,2021041112,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.86818181818182,"[22.4, 21.5, 21.6, 21.6, 21.6, 21.9, 26.3, 26.1, 26.6, 23.6, 23.0, 24.1, 23.5, 22.0, 21.8, 23.0, 21.9, 21.8, 21.5, 22.5, 22.0, 22.8]",25.265000000000004,3.264,27.0,60.1,60,30,80
161,161,161,2021040917,HXXID2,艾特网能空调1731,25.0,50.0,1,77.0,26.7,1,54.0,1,23.800000000000004,"[23.8, 26.3, 23.5, 23.6, 23.7, 24.5, 23.0, 23.9, 23.3, 22.8, 24.1, 23.3, 23.1, 25.6, 26.5, 23.8, 22.9, 23.6, 23.3, 22.6, 22.6]",35.36500000000001,5.1560000000000015,23.4,48.0,80,40,80
3739,1255,1255,2021040913,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.57500000000001,"[19.8, 19.9, 20.5, 20.2, 20.3, 20.6, 21.3, 19.9, 19.6, 19.3, 19.6, 20.3, 20.6, 20.3, 20.3, 20.7, 22.6, 22.1, 20.6, 23.8, 23.3, 20.8, 23.8, 24.7, 25.2, 26.8, 27.3, 27.2, 27.3, 27.9, 28.2, 27.6]",36.13200000000001,1.347,25.5,55.3,60,30,80
1115,35,35,2021040903,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,23.000000000000004,"[23.0, 21.5, 21.6, 21.5, 21.6, 22.0, 26.5, 26.3, 26.8, 23.8, 23.3, 24.3, 23.7, 22.1, 21.8, 23.0, 22.0, 21.9, 21.6, 22.6, 22.1, 23.0]",24.135,3.1660000000000004,20.7,70.8,60,30,80
2906,422,422,2021040109,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,24.92,"[24.3, 24.4, 25.0, 24.8, 25.0, 25.0, 25.1, 25.1, 25.2, 25.3]",0.242,0.223,26.5,85.6,0,0,0
2613,129,129,2021033000,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.88000000000001,"[25.5, 25.3, 26.0, 25.7, 25.9, 26.1, 25.9, 26.0, 26.1, 26.3]",0.188,0.223,25.0,85.1,0,0,0
1353,273,273,2021041004,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.06363636363637,"[22.7, 22.9, 21.6, 21.5, 21.6, 22.0, 26.5, 26.2, 26.7, 23.6, 23.2, 24.4, 24.1, 22.3, 21.9, 23.1, 22.0, 21.9, 21.6, 22.5, 22.1, 23.0]",24.198,3.2260000000000004,21.6,42.8,60,30,80
1846,64,64,2021040907,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.788888888888888,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.486,0.355,21.1,69.0,0,0,0
3787,1303,1303,2021040921,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.121052631578948,"[22.4, 20.5, 21.8, 20.5, 21.5, 20.3, 20.1, 19.8, 19.0, 19.3, 19.8, 19.6, 20.0, 21.1, 21.8, 23.6, 23.5, 22.2, 24.5]",37.51600000000001,1.6880000000000002,22.2,40.4,60,30,80
2458,676,676,2021041121,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.573684210526324,"[25.8, 26.0, 25.7, 25.8, 25.7, 25.4, 25.5, 25.4, 25.3, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.4, 25.3, 26.0, 25.1]",0.8900000000000002,1.131,24.6,78.2,0,0,0
2122,340,340,2021041011,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.97727272727273,"[26.3, 25.4, 25.5, 25.4, 25.4, 25.6, 25.8, 25.6, 25.0, 24.6, 24.9, 25.4, 26.1, 25.4, 25.9, 25.4, 25.6, 25.6, 25.8, 26.8, 30.0, 30.0]",6.044,0.35200000000000004,25.2,36.9,0,0,0
120,120,120,2021040913,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,25.011111111111113,"[28.9, 28.8, 29.0, 27.6, 23.3, 23.6, 23.6, 24.8, 24.1, 25.4, 24.8, 24.4, 24.3, 25.0, 24.0, 24.1, 22.2, 22.3]",27.282,2.545,25.5,55.3,60,30,80
3692,1208,1208,2021040819,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.8,"[25.3, 25.2, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.3, 26.3]",0.378,0.22,22.5,72.0,0,0,0
2521,37,37,2021032909,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.020000000000003,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.4]",0.215,0.218,25.0,76.0,0,0,0
2733,249,249,2021033020,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.383870967741927,"[21.6, 26.5, 27.2, 27.6, 33.8, 26.0, 29.4, 26.1, 27.9, 30.5, 21.6, 22.3, 22.8, 23.7, 22.4, 22.6, 22.5, 22.9, 22.8, 24.0, 22.6, 21.7, 22.2, 24.7, 22.8, 25.0, 22.8, 22.0, 21.8, 23.1, 23.0]",69.587,1.399,27.2,84.3,80,40,80
4047,1563,1563,2021041208,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.3258064516129,"[18.1, 24.6, 24.5, 18.7, 29.5, 26.7, 29.0, 29.1, 28.8, 29.2, 18.5, 19.0, 19.5, 19.2, 19.0, 19.9, 20.1, 21.3, 19.8, 21.7, 19.3, 20.1, 20.3, 23.0, 21.3, 21.5, 20.5, 21.3, 20.0, 24.3, 24.3]",70.04500000000002,1.3419999999999999,24.4,80.7,80,40,80
2827,343,343,2021033118,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,62.0,1,26.11818181818182,"[25.8, 25.8, 25.1, 26.0, 26.8, 26.1, 26.1, 26.3, 26.5, 26.3, 26.5]",0.3240000000000001,0.0,26.1,84.9,0,0,0
1031,383,383,2021041117,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.605625,"[24.3, 24.1, 24.3, 24.1, 24.8, 25.5, 26.3, 24.6, 25.6, 25.0, 25.2, 23.8, 24.1, 23.9, 24.0, 24.09]",16.244,0.0,27.4,67.7,0,0,0
2762,278,278,2021033107,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.868421052631586,"[22.3, 19.4, 23.1, 20.3, 22.5, 19.9, 21.2, 20.0, 19.1, 19.5, 19.6, 19.3, 19.7, 20.5, 21.8, 21.8, 22.1, 21.8, 22.6]",37.61600000000001,1.385,24.6,85.2,60,30,80
1699,619,619,2021041115,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,23.025,"[23.9, 23.2, 24.0, 23.1, 22.9, 23.1, 23.1, 23.2, 23.1, 23.5, 23.0, 23.3, 22.0, 24.8, 21.7, 22.0, 22.1, 23.0, 22.7, 22.8]",29.015999999999995,2.72,28.8,58.7,60,30,80
3203,719,719,2021040409,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,22.966666666666665,"[21.0, 21.8, 23.6, 22.6, 24.8, 23.9, 23.5, 22.3, 23.2]",17.171,0.325,24.9,77.2,0,0,0
3907,1423,1423,2021041023,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,71.0,1,21.50526315789474,"[22.8, 20.4, 22.9, 21.0, 22.5, 20.9, 21.4, 20.6, 19.7, 20.0, 20.2, 20.2, 20.5, 21.3, 22.5, 22.5, 22.6, 23.0, 23.6]",38.104000000000006,2.359,23.7,58.1,60,30,80
727,79,79,2021040919,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.20625,"[24.1, 25.0, 24.7, 25.5, 25.0, 25.8, 25.3, 24.1, 22.8, 22.7, 22.8, 22.8, 23.5, 23.9, 25.0, 24.3]",3.232,0.022000000000000002,23.1,43.7,0,0,0
1434,354,354,2021041013,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,71.0,1,21.94545454545455,"[20.3, 20.7, 20.7, 24.5, 25.8, 26.1, 21.8, 21.1, 21.5, 21.7, 30.5, 21.0, 20.8, 20.6, 20.5, 20.3, 20.2, 21.5, 21.5, 20.6, 20.5, 20.6]",41.253,7.8729999999999976,26.9,41.7,100,50,80
2874,390,390,2021040104,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.03636363636364,"[24.6, 24.6, 24.6, 24.7, 25.6, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.21600000000000005,0.0,25.2,88.5,0,0,0
3995,1511,1511,2021041115,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.288888888888888,"[22.7, 23.0, 24.0, 23.7, 25.6, 25.5, 25.1, 24.2, 24.8]",17.224,0.32899999999999996,28.8,58.7,0,0,0
