,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
1898,116,116,2021040912,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.02727272727273,"[26.3, 25.4, 25.5, 25.3, 25.5, 25.6, 25.8, 25.6, 25.1, 24.6, 25.1, 25.4, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.9, 26.8, 30.0, 30.2]",6.286000000000001,0.342,24.9,57.6,0,0,0
1322,242,242,2021041001,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,51.0,1,21.528571428571443,"[24.6, 20.5, 21.1, 24.1, 21.1, 20.0, 20.4, 20.5, 21.1, 21.1, 21.0, 20.6, 20.6, 24.7]",31.082,6.3629999999999995,21.7,44.7,80,40,80
1092,12,12,2021040901,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.872727272727275,"[20.2, 20.5, 20.6, 24.6, 26.0, 26.3, 21.1, 21.1, 21.5, 26.5, 31.0, 20.3, 20.1, 20.0, 19.8, 19.6, 19.7, 21.0, 21.0, 20.3, 20.0, 20.0]",41.118,7.24,20.8,70.6,100,50,80
657,9,9,2021040911,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.281250000000004,"[24.3, 25.2, 25.0, 25.6, 24.9, 26.3, 25.3, 24.1, 22.8, 22.8, 22.9, 23.0, 23.3, 23.5, 25.0, 24.5]",3.232,0.022000000000000002,24.6,58.3,0,0,0
836,188,188,2021041015,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.705625,"[24.3, 24.1, 24.1, 24.1, 24.5, 25.5, 26.3, 25.1, 25.7, 25.1, 25.3, 24.1, 24.6, 24.1, 24.3, 24.09]",16.029,0.0,28.1,45.8,0,0,0
1593,513,513,2021041105,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,25.0,1,25.725000000000005,"[26.4, 25.6, 25.0, 24.1, 24.6, 24.6, 25.4, 26.1, 24.0, 24.8, 26.0, 26.5, 26.5, 26.5, 26.3, 26.1, 26.3, 27.1, 27.3, 25.3]",25.256999999999998,1.6669999999999998,22.2,63.6,60,30,80
3568,1084,1084,2021040719,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.809999999999995,"[25.3, 25.3, 25.9, 25.6, 25.8, 25.8, 25.9, 26.1, 26.1, 26.3]",0.29600000000000004,0.221,24.5,58.9,0,0,0
3192,708,708,2021040408,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.31111111111112,"[21.6, 22.1, 23.6, 23.0, 25.0, 24.4, 23.8, 22.8, 23.5]",17.145,0.325,24.5,79.7,0,0,0
1702,622,622,2021041116,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.465,"[21.4, 22.5, 22.2, 21.0, 20.7, 21.0, 21.2, 21.0, 21.0, 22.4, 22.5, 21.5, 21.6, 21.3, 21.4, 21.6, 21.7, 21.5, 20.7, 21.1]",32.766999999999996,2.489,28.1,63.6,60,30,80
903,255,255,2021041023,HXXID5,艾特网能空调1704,25.0,50.0,1,54.0,26.6,1,40.0,1,24.36533333333334,"[24.09, 23.3, 22.6, 23.0, 23.3, 23.0, 23.3, 24.09, 26.0, 26.5, 26.3, 26.1, 24.7, 25.1, 24.1]",14.802,2.488,23.7,58.1,60,30,80
2432,650,650,2021041118,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,55.0,1,26.590000000000003,"[25.7, 27.3, 30.0, 27.1, 25.6, 27.1, 25.8, 25.8, 25.8, 25.7]",20.143000000000004,1.393,25.6,74.4,60,30,80
1262,182,182,2021040919,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,23.318181818181824,"[27.0, 23.4, 22.3, 22.6, 22.6, 22.3, 23.0, 22.5, 22.1, 21.9, 21.5, 23.0, 23.8, 23.7, 23.2, 30.0, 22.8, 22.8, 23.1, 22.7, 23.1, 23.6]",28.82300000000001,3.1910000000000003,23.1,43.7,60,30,80
3719,1235,1235,2021040823,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.1,0,0.0,1,24.86666666666667,"[24.0, 23.5, 23.8, 24.1, 26.1, 26.5, 25.2, 25.3, 25.3]",17.064,0.32299999999999995,21.3,71.1,0,0,0
1287,207,207,2021040921,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,43.0,1,22.15000000000001,"[25.4, 22.1, 21.8, 21.7, 22.1, 21.5, 21.3, 21.3, 21.6, 22.5, 22.2, 22.1, 22.1, 21.6, 21.8, 22.0, 22.3, 21.7, 23.1, 22.8]",41.583999999999996,1.796,22.2,40.4,80,40,80
1451,371,371,2021041014,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.890000000000004,"[25.4, 24.1, 23.5, 23.2, 23.5, 23.0, 23.6, 24.4, 23.5, 25.1, 25.4, 25.6, 25.5, 25.3, 25.2, 26.6, 26.7, 27.8, 27.3, 23.1]",26.98,2.206,27.5,43.1,60,30,80
1428,348,348,2021041012,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.79,"[21.1, 22.2, 21.1, 20.1, 19.6, 19.8, 20.1, 19.9, 20.0, 21.0, 21.1, 21.6, 21.3, 21.0, 21.5, 21.0, 22.0, 21.2, 20.2, 20.0]",33.756,2.207,26.1,38.0,60,30,80
1481,401,401,2021041017,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.42272727272728,"[23.6, 24.0, 24.0, 24.1, 24.1, 24.1, 24.8, 25.0, 24.9, 24.9, 24.9, 26.9, 26.8, 26.0, 23.7, 23.8, 23.5, 23.6, 23.6, 23.3, 23.6, 24.1]",27.799,2.826,25.6,57.1,60,30,80
1857,75,75,2021040908,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.631578947368425,"[25.8, 26.1, 26.1, 26.0, 25.8, 25.6, 25.6, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.5, 25.6, 25.3, 25.4, 26.1, 25.1]",0.7820000000000001,0.9179999999999999,21.9,67.8,0,0,0
830,182,182,2021041014,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.37647058823529,"[30.1, 27.5, 28.0, 34.0, 24.5, 24.6, 24.3, 24.5, 26.1, 25.8, 26.7, 26.3, 25.3, 24.9, 25.8, 25.5, 24.5]",14.130999999999998,0.0,27.5,43.1,0,0,0
3222,738,738,2021040413,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,25.50909090909091,"[25.1, 25.2, 25.1, 25.2, 26.2, 25.5, 25.6, 25.7, 25.8, 25.6, 25.6]",0.378,0.0,26.6,73.6,0,0,0
3628,1144,1144,2021040808,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.1,"[22.5, 20.4, 23.3, 20.5, 22.7, 20.3, 21.5, 20.3, 19.3, 19.6, 19.8, 19.6, 19.8, 20.7, 21.5, 22.1, 22.3, 21.9, 22.8]",39.49800000000001,1.3940000000000001,23.4,47.3,60,30,80
2355,573,573,2021041111,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.40000000000001,"[26.0, 27.3, 27.5, 29.5, 25.1, 25.0, 25.5, 26.6, 27.1, 24.2, 27.3, 30.6, 30.6, 31.2, 33.3, 32.1, 31.1, 29.3, 30.5, 28.2]",32.126,1.93,26.1,62.6,80,40,80
1240,160,160,2021040917,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,22.80454545454546,"[26.6, 23.3, 22.1, 22.2, 22.2, 21.8, 22.5, 22.1, 21.6, 21.5, 21.0, 22.6, 23.1, 23.1, 22.6, 29.7, 22.0, 22.0, 22.1, 22.0, 22.5, 23.1]",29.15,3.1310000000000002,23.4,48.0,60,30,80
820,172,172,2021041013,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.149375,"[24.09, 24.3, 24.5, 25.3, 24.8, 26.2, 24.9, 24.1, 23.0, 23.0, 23.1, 23.2, 23.3, 23.7, 24.9, 24.0]",3.185,0.023,26.9,41.7,0,0,0
963,315,315,2021041109,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.324375,"[22.8, 22.6, 22.8, 23.1, 23.3, 23.9, 25.2, 23.5, 24.1, 23.5, 23.6, 22.4, 22.9, 22.5, 22.9, 24.09]",15.72,0.0,25.1,59.5,0,0,0
1436,356,356,2021041013,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.4,1,46.0,1,22.40000000000001,"[25.3, 22.0, 21.8, 21.8, 22.5, 21.6, 21.5, 21.4, 21.4, 22.5, 22.4, 22.5, 22.5, 22.1, 22.4, 22.5, 22.8, 22.3, 23.6, 23.1]",40.292,2.0469999999999997,26.9,41.7,80,40,80
36,36,36,2021040904,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.34782608695653,"[21.6, 26.2, 25.4, 26.0, 27.4, 27.3, 27.9, 28.3, 27.6, 26.5, 23.5, 22.3, 22.5, 23.0, 21.8, 21.9, 22.8, 22.0, 22.8, 23.5, 22.0, 22.0, 25.7]",27.019000000000002,5.433,21.3,70.6,80,40,80
488,488,488,2021041106,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,26.15,"[27.1, 27.9, 27.8, 26.9, 26.5, 25.6, 25.6, 26.0, 29.1, 28.2, 26.0, 25.1, 24.5, 24.3, 23.7, 24.3, 25.5, 26.6]",17.062,3.359,22.6,64.5,60,30,80
1305,225,225,2021040923,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.157142857142862,"[25.1, 21.0, 21.5, 24.3, 21.6, 20.8, 21.0, 21.6, 22.0, 21.9, 21.8, 21.3, 21.2, 25.1]",31.966000000000005,6.343,22.0,46.2,80,40,80
1772,692,692,2021041123,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,21.854545454545455,"[26.6, 23.1, 21.8, 21.7, 21.2, 21.0, 21.8, 21.5, 20.6, 20.9, 20.5, 21.9, 21.7, 21.7, 21.3, 29.0, 20.4, 20.3, 20.4, 20.3, 21.0, 22.1]",29.471,2.131,24.1,79.6,60,30,80
745,97,97,2021040922,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.425,"[25.8, 24.4, 25.5, 26.1, 26.6, 24.8, 24.0, 25.6, 25.2, 25.6, 26.0, 25.5]",4.165,1.839,22.3,43.3,60,30,80
1318,238,238,2021041000,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,51.0,1,21.12142857142857,"[24.4, 20.3, 20.5, 20.3, 20.0, 19.8, 19.8, 20.6, 21.5, 21.4, 21.2, 20.6, 20.5, 24.8]",31.324000000000005,5.985,22.0,44.5,80,40,80
3894,1410,1410,2021041021,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,26.018181818181823,"[25.8, 25.8, 24.8, 25.9, 26.9, 26.0, 26.0, 26.1, 26.4, 26.0, 26.5]",0.27,0.0,24.2,55.9,0,0,0
2412,630,630,2021041116,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.72727272727273,"[23.1, 24.8, 25.1, 25.1, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.2]",1.0450000000000002,0.198,28.1,63.6,0,0,0
3234,750,750,2021040415,HXXID3,艾特网能空调1723,25.0,50.0,1,47.0,26.8,1,58.0,1,23.034375,"[20.7, 20.2, 20.8, 20.8, 20.6, 20.7, 21.3, 20.3, 20.7, 19.9, 20.4, 21.0, 21.1, 21.0, 20.9, 21.1, 22.3, 21.8, 20.7, 22.9, 22.5, 20.5, 25.0, 25.9, 26.1, 27.6, 28.3, 28.3, 27.9, 28.3, 28.9, 28.6]",36.293000000000006,1.158,25.1,75.8,60,30,80
1603,523,523,2021041106,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,22.895454545454548,"[21.0, 21.8, 22.3, 22.3, 22.1, 22.8, 23.5, 24.5, 25.0, 25.0, 25.6, 26.2, 26.2, 25.1, 20.9, 21.0, 20.6, 20.9, 21.1, 21.3, 21.6, 22.9]",27.713,2.5839999999999996,22.6,64.5,60,30,80
863,215,215,2021041018,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.74533333333333,"[24.09, 23.6, 23.4, 23.9, 24.1, 23.8, 23.6, 24.09, 26.3, 26.6, 26.5, 26.6, 25.0, 25.2, 24.4]",14.802,2.046,25.1,53.7,60,30,80
1714,634,634,2021041117,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,23.35909090909092,"[26.8, 23.5, 22.4, 22.8, 22.7, 22.5, 23.2, 22.7, 22.2, 22.1, 21.6, 23.2, 23.6, 23.6, 23.1, 30.2, 22.8, 22.7, 22.8, 22.6, 23.1, 23.7]",29.186,3.373,27.4,67.7,60,30,80
1602,522,522,2021041106,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,24.0,1,25.65,"[26.3, 25.5, 24.8, 24.7, 25.0, 24.0, 24.7, 25.1, 23.9, 25.0, 25.9, 26.3, 26.4, 26.4, 26.1, 26.8, 26.8, 27.6, 27.6, 24.1]",26.076999999999995,1.5959999999999999,22.6,64.5,60,30,80
1075,427,427,2021041123,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.138461538461538,"[26.0, 25.1, 26.0, 25.1, 24.7, 25.1, 25.0, 26.0, 26.1, 26.4, 29.2, 29.6, 25.5]",4.316,2.678,24.1,79.6,60,30,80
2589,105,105,2021032920,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.99,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.5]",0.27,0.218,25.6,82.8,0,0,0
2153,371,371,2021041014,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.75500000000001,"[26.3, 27.3, 27.5, 29.6, 26.0, 25.9, 26.3, 27.5, 27.1, 24.5, 27.8, 31.0, 30.8, 31.6, 33.9, 32.4, 31.1, 29.5, 30.7, 28.3]",27.350999999999992,1.849,27.5,43.1,60,30,80
2783,299,299,2021033110,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.081818181818186,"[24.6, 24.6, 24.7, 24.8, 25.7, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.3240000000000001,0.0,26.8,78.9,0,0,0
2381,599,599,2021041113,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,29.0,1,25.673684210526318,"[26.0, 26.1, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.5, 25.7, 25.7, 25.7, 25.7, 25.6, 25.5, 25.1, 25.2, 26.0, 25.0]",0.8360000000000002,0.938,28.0,60.2,0,0,0
3730,1246,1246,2021040911,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.04,"[24.4, 24.4, 25.1, 24.8, 25.1, 25.1, 25.2, 25.4, 25.4, 25.5]",0.189,0.222,24.6,58.3,0,0,0
612,612,612,2021041120,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.061904761904763,"[28.0, 27.8, 25.7, 27.6, 26.1, 26.8, 28.3, 28.1, 26.5, 26.3, 27.3, 25.5, 25.0, 25.0, 24.8, 24.8, 24.7, 24.7, 24.8, 24.8, 24.7]",0.9690000000000002,0.354,24.7,78.5,0,0,0
83,83,83,2021040909,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.280952380952378,"[22.6, 26.5, 22.6, 23.3, 22.8, 24.1, 22.7, 23.0, 22.3, 21.7, 23.0, 22.8, 22.8, 25.5, 26.5, 23.5, 22.4, 23.0, 23.0, 22.4, 22.4]",34.956,4.3,22.5,63.2,80,40,80
893,245,245,2021041022,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,23.85866666666667,"[24.09, 22.8, 21.7, 22.2, 22.6, 22.3, 22.0, 24.09, 26.0, 26.2, 25.4, 25.8, 24.2, 24.7, 23.8]",14.802,2.488,24.0,57.3,60,30,80
1347,267,267,2021041004,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,24.37619047619048,"[25.3, 25.6, 29.6, 24.8, 24.9, 24.5, 24.5, 22.5, 21.9, 21.0, 24.6, 24.4, 24.5, 25.0, 25.0, 25.2, 24.8, 27.3, 22.6, 21.6, 22.3]",34.797,2.06,21.6,42.8,60,30,80
1663,583,583,2021041112,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.947619047619053,"[22.9, 23.2, 28.6, 22.8, 23.5, 23.2, 23.4, 23.0, 22.1, 21.1, 22.0, 22.0, 22.0, 22.1, 22.3, 22.8, 22.2, 26.7, 22.5, 21.3, 22.2]",32.837,2.589,27.0,60.1,60,30,80
326,326,326,2021041012,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.0,1,30.0,1,25.17777777777779,"[28.7, 28.6, 28.8, 27.3, 23.2, 23.3, 23.4, 25.1, 24.8, 25.9, 25.5, 25.3, 25.6, 25.6, 24.3, 23.9, 22.3, 21.6]",28.173,2.458,26.1,38.0,60,30,80
3422,938,938,2021040612,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.138709677419357,"[22.0, 25.7, 26.5, 26.8, 30.9, 26.3, 29.6, 26.6, 28.6, 30.1, 21.7, 22.5, 23.1, 23.4, 22.6, 24.0, 22.3, 23.0, 22.6, 23.7, 22.5, 22.0, 22.4, 22.5, 22.6, 22.9, 22.8, 21.4, 21.7, 22.9, 22.6]",66.05599999999997,1.4069999999999998,26.6,44.1,80,40,80
3529,1045,1045,2021040713,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.04,"[24.5, 24.5, 25.1, 24.8, 25.0, 25.1, 25.1, 25.3, 25.5, 25.5]",0.29700000000000004,0.221,27.4,36.6,0,0,0
4336,1852,1852,2021041416,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,21.926315789473687,"[23.5, 20.7, 22.5, 21.1, 22.3, 21.0, 22.3, 21.4, 20.3, 20.1, 20.8, 20.6, 21.4, 22.1, 23.2, 23.2, 22.8, 23.3, 24.0]",37.77800000000001,1.375,24.4,66.0,60,30,80
1009,361,361,2021041115,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,25.96666666666667,"[26.6, 25.0, 25.9, 26.6, 27.0, 25.2, 24.6, 26.4, 25.8, 26.0, 26.5, 26.0]",4.516,2.021,28.8,58.7,60,30,80
843,195,195,2021041016,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.943125,"[23.5, 23.3, 23.5, 23.6, 23.8, 24.5, 25.5, 24.1, 24.8, 24.1, 24.4, 23.3, 23.7, 23.3, 23.6, 24.09]",16.482999999999997,0.0,26.8,51.9,0,0,0
4166,1682,1682,2021041310,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,27.0,1,58.0,1,24.36774193548387,"[21.3, 26.2, 26.1, 21.6, 30.3, 28.3, 30.0, 28.0, 30.0, 30.2, 20.6, 23.2, 24.0, 22.6, 23.2, 22.5, 22.8, 23.4, 22.7, 23.5, 22.2, 23.0, 22.1, 24.3, 22.7, 23.9, 22.7, 23.0, 22.8, 23.9, 24.3]",67.84599999999999,1.301,28.3,75.6,80,40,80
3790,1306,1306,2021040921,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.87,"[25.2, 25.3, 25.9, 25.7, 25.9, 26.0, 26.0, 26.1, 26.3, 26.3]",0.21600000000000005,0.21600000000000005,22.2,40.4,0,0,0
4309,1825,1825,2021041412,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.19,"[24.6, 24.6, 25.3, 25.0, 25.2, 25.2, 25.3, 25.5, 25.6, 25.6]",0.269,0.22699999999999998,26.2,63.5,0,0,0
1013,365,365,2021041115,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.118125,"[24.09, 24.8, 24.7, 25.3, 25.0, 25.9, 25.1, 24.3, 22.6, 22.5, 22.6, 22.8, 23.3, 23.6, 24.9, 24.4]",3.2310000000000003,0.022000000000000002,28.8,58.7,0,0,0
299,299,299,2021041009,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.80476190476191,"[25.6, 25.8, 24.8, 28.5, 28.0, 26.7, 23.2, 24.5, 24.3, 24.3, 24.8, 24.0, 23.5, 24.0, 24.1, 24.2, 24.3, 24.8, 23.8, 24.2, 23.5]",26.75,0.364,24.0,40.8,60,30,80
3896,1412,1412,2021041021,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.077419354838714,"[19.9, 26.5, 27.5, 28.4, 31.8, 25.3, 27.9, 28.8, 29.9, 30.0, 18.6, 18.9, 21.3, 20.8, 21.0, 22.3, 20.6, 21.6, 20.8, 23.2, 20.8, 20.1, 20.1, 22.3, 20.2, 20.8, 21.1, 20.2, 20.3, 21.5, 22.9]",68.813,1.4269999999999998,24.2,55.9,80,40,80
4128,1644,1644,2021041222,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,21.015789473684205,"[22.2, 20.3, 22.1, 20.6, 22.1, 20.3, 21.5, 20.5, 19.0, 19.5, 19.7, 19.6, 19.8, 20.6, 22.0, 22.1, 22.2, 22.2, 23.0]",36.81400000000001,1.7919999999999998,27.3,76.6,60,30,80
1186,106,106,2021040911,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,33.0,1,23.09,"[23.6, 23.9, 24.9, 24.0, 23.5, 23.6, 24.0, 24.1, 24.0, 23.3, 23.3, 23.4, 21.5, 24.1, 21.1, 21.0, 21.4, 22.1, 22.5, 22.5]",28.799999999999994,2.017,24.6,58.3,60,30,80
1283,203,203,2021040921,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.0595,"[20.7, 22.8, 21.3, 20.1, 19.8, 20.1, 20.2, 20.1, 20.4, 24.09, 21.5, 22.4, 20.9, 20.6, 22.3, 21.2, 21.4, 21.2, 20.0, 20.1]",33.379000000000005,2.1719999999999997,22.2,40.4,60,30,80
428,428,428,2021041023,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,43.0,1,25.052631578947373,"[22.8, 25.5, 27.2, 26.0, 24.8, 24.9, 25.0, 25.5, 25.6, 22.8, 24.9, 24.8, 24.9, 25.4, 26.0, 25.6, 25.8, 25.4, 23.1]",11.012000000000002,1.5319999999999998,23.7,58.1,60,30,80
1490,410,410,2021041018,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,23.34090909090909,"[21.9, 22.4, 22.3, 25.8, 26.8, 26.6, 22.3, 22.8, 23.0, 22.8, 30.6, 22.6, 22.4, 22.3, 22.1, 21.9, 22.0, 23.0, 23.3, 22.3, 22.1, 22.2]",40.98799999999999,9.36,25.1,53.7,100,50,80
1327,247,247,2021041001,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.263636363636362,"[20.2, 20.7, 20.7, 24.6, 25.8, 26.1, 21.1, 21.1, 21.5, 21.0, 20.8, 20.6, 20.3, 20.3, 20.1, 19.8, 19.9, 21.1, 21.2, 20.4, 20.2, 20.3]",41.64,7.2860000000000005,21.7,44.7,100,50,80
3481,997,997,2021040622,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,20.70526315789475,"[22.1, 19.3, 21.7, 20.1, 21.7, 19.7, 20.3, 19.8, 18.9, 19.3, 19.6, 19.5, 19.8, 20.6, 21.7, 22.1, 22.1, 22.1, 23.0]",37.73,2.31,24.6,57.9,60,30,80
3388,904,904,2021040519,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,26.06,"[25.5, 25.4, 26.1, 25.9, 26.1, 26.1, 26.1, 26.3, 26.5, 26.6]",0.378,0.217,24.0,59.0,0,0,0
2550,66,66,2021032914,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.93636363636364,"[25.8, 25.8, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.378,0.0,28.4,67.8,0,0,0
3633,1149,1149,2021040809,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.14210526315789,"[22.5, 20.3, 23.4, 20.9, 22.6, 20.5, 21.5, 20.5, 19.3, 20.0, 19.8, 19.7, 19.8, 20.7, 21.6, 22.0, 22.1, 21.9, 22.6]",39.33600000000001,1.3940000000000001,23.6,47.2,60,30,80
4252,1768,1768,2021041402,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.12,"[24.4, 24.5, 25.2, 25.0, 25.3, 25.3, 25.3, 25.4, 25.4, 25.4]",0.24200000000000005,0.218,24.5,70.5,0,0,0
2865,381,381,2021040102,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.438709677419357,"[18.3, 24.8, 25.5, 26.0, 29.8, 25.2, 28.5, 29.0, 28.5, 29.2, 18.1, 18.6, 19.3, 19.1, 18.9, 19.6, 20.0, 20.8, 19.8, 21.4, 19.4, 19.6, 19.3, 26.5, 22.4, 24.1, 19.9, 20.5, 19.1, 21.8, 22.6]",68.411,1.3319999999999999,25.1,88.7,80,40,80
2161,379,379,2021041015,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.60869565217392,"[26.0, 25.8, 26.3, 25.7, 26.3, 25.5, 25.4, 25.5, 25.9, 25.3, 25.3, 25.5, 26.5, 26.3, 25.6, 25.4, 26.1, 25.3, 25.2, 25.0, 25.0, 25.1, 25.0]",0.7290000000000002,0.359,28.1,45.8,0,0,0
2971,487,487,2021040120,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.24210526315789,"[24.1, 20.2, 23.5, 20.6, 23.3, 20.3, 20.1, 20.1, 21.0, 21.3, 22.0, 21.8, 21.8, 22.8, 23.7, 23.9, 23.6, 23.8, 24.7]",38.58600000000001,1.77,27.5,88.0,60,30,80
1418,338,338,2021041011,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.000000000000004,"[21.0, 22.0, 21.4, 20.4, 20.1, 20.3, 20.5, 20.4, 20.5, 22.3, 21.8, 21.2, 21.2, 21.0, 21.1, 21.6, 21.5, 21.0, 20.3, 20.4]",33.221,2.0709999999999997,25.2,36.9,60,30,80
3343,859,859,2021040512,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.12631578947369,"[22.5, 20.1, 21.9, 20.3, 22.0, 20.0, 21.5, 20.1, 19.3, 19.6, 19.7, 19.6, 19.9, 21.1, 22.5, 22.6, 22.6, 22.6, 23.5]",37.02800000000001,1.364,26.0,62.3,60,30,80
4370,1886,1886,2021041422,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.43,"[24.9, 25.0, 25.6, 25.4, 25.6, 25.6, 25.5, 25.5, 25.6, 25.6]",0.377,0.221,23.0,65.2,0,0,0
2734,250,250,2021033020,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.48947368421053,"[24.0, 21.4, 23.0, 22.2, 23.0, 22.0, 21.8, 21.8, 20.6, 21.0, 21.6, 21.4, 21.5, 22.5, 23.8, 23.8, 23.6, 23.7, 24.6]",37.45600000000001,2.5810000000000004,27.2,84.3,60,30,80
2683,199,199,2021033012,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,21.05263157894737,"[22.6, 20.1, 23.3, 20.5, 22.6, 20.3, 21.3, 20.4, 19.3, 19.7, 19.8, 19.6, 19.5, 20.5, 22.6, 21.7, 21.9, 21.7, 22.6]",38.20600000000001,1.4409999999999998,29.0,76.8,60,30,80
2322,540,540,2021041107,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.657142857142862,"[25.0, 24.8, 24.2, 23.7, 24.8, 24.3, 24.6, 24.8, 24.8, 24.9, 25.0, 24.8, 24.5, 24.6, 24.4, 25.5, 24.5, 24.6, 24.4, 24.8, 24.8]",0.994,0.21899999999999997,23.2,63.3,0,0,0
3534,1050,1050,2021040714,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,45.0,1,25.06363636363637,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.2, 25.4, 25.5, 25.3, 25.3]",0.27,0.0,28.4,37.3,0,0,0
1876,94,94,2021040910,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.61052631578947,"[25.8, 26.1, 26.1, 25.9, 26.0, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.4, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.1]",0.8360000000000002,0.9179999999999999,23.7,61.6,0,0,0
3181,697,697,2021040323,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.37,"[24.8, 24.8, 25.5, 25.2, 25.4, 25.4, 25.5, 25.6, 25.7, 25.8]",0.29700000000000004,0.22699999999999998,25.3,85.9,0,0,0
3546,1062,1062,2021040716,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.42222222222223,"[22.7, 22.8, 24.3, 24.2, 25.8, 25.6, 25.3, 24.3, 24.8]",17.224,0.325,26.8,46.8,0,0,0
4173,1689,1689,2021041311,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.8,"[23.1, 23.6, 24.3, 24.1, 26.5, 25.5, 25.9, 24.8, 25.4]",17.29,0.316,29.0,73.2,0,0,0
1130,50,50,2021040905,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.278571428571443,"[25.8, 20.3, 20.7, 24.1, 20.6, 19.3, 19.7, 20.0, 20.7, 21.0, 20.8, 20.2, 20.1, 24.6]",31.109,6.388,21.2,70.1,80,40,80
2676,192,192,2021033011,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.964516129032265,"[22.0, 24.6, 25.4, 25.8, 29.5, 25.4, 28.4, 28.8, 28.7, 29.0, 22.3, 22.1, 21.9, 23.8, 22.7, 23.1, 21.8, 22.5, 23.0, 23.1, 23.0, 21.7, 22.4, 25.0, 23.0, 23.5, 22.5, 21.3, 22.4, 22.2, 22.0]",66.48599999999999,1.288,28.6,77.4,80,40,80
105,105,105,2021040911,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,24.0,1,26.11111111111111,"[26.9, 27.5, 27.7, 26.8, 26.4, 25.5, 25.6, 25.9, 29.1, 28.2, 26.0, 25.2, 24.5, 24.4, 23.7, 24.4, 25.5, 26.7]",15.813,3.3739999999999997,24.6,58.3,60,30,80
2155,373,373,2021041014,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.647619047619052,"[25.4, 25.3, 24.5, 24.2, 25.2, 24.4, 24.3, 24.4, 24.4, 24.6, 25.3, 24.8, 24.5, 24.3, 24.3, 25.2, 24.3, 24.5, 24.1, 24.6, 25.0]",1.048,0.226,27.5,43.1,0,0,0
1139,59,59,2021040906,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.10000000000001,"[21.5, 22.5, 23.0, 22.9, 22.7, 23.2, 22.9, 24.1, 24.0, 24.3, 24.8, 26.3, 26.1, 24.8, 21.8, 21.8, 21.2, 21.6, 21.8, 21.8, 22.0, 23.1]",27.605999999999998,2.35,21.3,68.4,60,30,80
2430,648,648,2021041118,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.626086956521746,"[25.9, 25.7, 26.3, 25.7, 26.3, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.2, 25.3, 25.1, 25.0, 25.1, 25.1]",0.8080000000000002,0.35200000000000004,25.6,74.4,0,0,0
1985,203,203,2021040921,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.731578947368426,"[26.0, 26.1, 26.0, 26.1, 25.8, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 25.7, 25.8, 25.6, 25.8, 25.5, 25.4, 26.1, 25.2]",0.9440000000000004,0.982,22.2,40.4,0,0,0
1150,70,70,2021040907,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,22.854545454545452,"[20.8, 21.5, 22.1, 22.1, 21.9, 23.0, 23.5, 24.5, 25.0, 25.0, 25.8, 26.6, 26.4, 25.4, 20.8, 20.8, 20.4, 20.7, 21.0, 21.1, 21.4, 23.0]",28.733,2.412,21.1,69.0,60,30,80
32,32,32,2021040903,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,23.47619047619048,"[23.4, 26.1, 23.3, 23.5, 23.5, 24.1, 22.6, 23.6, 22.9, 22.4, 23.7, 23.0, 22.6, 25.3, 26.5, 23.6, 22.3, 23.0, 23.0, 22.3, 22.3]",34.42900000000001,4.3,20.7,70.8,80,40,80
2568,84,84,2021032917,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.86,"[25.2, 25.1, 26.0, 25.8, 26.0, 26.0, 26.0, 26.1, 26.1, 26.3]",0.32299999999999995,0.218,27.1,74.3,0,0,0
514,514,514,2021041109,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,31.0,1,25.363157894736844,"[23.0, 25.6, 27.5, 26.6, 24.9, 25.1, 25.0, 25.6, 25.5, 22.8, 24.8, 25.3, 25.6, 25.8, 26.8, 27.1, 26.7, 25.5, 22.7]",10.879000000000001,1.49,25.1,59.5,60,30,80
1913,131,131,2021040914,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.63000000000001,"[26.2, 27.6, 27.3, 29.5, 25.6, 25.5, 26.0, 26.8, 27.1, 24.3, 27.8, 30.8, 30.9, 31.5, 33.7, 32.3, 31.3, 29.5, 30.7, 28.2]",32.093999999999994,1.886,25.5,54.7,80,40,80
1088,8,8,2021040900,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,24.236363636363638,"[23.4, 24.0, 24.3, 24.8, 24.1, 24.3, 24.4, 24.6, 24.2, 24.2, 24.0, 26.4, 26.5, 25.8, 23.5, 23.6, 23.3, 23.3, 23.4, 23.5, 23.6, 24.0]",27.568,2.266,20.9,71.3,60,30,80
2782,298,298,2021033110,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.11111111111111,"[22.2, 22.7, 24.5, 23.6, 26.0, 25.2, 24.8, 23.6, 24.4]",17.253,0.325,26.8,78.9,0,0,0
1170,90,90,2021040910,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.207142857142856,"[25.6, 20.4, 20.8, 24.2, 20.6, 19.1, 19.7, 20.0, 20.7, 20.8, 20.6, 20.0, 19.8, 24.6]",31.474999999999994,6.319,23.7,61.6,80,40,80
3956,1472,1472,2021041109,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.88064516129032,"[19.1, 25.1, 26.1, 27.1, 30.1, 26.3, 28.9, 29.1, 29.1, 29.5, 19.1, 19.6, 20.0, 19.9, 19.8, 20.4, 20.6, 21.2, 20.4, 21.9, 20.0, 19.9, 21.5, 22.9, 23.0, 22.3, 20.5, 21.0, 19.9, 22.4, 22.6]",68.49600000000001,1.172,25.1,59.5,80,40,80
691,43,43,2021040915,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.536875,"[23.6, 23.5, 24.3, 24.5, 24.8, 24.6, 25.8, 25.0, 25.6, 24.7, 25.2, 24.1, 24.5, 24.0, 24.3, 24.09]",15.811000000000002,0.0,25.0,53.4,0,0,0
1992,210,210,2021040922,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.79444444444445,"[24.8, 24.9, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5660000000000002,0.345,22.3,43.3,0,0,0
2399,617,617,2021041115,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.87272727272727,"[26.3, 25.4, 25.4, 25.3, 25.4, 25.5, 25.8, 25.5, 24.4, 23.9, 25.1, 25.3, 26.0, 25.2, 25.6, 25.2, 25.4, 25.4, 25.7, 26.5, 30.6, 30.3]",5.053,0.345,28.8,58.7,0,0,0
4298,1814,1814,2021041410,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.032258064516128,"[18.3, 24.6, 24.3, 18.9, 29.3, 26.3, 28.8, 29.0, 29.0, 29.0, 18.6, 19.1, 19.6, 19.3, 19.1, 19.7, 19.6, 20.5, 19.4, 21.0, 19.0, 19.5, 20.6, 22.9, 20.7, 21.5, 20.3, 20.6, 19.7, 22.3, 22.5]",67.42200000000001,1.305,25.3,68.1,80,40,80
2863,379,379,2021040102,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.140000000000004,"[24.5, 24.5, 25.2, 25.0, 25.1, 25.3, 25.4, 25.4, 25.5, 25.5]",0.188,0.223,25.1,88.7,0,0,0
1482,402,402,2021041017,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,22.94545454545455,"[26.7, 23.3, 22.1, 22.3, 22.3, 22.0, 22.6, 22.2, 21.8, 21.6, 21.1, 22.7, 23.3, 23.3, 22.8, 29.8, 22.3, 22.2, 22.5, 22.1, 22.7, 23.1]",28.988000000000003,3.161,25.6,57.1,60,30,80
1706,626,626,2021041116,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.550000000000008,"[20.6, 21.1, 21.1, 25.2, 26.6, 26.8, 21.3, 21.6, 21.9, 26.5, 31.2, 21.4, 21.1, 21.0, 20.8, 20.6, 20.6, 21.8, 21.8, 21.0, 21.1, 21.0]",42.191,8.878,28.1,63.6,100,50,80
3346,862,862,2021040512,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.20909090909091,"[24.8, 24.9, 24.9, 24.9, 25.9, 25.1, 25.3, 25.4, 25.5, 25.3, 25.3]",0.27,0.0,26.0,62.3,0,0,0
1281,201,201,2021040921,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.585,"[25.0, 23.9, 23.2, 23.0, 23.0, 22.5, 23.6, 24.1, 22.7, 24.8, 25.1, 25.3, 25.0, 25.0, 24.8, 26.4, 26.5, 27.7, 27.1, 23.0]",26.421999999999997,1.806,22.2,40.4,60,30,80
664,16,16,2021040912,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.49166666666667,"[26.2, 24.5, 25.5, 26.1, 26.6, 24.9, 24.0, 25.6, 25.2, 25.6, 26.1, 25.6]",4.167,1.54,24.9,57.6,60,30,80
795,147,147,2021041010,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.7,1,34.0,1,25.33333333333333,"[25.7, 24.3, 25.4, 26.1, 26.5, 24.8, 24.0, 25.7, 25.1, 25.3, 25.8, 25.3]",4.141,1.548,24.5,35.4,60,30,80
2833,349,349,2021033119,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.58421052631579,"[24.0, 22.1, 23.2, 22.3, 22.8, 22.0, 22.2, 21.8, 21.0, 21.2, 21.9, 21.6, 21.6, 22.5, 23.5, 23.7, 23.5, 23.6, 24.6]",37.992,2.265,25.9,85.4,60,30,80
2962,478,478,2021040118,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.6,"[23.2, 23.3, 24.0, 24.0, 25.8, 26.0, 25.4, 24.6, 25.1]",17.277,0.32299999999999995,27.8,86.3,0,0,0
1063,415,415,2021041121,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.29866666666667,"[24.09, 22.8, 22.3, 23.2, 23.5, 23.0, 22.6, 24.09, 26.3, 26.5, 25.9, 26.3, 24.5, 25.1, 24.3]",14.922,2.3369999999999997,24.6,78.2,60,30,80
1235,155,155,2021040916,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.73500000000001,"[23.5, 23.0, 23.4, 22.8, 22.9, 22.9, 22.9, 22.5, 22.9, 23.3, 22.9, 23.1, 21.6, 24.8, 21.6, 21.6, 21.9, 22.3, 22.3, 22.5]",28.561999999999998,2.416,25.0,50.1,60,30,80
3565,1081,1081,2021040719,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,28.0,1,98.0,1,22.842105263157894,"[24.5, 22.1, 23.3, 23.1, 23.1, 22.7, 23.2, 22.3, 21.1, 21.7, 21.6, 21.9, 21.6, 22.4, 23.5, 23.8, 23.5, 24.0, 24.6]",37.566,1.472,24.5,58.9,60,30,80
4239,1755,1755,2021041322,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,22.161290322580644,"[18.5, 24.8, 24.6, 19.1, 29.7, 26.5, 29.2, 29.3, 29.5, 29.5, 18.6, 19.0, 19.6, 19.3, 19.3, 19.9, 19.8, 20.6, 19.6, 21.6, 19.8, 19.4, 19.6, 22.8, 22.6, 20.8, 20.1, 20.1, 19.5, 21.8, 22.5]",68.921,1.317,25.4,72.0,80,40,80
1927,145,145,2021040915,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.995454545454546,"[26.3, 25.4, 25.5, 25.4, 25.5, 25.7, 25.8, 25.6, 24.7, 24.3, 25.0, 25.5, 26.3, 25.4, 25.8, 25.3, 25.5, 25.6, 25.8, 26.7, 30.4, 30.4]",5.593,0.332,25.0,53.4,0,0,0
37,37,37,2021040904,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.2,1,29.0,1,25.072222222222226,"[29.0, 28.9, 29.0, 27.6, 23.1, 23.2, 23.6, 24.8, 24.3, 25.4, 25.0, 24.8, 25.1, 25.2, 24.0, 23.9, 22.6, 21.8]",24.97,2.326,21.3,70.6,60,30,80
2326,544,544,2021041108,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.68947368421053,"[26.0, 26.1, 26.1, 26.0, 26.0, 25.6, 25.6, 25.5, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.7, 25.3, 25.5, 26.0, 25.1]",0.7820000000000001,0.938,24.0,61.1,0,0,0
885,237,237,2021041021,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.905625,"[24.09, 25.0, 25.3, 25.4, 25.3, 25.8, 25.5, 24.5, 21.2, 21.3, 22.3, 21.5, 23.5, 22.8, 24.6, 24.4]",3.1839999999999997,0.022000000000000002,24.2,55.9,0,0,0
4040,1556,1556,2021041123,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.15,"[24.6, 24.6, 25.3, 25.0, 25.2, 25.2, 25.3, 25.3, 25.5, 25.5]",0.24200000000000005,0.22399999999999998,24.1,79.6,0,0,0
4377,1893,1893,2021041423,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.511111111111113,"[22.3, 23.3, 24.1, 24.1, 26.3, 25.4, 25.6, 24.5, 25.0]",17.131,0.324,21.8,69.2,0,0,0
2888,404,404,2021040106,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.018181818181816,"[24.6, 24.6, 24.5, 24.5, 25.5, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,25.2,89.3,0,0,0
2403,621,621,2021041115,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.854545454545452,"[23.5, 25.0, 25.3, 25.3, 23.6, 25.0, 25.0, 25.2, 25.2, 25.0, 25.3]",1.097,0.198,28.8,58.7,0,0,0
4100,1616,1616,2021041217,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.660000000000004,"[25.0, 25.1, 25.8, 25.5, 25.7, 25.7, 25.8, 25.9, 26.0, 26.1]",0.378,0.223,29.1,68.2,0,0,0
3213,729,729,2021040411,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.07,"[24.5, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.3, 25.4, 25.5]",0.21600000000000005,0.223,26.3,73.4,0,0,0
2756,272,272,2021033106,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.74444444444445,"[21.7, 22.5, 24.6, 23.2, 25.7, 24.7, 24.4, 23.0, 23.9]",17.195999999999998,0.325,24.7,83.8,0,0,0
4365,1881,1881,2021041421,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.19375,"[19.6, 19.1, 19.8, 19.6, 19.6, 19.7, 20.3, 19.4, 19.6, 18.3, 19.1, 20.0, 20.2, 20.0, 20.0, 20.0, 21.3, 20.7, 19.7, 22.4, 21.3, 19.4, 24.8, 25.6, 25.9, 27.2, 28.1, 28.0, 27.5, 27.6, 28.4, 28.0]",36.619,1.8869999999999998,22.4,66.5,60,30,80
481,481,481,2021041105,HXXID2,艾特网能空调1733,25.0,50.0,1,48.0,25.9,1,28.0,1,25.84545454545455,"[25.3, 25.0, 26.5, 26.5, 26.1, 26.8, 22.8, 24.1, 26.6, 27.8, 26.8]",11.898,1.665,22.2,63.6,60,30,80
1539,459,459,2021041023,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,37.0,1,21.4,"[21.7, 22.6, 21.1, 20.8, 20.6, 20.4, 20.4, 20.5, 20.6, 21.6, 22.0, 22.1, 21.8, 21.6, 22.0, 22.4, 22.8, 21.7, 20.5, 20.8]",33.544000000000004,2.1069999999999998,23.7,58.1,60,30,80
3643,1159,1159,2021040811,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.13333333333333,"[22.1, 22.8, 24.6, 23.6, 26.1, 25.2, 24.9, 23.6, 24.3]",17.25,0.326,25.1,50.4,0,0,0
2690,206,206,2021033013,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.610526315789475,"[22.8, 20.2, 23.1, 21.2, 22.6, 20.9, 21.3, 20.6, 19.8, 20.0, 20.4, 20.1, 20.5, 21.6, 22.7, 22.8, 23.0, 23.0, 24.0]",39.60600000000001,1.4409999999999998,29.7,76.0,60,30,80
2747,263,263,2021033022,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,44.0,1,22.36774193548388,"[18.6, 25.0, 26.0, 26.3, 31.3, 27.3, 29.0, 29.6, 30.0, 29.3, 17.1, 17.8, 19.1, 18.7, 19.1, 20.0, 20.6, 21.3, 20.5, 22.5, 20.3, 18.8, 18.3, 22.2, 21.0, 19.6, 19.0, 19.6, 18.3, 21.2, 26.0]",68.35700000000001,1.399,27.0,85.7,80,40,80
1642,562,562,2021041110,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,20.65,"[20.7, 21.6, 21.2, 20.1, 19.9, 20.1, 20.4, 20.3, 20.4, 21.4, 21.2, 20.8, 20.9, 20.5, 20.6, 20.9, 21.1, 20.8, 19.9, 20.2]",32.846999999999994,2.318,25.6,61.6,60,30,80
4078,1594,1594,2021041213,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.000000000000004,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.1, 25.3, 25.3, 25.4]",0.3510000000000001,0.223,29.5,66.7,0,0,0
332,332,332,2021041012,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.83809523809525,"[27.9, 27.8, 25.6, 27.3, 25.6, 26.3, 28.0, 28.0, 26.3, 26.5, 26.8, 25.7, 24.5, 24.8, 24.1, 24.6, 24.6, 24.7, 24.6, 24.6, 24.3]",0.861,0.36,26.1,38.0,0,0,0
2621,137,137,2021033001,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,63.0,1,20.87368421052632,"[22.8, 19.6, 23.2, 20.2, 21.8, 19.9, 20.7, 19.9, 19.1, 19.5, 19.8, 19.7, 19.7, 20.6, 22.0, 21.9, 21.9, 21.7, 22.6]",40.41600000000001,1.8119999999999998,25.2,84.6,80,40,80
2729,245,245,2021033019,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,54.0,1,26.081818181818186,"[26.0, 25.8, 25.6, 25.8, 26.8, 25.8, 26.1, 26.2, 26.4, 26.1, 26.3]",0.27,0.0,27.5,82.6,0,0,0
1650,570,570,2021041110,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.73500000000001,"[26.3, 25.6, 24.6, 24.7, 24.9, 24.1, 24.5, 25.1, 24.0, 25.1, 26.1, 26.5, 26.5, 26.5, 26.3, 27.1, 27.0, 27.8, 27.9, 24.1]",26.86000000000001,1.7269999999999999,25.6,61.6,60,30,80
1911,129,129,2021040913,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.55454545454546,"[23.7, 24.3, 25.0, 25.0, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.042,0.192,25.5,55.3,0,0,0
2723,239,239,2021033018,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.10909090909091,"[25.8, 25.8, 25.6, 25.8, 26.7, 26.0, 26.2, 26.3, 26.4, 26.3, 26.3]",0.27,0.0,28.3,80.1,0,0,0
3477,993,993,2021040621,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.72,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.1]",0.35100000000000003,0.22,24.8,57.3,0,0,0
3774,1290,1290,2021040919,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.981818181818184,"[25.8, 25.7, 25.3, 25.7, 26.7, 25.9, 25.9, 26.1, 26.3, 26.1, 26.3]",0.3240000000000001,0.0,23.1,43.7,0,0,0
4310,1826,1826,2021041412,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.19375,"[19.9, 19.6, 20.2, 20.1, 20.2, 20.4, 20.3, 20.1, 19.8, 18.7, 19.1, 19.6, 20.5, 20.3, 20.3, 19.8, 21.5, 20.9, 20.0, 22.8, 22.3, 20.1, 23.8, 24.6, 25.0, 26.5, 27.1, 27.1, 26.8, 27.6, 27.9, 27.3]",36.238000000000014,1.17,26.2,63.5,60,30,80
3472,988,988,2021040620,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.17,"[25.6, 25.5, 26.2, 25.9, 26.1, 26.2, 26.3, 26.5, 26.6, 26.8]",0.35100000000000003,0.22,24.8,57.3,0,0,0
1121,41,41,2021040904,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.45714285714286,"[25.6, 20.0, 20.8, 24.2, 20.9, 19.6, 19.9, 20.6, 21.3, 21.2, 21.0, 20.3, 20.2, 24.8]",31.502,5.768,21.3,70.6,80,40,80
421,421,421,2021041022,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,24.777777777777786,"[28.3, 28.3, 28.3, 27.1, 22.6, 22.6, 23.4, 25.0, 24.5, 25.3, 24.8, 25.0, 25.0, 25.1, 24.1, 23.3, 21.9, 21.4]",28.678999999999995,2.864,24.0,57.3,60,30,80
3834,1350,1350,2021041011,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,22.1625,"[19.2, 19.2, 19.9, 19.8, 19.9, 20.0, 20.6, 19.6, 19.3, 18.3, 18.6, 20.0, 20.3, 19.9, 19.8, 20.1, 21.8, 21.3, 20.3, 23.0, 22.8, 20.3, 24.0, 24.7, 25.1, 26.7, 27.3, 27.1, 27.0, 27.8, 28.0, 27.5]",36.213,1.194,25.2,36.9,60,30,80
1673,593,593,2021041113,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,23.50454545454545,"[22.5, 22.1, 22.3, 22.5, 22.7, 22.7, 27.0, 26.7, 27.1, 24.1, 23.4, 24.3, 23.5, 22.2, 22.5, 23.8, 22.8, 22.6, 22.5, 23.4, 22.8, 23.6]",25.138,3.6639999999999997,28.0,60.2,60,30,80
1767,687,687,2021041122,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.515,"[25.1, 24.5, 24.0, 22.6, 23.0, 22.3, 23.1, 23.6, 22.6, 24.5, 25.4, 25.4, 25.3, 25.4, 25.2, 26.0, 26.0, 27.0, 26.7, 22.6]",26.506,1.858,24.4,78.7,60,30,80
1125,45,45,2021040905,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.100000000000005,"[22.9, 21.8, 21.9, 21.7, 21.8, 22.1, 26.8, 26.5, 26.9, 23.8, 23.2, 23.5, 23.8, 22.6, 22.2, 23.2, 22.1, 22.0, 21.7, 22.6, 22.1, 23.0]",24.271,3.1430000000000002,21.2,70.1,60,30,80
4230,1746,1746,2021041321,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.288888888888888,"[22.3, 22.8, 25.0, 23.7, 26.0, 25.3, 25.1, 23.8, 24.6]",17.131,0.332,25.3,72.8,0,0,0
1669,589,589,2021041112,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.055,"[25.2, 21.4, 21.4, 21.4, 22.1, 21.1, 21.0, 20.8, 20.8, 22.1, 22.1, 22.1, 22.3, 22.0, 22.2, 22.1, 22.5, 22.2, 23.3, 23.0]",40.471,1.8519999999999999,27.0,60.1,80,40,80
4018,1534,1534,2021041119,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.36875,"[20.9, 20.6, 21.0, 21.0, 20.8, 21.0, 21.6, 20.9, 20.9, 20.7, 21.0, 21.5, 21.5, 21.3, 21.2, 21.6, 22.8, 22.5, 21.1, 23.6, 23.1, 21.3, 25.1, 25.9, 26.2, 27.7, 28.5, 28.3, 27.8, 28.4, 29.1, 28.9]",36.512,1.62,25.3,76.1,60,30,80
3823,1339,1339,2021041009,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.577777777777786,"[21.5, 22.0, 24.2, 23.6, 25.8, 24.4, 24.4, 22.8, 23.5]",17.145,0.335,24.0,40.8,0,0,0
954,306,306,2021041108,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.575,"[26.4, 24.7, 25.6, 26.1, 26.6, 24.9, 24.3, 26.0, 25.5, 25.5, 25.9, 25.4]",4.123,1.525,24.0,61.1,60,30,80
4056,1572,1572,2021041210,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.4]",0.378,0.223,25.9,76.7,0,0,0
384,384,384,2021041018,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.647368421052622,"[23.7, 24.8, 25.6, 24.1, 24.6, 24.0, 23.8, 23.1, 23.1, 23.1, 23.4, 23.2, 22.9, 22.8, 24.3, 23.2, 23.1, 23.1, 23.4]",21.149,4.878,25.1,53.7,60,30,80
341,341,341,2021041013,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.35454545454546,"[24.9, 24.0, 25.5, 25.5, 25.6, 26.3, 22.9, 23.5, 26.7, 28.3, 25.7]",12.118,1.945,26.9,41.7,60,30,80
813,165,165,2021041012,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,26.092307692307692,"[26.2, 24.8, 26.0, 25.3, 24.7, 24.8, 25.0, 26.0, 25.4, 26.1, 29.5, 30.0, 25.4]",4.335,2.2030000000000003,26.1,38.0,60,30,80
1707,627,627,2021041116,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,22.214285714285715,"[25.3, 21.1, 21.4, 24.6, 21.9, 20.8, 21.1, 21.3, 22.1, 22.1, 21.8, 21.2, 21.0, 25.3]",32.599000000000004,8.079,28.1,63.6,80,40,80
4073,1589,1589,2021041212,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.96315789473684,"[22.0, 19.6, 22.8, 20.5, 22.3, 20.3, 21.1, 20.4, 19.0, 19.5, 19.7, 19.5, 19.8, 20.7, 21.8, 22.0, 22.3, 22.1, 22.9]",37.88399999999999,1.3319999999999999,28.3,66.9,60,30,80
300,300,300,2021041009,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,25.250000000000004,"[29.0, 28.9, 28.9, 27.6, 23.4, 23.6, 23.8, 24.8, 24.4, 25.5, 25.1, 25.0, 25.3, 25.4, 24.4, 24.3, 22.6, 22.5]",27.443,2.458,24.0,40.8,60,30,80
3699,1215,1215,2021040820,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.7,1,88.0,1,22.131578947368425,"[23.7, 21.0, 22.6, 21.8, 22.5, 21.6, 21.6, 21.4, 20.5, 20.9, 21.3, 21.1, 21.0, 22.0, 23.2, 23.5, 23.3, 23.2, 24.3]",37.942,2.0469999999999997,22.1,70.6,60,30,80
2111,329,329,2021041010,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.757894736842108,"[26.1, 26.3, 26.2, 26.1, 26.1, 25.8, 25.8, 25.7, 25.6, 26.0, 25.6, 25.6, 25.6, 25.5, 25.7, 25.3, 25.4, 26.0, 25.0]",0.7750000000000001,1.0170000000000001,24.5,35.4,0,0,0
3415,931,931,2021040611,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,21.91578947368421,"[23.8, 21.9, 23.3, 20.8, 22.5, 20.5, 22.1, 22.6, 20.8, 19.5, 21.5, 21.3, 21.5, 22.0, 22.2, 22.1, 22.1, 23.0, 22.9]",39.976,1.575,25.7,46.0,60,30,80
1405,325,325,2021041010,HXXID4,艾特网能空调1712,25.0,50.0,1,46.0,25.7,1,20.0,1,25.530000000000005,"[26.5, 25.2, 24.5, 24.1, 24.1, 23.3, 24.3, 24.0, 22.8, 25.8, 26.6, 26.8, 26.8, 26.6, 26.4, 27.0, 27.0, 27.6, 27.7, 23.5]",26.023000000000003,1.5619999999999998,24.5,35.4,60,30,80
3274,790,790,2021040421,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,53.0,1,23.13548387096775,"[20.3, 26.6, 27.3, 27.5, 31.3, 25.4, 28.1, 27.5, 29.0, 30.0, 20.1, 20.6, 21.1, 21.0, 20.8, 21.6, 21.0, 21.8, 20.8, 23.1, 22.4, 20.1, 20.3, 22.9, 20.1, 21.2, 21.1, 20.3, 20.0, 21.3, 22.6]",67.582,1.442,23.3,74.5,80,40,80
1218,138,138,2021040914,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,23.40909090909091,"[26.7, 23.6, 22.5, 22.7, 22.7, 22.4, 23.0, 22.6, 22.1, 22.0, 21.5, 23.0, 23.8, 24.0, 23.5, 30.1, 23.0, 23.0, 23.1, 22.8, 23.3, 23.6]",29.11799999999999,3.725,25.5,54.7,60,30,80
1597,517,517,2021041105,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.8,1,58.0,1,21.513636363636365,"[19.6, 20.1, 20.0, 24.2, 25.5, 25.9, 20.7, 20.6, 21.1, 26.1, 30.6, 20.1, 19.9, 19.8, 19.6, 19.3, 19.4, 20.6, 20.7, 19.9, 19.8, 19.8]",41.416,7.197,22.2,63.6,100,50,80
1532,452,452,2021041022,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,35.0,1,20.995454545454546,"[27.0, 22.5, 20.8, 20.8, 20.0, 20.0, 20.8, 20.5, 19.6, 19.8, 19.3, 21.2, 21.1, 20.9, 20.2, 28.3, 19.5, 19.4, 19.4, 19.5, 20.0, 21.3]",29.563,2.335,24.0,57.3,60,30,80
634,634,634,2021041122,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.442857142857147,"[23.3, 26.3, 22.9, 23.3, 23.3, 24.1, 22.5, 23.3, 22.5, 22.3, 23.6, 23.0, 22.6, 25.5, 26.5, 23.6, 22.8, 23.2, 23.1, 22.3, 22.3]",34.931999999999995,5.7479999999999976,24.4,78.7,80,40,80
1587,507,507,2021041104,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,37.0,1,24.576190476190487,"[24.6, 25.0, 30.1, 24.6, 24.5, 24.5, 24.8, 22.8, 22.1, 21.3, 25.3, 24.8, 25.1, 25.4, 24.6, 25.5, 24.8, 28.1, 23.6, 22.0, 22.6]",33.253,2.103,22.1,64.6,60,30,80
2323,541,541,2021041107,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.47272727272728,"[22.7, 24.5, 24.9, 25.0, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0190000000000001,0.195,23.2,63.3,0,0,0
3710,1226,1226,2021040822,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,62.0,1,24.64193548387097,"[22.4, 26.5, 27.2, 27.5, 31.4, 25.7, 28.8, 26.6, 27.0, 30.7, 22.6, 23.2, 23.6, 24.3, 23.0, 23.5, 22.9, 23.0, 23.0, 24.2, 22.9, 22.6, 22.8, 24.8, 24.3, 24.1, 23.4, 22.7, 22.5, 23.5, 23.2]",68.036,1.198,21.7,70.8,80,40,80
3535,1051,1051,2021040714,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.04,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.2, 25.4, 25.5, 25.5]",0.324,0.221,28.4,37.3,0,0,0
3555,1071,1071,2021040717,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.73,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.2]",0.324,0.221,25.7,50.6,0,0,0
2850,366,366,2021033122,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.689473684210526,"[22.4, 19.5, 22.3, 20.1, 21.5, 19.7, 20.2, 19.7, 18.8, 19.1, 19.6, 19.3, 19.7, 20.5, 22.0, 22.0, 22.0, 21.9, 22.8]",37.564,2.265,25.2,88.4,60,30,80
1344,264,264,2021041003,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.7,1,35.0,1,21.905,"[24.8, 21.1, 21.2, 21.1, 21.8, 20.8, 20.5, 20.3, 20.4, 22.1, 22.0, 22.0, 22.2, 21.9, 22.3, 22.5, 22.5, 22.1, 23.5, 23.0]",37.898,1.483,21.3,49.5,60,30,80
4115,1631,1631,2021041219,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.222222222222214,"[23.9, 24.1, 24.4, 24.5, 26.4, 26.6, 26.0, 25.4, 25.7]",17.250999999999998,0.32899999999999996,27.8,73.7,0,0,0
1492,412,412,2021041018,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,23.445,"[26.0, 23.4, 23.3, 23.1, 23.9, 23.0, 23.1, 23.1, 23.1, 23.4, 23.5, 23.4, 23.3, 22.9, 23.0, 22.8, 23.6, 23.2, 24.1, 23.7]",40.158,2.1630000000000003,25.1,53.7,80,40,80
2433,651,651,2021041118,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.92857142857143,"[25.7, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.1, 26.1, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.8, 25.9, 25.8, 26.8, 26.6, 26.0]",0.8610000000000001,0.33799999999999997,25.6,74.4,0,0,0
3250,766,766,2021040417,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.91818181818182,"[25.6, 25.6, 25.1, 25.6, 26.6, 26.0, 26.0, 26.1, 26.3, 26.1, 26.1]",0.378,0.0,24.5,74.1,0,0,0
3341,857,857,2021040511,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.20000000000001,"[23.5, 22.5, 25.1, 23.5, 26.0, 24.9, 24.8, 23.4, 24.1]",17.198,0.331,25.0,65.3,0,0,0
2688,204,204,2021033013,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.43636363636364,"[25.0, 25.1, 25.2, 25.1, 26.0, 25.3, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,29.7,76.0,0,0,0
4163,1679,1679,2021041309,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,53.0,1,24.106451612903232,"[20.8, 25.6, 25.6, 21.5, 30.3, 26.3, 30.0, 28.0, 30.0, 30.5, 20.5, 21.3, 21.5, 22.5, 21.0, 23.6, 23.0, 24.1, 22.6, 24.3, 21.9, 20.8, 21.1, 24.7, 22.6, 25.1, 22.9, 24.1, 23.0, 23.8, 24.3]",67.12100000000001,1.301,27.7,77.2,80,40,80
1905,123,123,2021040913,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.560869565217395,"[25.8, 25.7, 26.4, 25.8, 26.4, 25.5, 25.5, 25.5, 25.8, 25.1, 25.1, 25.6, 26.5, 26.3, 25.5, 25.5, 26.0, 25.1, 25.0, 25.0, 24.8, 25.0, 25.0]",0.8370000000000001,0.33899999999999997,25.5,55.3,0,0,0
3221,737,737,2021040412,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.2842105263158,"[22.6, 20.1, 22.0, 20.6, 22.0, 20.0, 20.8, 20.0, 19.8, 20.0, 20.2, 19.8, 20.3, 21.3, 22.9, 22.8, 22.8, 22.8, 23.6]",37.348000000000006,1.403,26.6,73.5,60,30,80
840,192,192,2021041016,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.300000000000004,"[24.0, 24.9, 26.6, 24.4, 25.5, 25.6, 25.3, 26.9, 24.9, 24.4, 24.8, 26.3, 25.3]",17.006,5.733,26.8,51.9,80,40,80
1356,276,276,2021041005,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,22.75,"[21.3, 21.6, 22.1, 22.3, 22.5, 22.8, 23.2, 23.7, 24.0, 23.8, 24.6, 26.4, 26.3, 25.0, 20.8, 20.8, 21.2, 20.9, 21.2, 21.6, 21.6, 22.8]",27.287,2.588,21.5,49.4,60,30,80
896,248,248,2021041023,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.635294117647057,"[29.4, 27.1, 27.6, 34.3, 23.8, 24.3, 23.3, 23.9, 25.0, 25.5, 26.3, 25.9, 23.5, 23.4, 24.9, 24.7, 22.9]",14.022,0.0,23.7,58.1,0,0,0
522,522,522,2021041110,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.581818181818186,"[24.9, 24.5, 26.0, 25.7, 25.7, 26.4, 22.8, 24.0, 26.7, 28.3, 26.4]",12.409,1.665,25.6,61.6,60,30,80
623,623,623,2021041121,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.8,"[24.9, 23.6, 24.7, 24.6, 24.6, 25.1, 23.0, 23.3, 26.6, 27.7, 24.7]",11.64,2.209,24.6,78.2,60,30,80
144,144,144,2021040916,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,24.93684210526316,"[22.4, 25.6, 27.3, 25.6, 24.6, 24.9, 25.3, 25.8, 25.6, 23.6, 25.3, 25.1, 24.7, 24.9, 24.8, 24.6, 25.0, 25.2, 23.5]",10.959000000000001,1.4380000000000002,25.0,50.1,60,30,80
517,517,517,2021041109,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.338095238095242,"[23.0, 26.1, 23.0, 23.3, 23.6, 24.1, 22.8, 23.5, 22.8, 22.3, 23.3, 22.7, 22.4, 25.3, 26.3, 23.3, 22.2, 23.1, 22.8, 22.1, 22.1]",35.25300000000001,4.604,25.1,59.5,80,40,80
3229,745,745,2021040414,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.48,"[24.9, 24.9, 25.5, 25.2, 25.5, 25.5, 25.6, 25.8, 25.9, 26.0]",0.243,0.223,26.1,74.0,0,0,0
592,592,592,2021041117,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.317391304347826,"[23.1, 26.5, 25.6, 25.7, 27.1, 27.3, 27.9, 28.2, 27.6, 26.2, 25.0, 23.7, 23.7, 25.0, 23.3, 23.8, 25.0, 24.0, 24.8, 25.3, 23.5, 23.8, 26.2]",26.688000000000002,6.652,27.4,67.7,80,40,80
4344,1860,1860,2021041418,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.457894736842107,"[23.6, 21.8, 23.1, 22.6, 23.1, 22.3, 21.6, 21.5, 21.0, 21.2, 22.0, 21.5, 21.3, 21.9, 23.1, 23.6, 23.5, 23.5, 24.5]",37.51200000000001,1.375,23.7,66.0,60,30,80
1872,90,90,2021040910,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.44,"[25.1, 27.4, 29.1, 27.4, 26.1, 27.1, 25.7, 25.5, 25.5, 25.5]",17.67,1.218,23.7,61.6,60,30,80
