,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
2771,287,287,2021033108,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.75555555555556,"[21.6, 22.5, 24.7, 23.2, 25.7, 24.7, 24.4, 23.0, 24.0]",17.304000000000002,0.325,25.1,83.5,0,0,0
560,560,560,2021041114,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.909523809523808,"[24.0, 25.3, 23.5, 23.6, 23.8, 24.7, 23.0, 23.9, 23.5, 23.1, 24.3, 23.7, 23.6, 25.5, 26.3, 24.0, 23.4, 23.6, 23.5, 22.9, 22.9]",34.645,4.604,28.7,59.8,80,40,80
2908,424,424,2021040109,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.93684210526316,"[22.4, 19.6, 23.0, 20.2, 22.0, 20.0, 20.5, 19.6, 19.3, 19.5, 19.7, 19.5, 19.7, 20.7, 21.9, 22.3, 22.5, 22.3, 23.1]",39.558,1.411,26.5,85.6,60,30,80
3277,793,793,2021040422,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,20.747368421052638,"[22.3, 19.3, 21.5, 20.1, 21.5, 19.8, 20.1, 19.8, 19.0, 19.3, 19.6, 19.5, 19.7, 20.6, 22.1, 22.3, 22.3, 22.3, 23.1]",37.726000000000006,2.685,23.1,74.7,60,30,80
958,310,310,2021041108,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.949375,"[24.09, 24.8, 25.1, 25.2, 25.2, 26.2, 25.0, 23.7, 22.1, 22.2, 22.2, 22.4, 22.8, 23.1, 24.7, 24.4]",3.2230000000000003,0.022000000000000002,24.0,61.1,0,0,0
4045,1561,1561,2021041208,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.88888888888889,"[21.7, 22.5, 25.0, 23.4, 25.9, 24.7, 24.6, 23.1, 24.1]",17.224,0.32299999999999995,24.4,80.7,0,0,0
1717,637,637,2021041117,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,46.0,1,22.3645,"[22.1, 23.1, 22.5, 22.1, 21.7, 22.3, 22.5, 22.3, 22.2, 24.09, 22.8, 22.3, 22.3, 22.0, 22.1, 22.4, 22.5, 22.0, 21.6, 22.4]",33.086,2.812,27.4,67.7,60,30,80
150,150,150,2021040916,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.67777777777779,"[28.1, 28.6, 27.7, 27.0, 26.1, 24.9, 25.8, 27.2, 27.7, 27.2, 24.5, 23.6, 23.6, 24.0, 23.3, 23.6, 24.3, 25.0]",15.344000000000001,4.445,25.0,50.1,80,40,80
808,160,160,2021041012,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.9,0,0.0,1,24.024375,"[23.6, 23.5, 23.5, 23.6, 24.0, 24.7, 26.0, 24.1, 24.8, 24.2, 24.4, 23.2, 23.8, 23.3, 23.6, 24.09]",16.029,0.0,26.1,38.0,0,0,0
792,144,144,2021041010,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.153846153846153,"[23.0, 24.0, 25.0, 23.4, 24.5, 24.5, 24.1, 26.0, 23.9, 23.1, 23.5, 25.0, 24.0]",17.026000000000003,5.733,24.5,35.4,80,40,80
3373,889,889,2021040517,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.084375,"[20.8, 20.7, 20.8, 21.0, 20.6, 20.7, 21.3, 20.9, 20.8, 19.8, 20.8, 21.2, 21.2, 21.1, 21.1, 21.4, 22.8, 22.3, 21.1, 23.2, 23.0, 21.0, 24.7, 25.6, 25.8, 27.3, 28.0, 27.6, 27.5, 28.0, 28.5, 28.1]",36.641,1.4709999999999999,24.3,63.5,60,30,80
1419,339,339,2021041011,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.37142857142857,"[23.9, 20.3, 20.6, 24.1, 21.3, 20.0, 20.3, 20.5, 21.1, 21.1, 20.9, 20.3, 20.1, 24.7]",32.118,6.572,25.2,36.9,80,40,80
856,208,208,2021041018,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,49.0,1,25.70833333333333,"[25.7, 24.5, 25.8, 26.5, 26.9, 25.1, 24.3, 25.8, 25.4, 26.0, 26.5, 26.0]",4.052,1.548,25.1,53.7,60,30,80
3729,1245,1245,2021040911,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.95000000000001,"[19.0, 18.9, 19.6, 19.6, 19.7, 19.9, 20.3, 19.5, 19.0, 18.0, 18.5, 19.8, 20.1, 19.7, 19.6, 19.8, 21.6, 21.1, 20.0, 22.9, 22.3, 19.8, 23.8, 24.5, 25.0, 26.6, 26.9, 27.0, 27.0, 27.7, 27.9, 27.3]",36.10500000000001,1.15,24.6,58.3,60,30,80
1221,141,141,2021040915,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,23.64545454545454,"[22.9, 22.8, 22.9, 22.6, 22.6, 22.8, 27.3, 27.0, 27.6, 24.3, 23.8, 23.2, 23.2, 22.6, 22.8, 24.0, 22.9, 22.7, 22.4, 23.3, 22.9, 23.6]",24.612,3.656,25.0,53.4,60,30,80
4369,1885,1885,2021041422,HXXID3,艾特网能空调1723,25.0,50.0,1,44.0,26.4,1,49.0,1,22.13125,"[19.6, 19.1, 19.8, 19.7, 20.0, 19.9, 20.5, 19.5, 19.6, 18.4, 19.1, 19.9, 20.3, 19.8, 19.8, 20.2, 21.5, 21.1, 20.0, 22.7, 21.7, 19.5, 24.3, 25.1, 25.4, 26.8, 27.5, 27.4, 27.0, 27.4, 28.1, 27.5]",37.103,1.8869999999999998,23.0,65.2,60,30,80
1380,300,300,2021041007,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,47.0,1,21.307142857142857,"[24.6, 20.2, 20.4, 24.2, 20.9, 19.8, 20.0, 20.3, 21.0, 21.1, 20.8, 20.3, 20.1, 24.6]",31.208000000000002,6.545,22.3,38.9,80,40,80
1756,676,676,2021041121,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,21.155000000000005,"[21.0, 22.1, 22.1, 21.2, 20.4, 20.6, 20.9, 20.6, 20.7, 22.1, 21.8, 21.2, 21.1, 21.0, 21.1, 21.5, 21.7, 21.1, 20.3, 20.6]",33.038000000000004,2.033,24.6,78.2,60,30,80
3552,1068,1068,2021040717,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.166666666666664,"[22.5, 22.8, 23.9, 23.6, 25.7, 25.4, 25.0, 24.0, 24.6]",17.276999999999994,0.325,25.7,50.6,0,0,0
2357,575,575,2021041111,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.34,"[25.3, 27.6, 29.5, 27.6, 24.2, 26.7, 25.7, 25.6, 25.6, 25.6]",18.882,1.199,26.1,62.6,60,30,80
2371,589,589,2021041112,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.661904761904758,"[25.0, 24.8, 24.3, 23.8, 24.9, 24.1, 24.7, 24.8, 24.7, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.4, 24.6, 24.7, 24.3, 24.8, 24.8]",1.1,0.21899999999999997,27.0,60.1,0,0,0
1626,546,546,2021041108,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.9,1,61.0,1,21.85454545454546,"[19.9, 20.3, 20.3, 24.5, 25.8, 26.1, 21.0, 21.0, 21.3, 26.3, 30.8, 20.6, 20.4, 20.2, 20.0, 19.8, 19.9, 21.0, 21.1, 20.3, 20.1, 20.1]",41.09200000000001,7.202000000000001,24.0,61.1,100,50,80
2331,549,549,2021041108,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.79473684210527,"[26.4, 24.9, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.1, 24.3, 24.3, 24.3, 24.6]",1.6170000000000002,0.314,24.0,61.1,0,0,0
1194,114,114,2021040912,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,25.13809523809525,"[25.5, 25.6, 30.0, 25.5, 25.3, 25.2, 24.8, 24.1, 22.7, 21.6, 25.8, 25.6, 25.6, 25.6, 25.6, 26.3, 26.0, 28.6, 23.1, 22.2, 23.2]",32.946,2.13,24.9,57.6,80,40,80
4200,1716,1716,2021041316,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.17777777777778,"[22.5, 23.0, 23.8, 23.5, 25.7, 25.3, 24.9, 24.1, 24.8]",17.262999999999998,0.332,29.4,72.7,0,0,0
4174,1690,1690,2021041311,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,49.0,1,24.119354838709675,"[21.8, 26.0, 26.0, 22.5, 30.8, 26.5, 29.7, 26.8, 28.7, 30.3, 21.8, 21.2, 22.8, 23.9, 22.3, 24.0, 23.1, 23.5, 23.3, 24.0, 23.0, 21.0, 21.8, 23.9, 24.3, 23.5, 22.7, 21.7, 21.1, 22.9, 22.8]",68.09100000000001,1.301,29.0,73.2,80,40,80
2909,425,425,2021040109,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.211111111111112,"[22.3, 22.6, 24.6, 23.7, 26.1, 25.3, 25.1, 23.7, 24.5]",17.25,0.32899999999999996,26.5,85.6,0,0,0
2822,338,338,2021033117,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.338709677419356,"[21.7, 25.8, 26.8, 27.2, 32.0, 26.2, 29.0, 26.8, 28.5, 30.6, 20.8, 21.5, 21.8, 24.2, 22.3, 23.3, 22.5, 23.2, 22.7, 24.1, 22.6, 21.5, 23.0, 24.3, 26.1, 23.5, 22.4, 22.0, 22.2, 23.1, 22.8]",67.155,1.314,26.8,82.0,80,40,80
1238,158,158,2021040916,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.25454545454545,"[23.0, 23.6, 23.9, 23.9, 23.8, 24.1, 24.8, 25.1, 25.1, 25.1, 25.1, 27.2, 27.0, 26.0, 23.1, 23.1, 22.8, 23.0, 23.1, 23.2, 23.3, 24.3]",27.943,2.44,25.0,50.1,60,30,80
1495,415,415,2021041019,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,55.0,1,23.43636363636364,"[22.8, 22.5, 22.6, 22.3, 22.4, 22.6, 26.9, 26.6, 27.2, 24.1, 23.5, 23.1, 23.1, 22.5, 22.6, 23.8, 22.7, 22.5, 22.3, 23.2, 22.7, 23.6]",25.22,4.29,24.3,55.1,60,30,80
2352,570,570,2021041110,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.761111111111106,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.3, 24.6, 25.8, 24.8, 24.7, 24.8, 24.7, 25.4, 24.5, 24.4, 25.1, 24.5, 24.7]",0.512,0.35200000000000004,25.6,61.6,0,0,0
2172,390,390,2021041016,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,48.0,1,26.4,"[25.3, 27.1, 29.6, 27.0, 25.5, 26.8, 25.7, 25.6, 25.7, 25.7]",18.367,1.271,26.8,51.9,60,30,80
4085,1601,1601,2021041214,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.74516129032258,"[19.5, 25.0, 24.9, 20.5, 30.2, 26.2, 29.1, 29.1, 28.9, 29.4, 19.6, 19.8, 20.5, 21.0, 20.3, 21.1, 21.0, 20.5, 21.5, 21.1, 20.8, 19.8, 20.3, 23.1, 22.5, 22.8, 20.8, 20.9, 20.1, 22.3, 22.5]",67.96,1.319,29.4,64.4,80,40,80
2693,209,209,2021033013,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.480000000000004,"[24.6, 24.8, 25.5, 25.5, 25.6, 25.3, 25.8, 25.8, 25.9, 26.0]",0.242,0.22699999999999998,29.7,76.0,0,0,0
44,44,44,2021040904,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.93809523809524,"[28.1, 27.8, 25.8, 27.2, 25.5, 26.2, 27.9, 28.0, 26.1, 26.7, 27.1, 25.6, 24.8, 24.8, 24.8, 24.8, 24.7, 24.8, 24.8, 24.8, 24.4]",0.8620000000000001,0.35100000000000003,21.3,70.6,0,0,0
373,373,373,2021041017,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,23.352631578947374,"[23.7, 24.8, 25.8, 24.0, 24.8, 24.2, 23.6, 22.6, 22.6, 22.6, 23.1, 22.7, 22.2, 22.3, 23.8, 22.7, 22.6, 22.6, 23.0]",21.173000000000002,4.878,25.6,57.1,60,30,80
1025,377,377,2021041117,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,48.0,1,25.95,"[26.3, 25.0, 25.9, 26.6, 27.0, 25.2, 24.6, 26.5, 25.8, 26.0, 26.5, 26.0]",4.516,2.021,27.4,67.7,60,30,80
4303,1819,1819,2021041411,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.91052631578948,"[22.1, 19.3, 22.1, 20.3, 22.2, 20.0, 21.4, 20.3, 19.0, 19.5, 19.8, 19.5, 19.7, 20.7, 22.0, 22.0, 22.3, 22.1, 23.0]",37.24400000000001,1.375,26.1,65.4,60,30,80
4220,1736,1736,2021041319,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,20.92105263157895,"[22.4, 19.6, 21.8, 20.3, 21.9, 20.1, 20.5, 20.0, 19.1, 19.5, 19.8, 19.6, 19.8, 20.8, 22.0, 22.3, 22.4, 22.3, 23.3]",37.456,2.283,26.7,72.4,60,30,80
174,174,174,2021040919,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.81111111111111,"[28.1, 28.8, 27.8, 27.2, 26.3, 25.1, 26.0, 27.5, 27.6, 27.0, 24.6, 23.7, 23.8, 24.2, 23.6, 23.9, 24.6, 24.8]",15.37,4.445,23.1,43.7,80,40,80
3406,922,922,2021040522,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.4,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.7]",0.378,0.217,23.4,56.2,0,0,0
705,57,57,2021040917,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.155625,"[24.09, 24.6, 24.8, 25.1, 25.1, 25.9, 25.0, 24.0, 23.1, 22.8, 22.7, 22.8, 23.5, 23.8, 24.9, 24.3]",3.232,0.022000000000000002,23.4,48.0,0,0,0
2785,301,301,2021033111,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.89375,"[18.9, 18.8, 19.6, 19.5, 19.5, 19.8, 20.3, 19.3, 18.9, 17.7, 18.2, 19.8, 20.0, 19.7, 19.7, 19.8, 21.5, 20.9, 20.0, 22.6, 22.1, 19.8, 23.9, 24.5, 25.1, 26.6, 27.1, 27.1, 26.9, 27.8, 28.0, 27.2]",36.13800000000001,1.123,27.7,77.0,60,30,80
497,497,497,2021041107,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.219047619047622,"[28.8, 28.5, 26.8, 28.1, 25.9, 26.5, 28.5, 28.6, 26.8, 27.2, 26.6, 25.8, 25.0, 24.8, 24.8, 24.7, 24.7, 24.6, 24.8, 24.8, 24.3]",0.8870000000000001,0.34700000000000003,23.2,63.3,0,0,0
3278,794,794,2021040422,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.583870967741927,"[19.4, 25.6, 26.6, 26.8, 30.8, 26.6, 29.3, 29.1, 29.6, 29.5, 18.5, 19.1, 19.9, 19.8, 20.0, 20.5, 20.5, 21.1, 20.5, 22.1, 20.5, 19.0, 19.3, 22.4, 21.2, 21.0, 19.8, 19.8, 18.9, 21.0, 21.9]",66.68,1.442,23.1,74.7,80,40,80
1728,648,648,2021041118,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,52.0,1,22.5845,"[22.5, 23.5, 23.6, 22.6, 22.1, 22.2, 22.5, 22.4, 22.4, 24.09, 22.3, 22.5, 22.9, 22.2, 22.3, 22.5, 22.5, 22.4, 22.1, 22.1]",32.847,2.8110000000000004,25.6,74.4,60,30,80
626,626,626,2021041121,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.328571428571433,"[25.1, 25.1, 24.1, 27.9, 27.5, 26.3, 22.5, 23.5, 24.1, 24.1, 24.6, 23.8, 23.1, 23.3, 23.3, 23.5, 24.1, 24.6, 23.5, 23.7, 23.2]",26.368000000000002,0.35700000000000004,24.6,78.2,60,30,80
3588,1104,1104,2021040723,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.66875,"[21.0, 21.6, 21.8, 21.5, 21.0, 21.1, 21.7, 22.0, 21.3, 21.8, 21.6, 21.3, 21.3, 21.1, 21.1, 21.1, 23.2, 22.0, 21.0, 24.1, 23.7, 21.7, 25.3, 26.0, 26.5, 28.0, 28.9, 28.7, 28.3, 29.0, 29.4, 29.3]",36.59,1.784,23.9,41.5,60,30,80
109,109,109,2021040912,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.105555555555554,"[26.9, 27.6, 27.6, 26.8, 26.5, 25.5, 25.6, 26.0, 29.2, 28.2, 26.0, 25.2, 24.5, 24.3, 23.7, 24.3, 25.4, 26.6]",14.566,3.3739999999999997,24.9,57.6,60,30,80
2813,329,329,2021033115,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.854545454545452,"[25.5, 25.6, 25.6, 25.5, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,27.9,77.2,0,0,0
3321,837,837,2021040508,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.943750000000005,"[19.0, 18.7, 19.8, 19.6, 19.7, 19.9, 20.5, 19.4, 19.0, 17.8, 18.3, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 22.8, 22.5, 19.7, 23.8, 24.6, 25.0, 26.5, 27.1, 27.0, 27.0, 27.7, 28.0, 27.3]",36.109,1.168,22.8,69.3,60,30,80
3838,1354,1354,2021041011,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.722222222222232,"[21.9, 22.5, 23.9, 23.1, 25.5, 24.9, 24.4, 23.3, 24.0]",17.212000000000003,0.335,25.2,36.9,0,0,0
4054,1570,1570,2021041209,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.11818181818182,"[24.7, 24.8, 24.9, 24.8, 25.8, 25.1, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,25.4,77.9,0,0,0
1272,192,192,2021040920,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,27.0,1,50.0,1,24.318181818181824,"[23.4, 24.0, 24.3, 24.5, 24.0, 24.0, 24.4, 24.5, 24.5, 24.5, 24.5, 26.7, 26.8, 26.0, 23.6, 23.7, 23.3, 23.5, 23.5, 23.6, 23.6, 24.1]",28.57200000000001,2.813,22.3,44.9,60,30,80
3725,1241,1241,2021040910,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.000000000000004,"[21.9, 22.5, 25.0, 23.5, 25.9, 24.9, 24.8, 23.3, 24.2]",17.224,0.327,23.7,61.6,0,0,0
883,235,235,2021041021,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.349375,"[23.9, 23.6, 23.6, 23.7, 23.9, 24.8, 25.8, 25.2, 25.1, 25.0, 24.4, 24.2, 24.5, 23.8, 24.0, 24.09]",16.482999999999997,0.0,24.2,55.9,0,0,0
563,563,563,2021041114,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.93888888888889,"[28.1, 28.7, 27.7, 27.0, 26.1, 25.0, 25.6, 26.7, 28.3, 27.5, 25.3, 24.2, 24.3, 24.5, 23.8, 24.1, 25.0, 25.0]",15.129000000000001,3.359,28.7,59.8,80,40,80
1552,472,472,2021041100,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,22.865,"[23.3, 23.1, 23.8, 23.2, 23.2, 23.0, 23.1, 23.0, 23.0, 23.2, 23.3, 23.6, 22.0, 24.4, 20.9, 21.7, 22.0, 22.6, 22.3, 22.6]",28.85400000000001,2.161,23.4,59.6,60,30,80
2001,219,219,2021040922,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.4,"[24.8, 27.3, 29.0, 27.3, 26.0, 27.0, 25.8, 25.6, 25.6, 25.6]",19.311,1.298,22.3,43.3,60,30,80
620,620,620,2021041120,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,25.30434782608695,"[23.7, 26.5, 25.7, 25.9, 27.2, 27.3, 27.8, 28.1, 27.4, 26.4, 24.2, 23.9, 24.0, 24.5, 23.9, 23.9, 24.6, 24.0, 24.3, 25.0, 24.0, 23.9, 25.8]",25.206,6.652,24.7,78.5,80,40,80
2924,440,440,2021040112,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,21.189473684210526,"[22.5, 20.2, 23.4, 20.6, 22.3, 20.4, 21.3, 20.1, 19.3, 19.6, 19.9, 19.5, 20.0, 20.9, 22.0, 22.3, 22.5, 22.5, 23.3]",38.966,1.77,28.7,80.1,60,30,80
136,136,136,2021040915,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.91666666666667,"[28.0, 28.6, 27.7, 27.1, 26.3, 25.1, 25.8, 27.3, 28.0, 27.3, 25.0, 24.1, 24.0, 24.5, 23.8, 24.1, 24.8, 25.0]",15.155,4.445,25.0,53.4,80,40,80
3742,1258,1258,2021040913,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.13,"[24.6, 24.6, 25.3, 24.9, 25.1, 25.1, 25.2, 25.4, 25.5, 25.6]",0.189,0.21600000000000005,25.5,55.3,0,0,0
1900,118,118,2021040912,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.40869565217391,"[25.8, 25.7, 26.3, 25.5, 26.3, 25.3, 25.3, 25.3, 25.5, 24.9, 24.8, 25.5, 26.2, 26.1, 25.4, 25.3, 25.8, 24.9, 24.8, 25.0, 24.9, 24.8, 25.0]",0.8080000000000002,0.35,24.9,57.6,0,0,0
662,14,14,2021040911,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,40.0,1,24.830769230769228,"[23.5, 24.3, 25.5, 23.8, 25.0, 25.2, 24.9, 26.8, 24.5, 24.0, 24.4, 25.9, 25.0]",17.144000000000002,5.075,24.6,58.3,80,40,80
3526,1042,1042,2021040712,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.072727272727274,"[24.6, 24.7, 24.6, 24.6, 25.7, 25.1, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,27.0,36.9,0,0,0
4009,1525,1525,2021041118,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.71052631578948,"[24.0, 22.0, 23.0, 22.5, 23.0, 22.2, 22.8, 22.1, 21.0, 21.3, 22.0, 21.7, 21.7, 22.6, 23.3, 23.9, 23.7, 23.9, 24.8]",37.77600000000001,2.103,25.6,74.4,60,30,80
2648,164,164,2021033006,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.8625,"[18.6, 18.8, 19.6, 19.5, 19.6, 19.8, 20.3, 19.3, 18.8, 17.6, 18.0, 19.6, 20.0, 19.5, 19.5, 19.7, 21.6, 21.1, 20.0, 22.8, 22.5, 19.7, 23.6, 24.3, 25.1, 26.6, 27.0, 27.0, 27.0, 27.8, 28.0, 27.3]",35.51800000000001,1.208,24.9,86.5,60,30,80
2974,490,490,2021040120,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.8,1,59.0,1,26.21818181818181,"[26.0, 26.0, 25.7, 25.8, 26.8, 26.1, 26.3, 26.2, 26.6, 26.4, 26.5]",0.3240000000000001,0.0,27.5,88.0,0,0,0
489,489,489,2021041106,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,37.0,1,25.363157894736844,"[23.3, 25.6, 27.2, 26.5, 24.3, 24.8, 24.3, 24.9, 25.6, 23.3, 24.9, 25.5, 25.8, 25.9, 26.9, 27.5, 27.1, 25.6, 22.9]",10.752999999999998,1.49,22.6,64.5,60,30,80
1919,137,137,2021040914,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.854545454545452,"[24.2, 24.6, 25.3, 25.4, 23.6, 25.0, 25.0, 25.1, 25.1, 25.0, 25.1]",1.097,0.192,25.5,54.7,0,0,0
938,290,290,2021041106,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,34.0,1,25.566666666666666,"[26.5, 24.6, 25.6, 26.2, 26.6, 24.9, 24.2, 25.8, 25.4, 25.5, 26.0, 25.5]",4.123,1.525,22.6,64.5,60,30,80
307,307,307,2021041010,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.800000000000004,"[27.8, 27.8, 25.6, 27.2, 25.6, 26.3, 27.9, 27.8, 26.3, 26.5, 26.8, 25.7, 24.4, 24.8, 24.1, 24.5, 24.6, 24.6, 24.6, 24.6, 24.3]",0.888,0.36,24.5,35.4,0,0,0
106,106,106,2021040911,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.23478260869565,"[21.5, 26.1, 25.2, 25.8, 27.1, 27.1, 27.7, 29.4, 28.5, 24.0, 24.2, 22.2, 22.5, 22.9, 21.8, 21.7, 22.6, 21.9, 22.6, 23.3, 21.8, 21.8, 25.7]",26.913,5.433,24.6,58.3,80,40,80
3511,1027,1027,2021040710,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.91290322580645,"[18.1, 24.6, 25.4, 25.8, 29.3, 25.2, 28.2, 28.8, 28.6, 28.7, 17.9, 18.4, 19.0, 19.8, 18.8, 19.4, 19.5, 20.3, 19.3, 21.0, 19.2, 19.1, 19.1, 23.3, 20.9, 20.6, 19.6, 19.7, 18.6, 20.8, 22.3]",66.14299999999999,1.189,25.1,40.2,80,40,80
2789,305,305,2021033111,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.905263157894737,"[22.1, 20.8, 23.1, 20.2, 22.1, 19.8, 20.9, 19.6, 19.0, 19.3, 19.5, 19.3, 19.6, 20.5, 21.8, 22.0, 22.3, 22.2, 23.1]",39.8,1.385,27.7,77.0,60,30,80
4318,1834,1834,2021041413,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,25.1,"[23.6, 23.6, 24.6, 24.5, 26.6, 26.6, 26.0, 25.1, 25.3]",17.29,0.33399999999999996,25.9,64.3,0,0,0
2672,188,188,2021033010,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.000000000000004,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.2, 25.3, 25.4, 25.3]",0.242,0.22699999999999998,27.8,79.4,0,0,0
3515,1031,1031,2021040710,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.5]",0.29700000000000004,0.223,25.1,40.2,0,0,0
970,322,322,2021041110,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.049375000000005,"[24.09, 24.6, 24.8, 25.3, 25.4, 26.1, 25.1, 23.8, 22.4, 22.3, 22.5, 22.6, 23.1, 23.6, 24.8, 24.3]",3.2230000000000003,0.022000000000000002,25.6,61.6,0,0,0
3536,1052,1052,2021040714,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.79032258064517,"[19.6, 24.6, 25.4, 25.8, 30.1, 25.1, 28.3, 27.5, 28.0, 29.4, 19.3, 20.2, 20.8, 21.3, 20.6, 20.5, 21.5, 21.3, 21.0, 22.0, 20.5, 20.1, 20.5, 22.4, 22.6, 22.7, 21.0, 20.6, 20.1, 21.7, 22.0]",65.76,1.347,28.4,37.3,80,40,80
2470,688,688,2021041122,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.557142857142853,"[25.5, 25.4, 25.3, 25.5, 26.1, 25.6, 25.5, 25.8, 25.6, 25.2, 25.7, 25.2, 25.5, 25.3, 25.4, 25.4, 25.5, 25.3, 26.3, 26.0, 25.6]",0.9420000000000002,0.33799999999999997,24.4,78.7,0,0,0
2784,300,300,2021033111,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.98,"[24.3, 24.5, 25.0, 24.8, 25.0, 25.0, 25.2, 25.2, 25.3, 25.5]",0.24200000000000005,0.221,27.7,77.0,0,0,0
1835,53,53,2021040905,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.500000000000004,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.2, 25.0, 24.0, 24.9, 25.3, 24.3, 24.3, 24.1, 24.0, 25.0, 24.1, 24.1, 24.1, 24.4]",1.804,0.318,21.2,70.1,0,0,0
369,369,369,2021041017,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.711111111111112,"[29.1, 29.0, 28.6, 27.8, 23.5, 23.9, 24.3, 23.4, 22.9, 24.1, 23.7, 23.5, 23.8, 24.1, 23.4, 23.9, 22.7, 23.1]",27.148000000000003,2.458,25.6,57.1,60,30,80
1408,328,328,2021041010,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.4,1,48.0,1,21.41428571428571,"[24.1, 20.4, 20.5, 24.1, 21.2, 20.0, 20.2, 20.5, 21.2, 21.2, 21.0, 20.4, 20.3, 24.7]",32.064,6.577999999999999,24.5,35.4,80,40,80
3189,705,705,2021040407,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.9,0,0.0,1,24.96,"[24.6, 24.1, 25.0, 24.6, 24.8, 24.9, 25.1, 25.4, 25.5, 25.6]",0.243,0.221,24.1,81.1,0,0,0
3878,1394,1394,2021041018,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.8375,"[21.5, 21.5, 21.6, 21.6, 21.5, 21.4, 22.5, 21.5, 21.4, 21.1, 21.7, 21.9, 22.0, 21.8, 21.8, 22.3, 23.6, 23.0, 21.7, 24.7, 23.3, 21.8, 25.0, 26.0, 26.4, 27.9, 28.7, 28.5, 28.2, 28.8, 29.1, 29.0]",36.51300000000001,1.194,25.1,53.7,60,30,80
4329,1845,1845,2021041415,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.659375,"[20.1, 19.6, 20.1, 20.0, 20.0, 20.1, 20.6, 19.9, 20.1, 19.5, 20.0, 20.8, 20.5, 20.4, 20.3, 20.6, 22.1, 21.3, 20.2, 22.8, 22.1, 20.2, 25.0, 25.9, 26.1, 27.5, 28.3, 28.1, 27.6, 28.0, 28.8, 28.5]",36.70200000000001,1.17,25.1,65.5,60,30,80
2973,489,489,2021040120,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.20000000000001,"[21.4, 21.1, 21.5, 21.3, 21.3, 21.3, 22.0, 19.3, 21.4, 20.1, 19.5, 21.7, 21.7, 21.5, 21.6, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.9, 26.2, 27.5, 28.3, 28.4, 27.9, 28.6, 29.1, 29.0]",37.316,1.423,27.5,88.0,60,30,80
92,92,92,2021040910,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.13888888888889,"[26.9, 27.6, 27.6, 26.8, 26.4, 25.6, 25.5, 26.0, 29.1, 28.2, 26.0, 25.2, 24.5, 24.4, 23.8, 24.5, 25.6, 26.8]",14.886999999999995,3.3739999999999997,23.7,61.6,60,30,80
3793,1309,1309,2021040922,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.988888888888887,"[22.0, 22.4, 24.3, 23.6, 26.0, 24.9, 25.0, 23.4, 24.3]",17.143,0.317,22.3,43.3,0,0,0
2539,55,55,2021032912,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.80625,"[20.5, 19.8, 20.1, 20.2, 21.1, 21.3, 20.8, 20.6, 21.1, 19.6, 19.8, 21.0, 20.9, 20.8, 20.9, 20.6, 22.1, 21.6, 20.5, 23.4, 22.7, 20.6, 24.6, 25.3, 25.6, 27.2, 27.9, 27.3, 27.6, 28.1, 28.7, 27.5]",36.26500000000001,1.109,26.9,70.9,60,30,80
2165,383,383,2021041015,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.79523809523809,"[25.6, 25.5, 24.6, 24.2, 25.2, 24.3, 24.5, 24.6, 24.6, 24.9, 25.3, 24.8, 24.7, 24.6, 24.5, 25.4, 24.6, 24.6, 24.4, 24.8, 25.0]",1.128,0.226,28.1,45.8,0,0,0
4342,1858,1858,2021041417,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,25.23333333333333,"[24.0, 23.9, 24.5, 24.6, 26.3, 26.7, 26.1, 25.5, 25.5]",17.276999999999994,0.33399999999999996,24.4,66.4,0,0,0
1023,375,375,2021041116,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.086875,"[24.09, 24.6, 24.8, 25.1, 24.9, 25.9, 25.0, 24.0, 22.6, 22.7, 22.8, 22.9, 23.2, 23.6, 24.9, 24.3]",3.2310000000000003,0.022000000000000002,28.1,63.6,0,0,0
2533,49,49,2021032911,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,24.11111111111111,"[21.8, 23.1, 24.6, 24.0, 26.3, 24.8, 25.2, 23.2, 24.0]",17.264,0.32,26.3,72.9,0,0,0
3768,1284,1284,2021040918,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,25.11111111111111,"[23.8, 23.9, 24.3, 24.5, 26.1, 26.5, 26.0, 25.2, 25.7]",17.331,0.317,23.1,44.4,0,0,0
708,60,60,2021040917,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.48117647058823,"[26.0, 23.6, 23.5, 24.3, 26.2, 24.09, 23.6, 23.6, 23.7, 25.1, 24.5, 24.4, 25.1, 25.2, 24.09, 25.4, 23.8]",9.358999999999998,2.525,23.4,48.0,60,30,80
2713,229,229,2021033017,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.890000000000004,"[25.1, 25.3, 25.9, 25.8, 25.9, 25.8, 26.0, 26.3, 26.4, 26.4]",0.269,0.22699999999999998,29.3,77.5,0,0,0
944,296,296,2021041107,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.38705882352941,"[27.7, 23.5, 23.2, 24.2, 26.1, 24.09, 23.8, 23.5, 23.3, 24.8, 24.2, 24.1, 24.8, 24.9, 24.09, 25.0, 23.3]",9.472999999999999,2.326,23.2,63.3,60,30,80
933,285,285,2021041105,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.8,1,46.0,1,24.75384615384616,"[23.6, 24.3, 26.2, 24.0, 25.1, 25.3, 25.0, 27.1, 24.6, 23.7, 23.7, 25.1, 24.1]",17.155,5.4570000000000025,22.2,63.6,80,40,80
93,93,93,2021040910,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.84545454545455,"[25.3, 25.0, 26.6, 26.6, 26.1, 26.8, 22.4, 24.3, 26.6, 27.8, 26.8]",11.88,1.614,23.7,61.6,60,30,80
2861,377,377,2021033123,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.555555555555557,"[22.8, 23.3, 24.4, 24.0, 26.1, 25.6, 25.4, 24.4, 25.0]",17.143,0.32,25.0,89.4,0,0,0
3639,1155,1155,2021040810,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.083870967741934,"[17.9, 24.6, 25.4, 25.7, 28.9, 25.4, 28.4, 28.7, 28.5, 28.8, 18.5, 19.0, 19.4, 19.0, 18.8, 19.2, 19.2, 19.9, 19.0, 20.5, 18.6, 19.9, 20.8, 23.6, 20.5, 21.3, 20.5, 20.6, 19.6, 22.4, 22.0]",66.00399999999999,1.354,24.8,46.9,80,40,80
1622,542,542,2021041108,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.4,1,41.0,1,22.385,"[22.6, 22.2, 22.8, 22.5, 22.3, 22.2, 22.2, 22.0, 22.1, 22.8, 22.6, 23.0, 21.8, 24.6, 21.8, 21.8, 22.0, 22.4, 21.9, 22.1]",28.344,2.199,24.0,61.1,60,30,80
4160,1676,1676,2021041309,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,23.24375,"[21.3, 21.0, 21.6, 21.5, 21.5, 21.6, 22.5, 21.5, 21.3, 20.5, 21.3, 21.8, 22.3, 20.8, 21.4, 20.2, 23.6, 20.9, 19.9, 22.6, 24.0, 21.6, 24.2, 25.0, 25.4, 27.3, 28.0, 27.8, 27.2, 27.8, 28.4, 28.0]",36.26400000000001,1.083,27.7,77.2,60,30,80
2834,350,350,2021033119,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.325806451612905,"[21.6, 26.5, 27.3, 27.6, 32.6, 25.3, 28.6, 26.1, 27.0, 30.4, 22.0, 22.5, 23.1, 23.3, 22.4, 22.8, 22.5, 22.5, 22.5, 23.8, 22.5, 22.2, 22.0, 23.8, 25.6, 24.1, 23.3, 22.0, 22.3, 23.1, 22.8]",67.95500000000001,1.314,25.9,85.4,80,40,80
2220,438,438,2021041021,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.895238095238103,"[25.7, 25.6, 25.6, 25.7, 26.4, 25.8, 25.8, 26.1, 26.0, 25.5, 26.0, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.7, 26.8, 26.5, 26.1]",0.8340000000000001,0.344,24.2,55.9,0,0,0
2303,521,521,2021041105,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.83636363636364,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.4, 24.8, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.4, 25.7, 26.5, 29.8, 29.5]",5.2120000000000015,0.34,22.2,63.6,0,0,0
2831,347,347,2021033118,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.166666666666664,"[24.1, 24.0, 24.6, 24.4, 25.9, 26.7, 26.0, 25.2, 25.6]",17.250999999999998,0.32,26.1,84.9,0,0,0
195,195,195,2021040921,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.6,"[25.0, 23.4, 24.3, 23.9, 24.4, 25.0, 22.4, 23.2, 26.5, 27.8, 24.7]",12.195,2.0380000000000003,22.2,40.4,60,30,80
737,89,89,2021040921,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.061875,"[22.9, 23.6, 23.7, 23.7, 24.1, 24.6, 25.4, 24.3, 25.0, 24.2, 24.6, 23.5, 24.0, 23.5, 23.8, 24.09]",16.383,0.0,22.2,40.4,0,0,0
4357,1873,1873,2021041420,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.50322580645161,"[20.2, 26.4, 26.4, 22.6, 31.6, 26.3, 29.3, 27.7, 29.5, 30.9, 20.1, 20.8, 21.3, 21.6, 21.1, 22.5, 23.1, 23.2, 23.2, 24.2, 22.9, 21.2, 21.0, 22.6, 21.3, 22.0, 20.6, 20.5, 21.0, 21.6, 21.9]",69.32199999999999,1.413,23.0,66.5,80,40,80
2118,336,336,2021041011,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.722222222222214,"[24.8, 24.7, 24.7, 24.6, 24.2, 24.3, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.1, 24.5, 24.7]",0.459,0.365,25.2,36.9,0,0,0
3753,1269,1269,2021040915,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,75.0,1,23.56875,"[21.6, 20.5, 21.3, 21.6, 21.5, 20.7, 21.3, 21.4, 21.6, 20.3, 21.3, 21.8, 21.8, 21.7, 21.6, 21.9, 22.9, 22.5, 21.6, 23.5, 23.3, 21.7, 25.0, 25.9, 26.3, 27.8, 28.5, 28.4, 28.0, 28.6, 29.2, 29.1]",36.295000000000016,1.347,25.0,53.4,60,30,80
639,639,639,2021041123,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.157894736842106,"[22.8, 25.6, 27.6, 26.5, 24.5, 25.3, 24.8, 25.5, 25.7, 22.9, 24.8, 24.9, 25.1, 25.3, 26.2, 26.1, 26.1, 25.5, 22.8]",10.939000000000002,1.449,24.1,79.6,60,30,80
1708,628,628,2021041116,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,23.30909090909091,"[22.5, 22.1, 22.5, 22.1, 22.3, 22.6, 26.7, 26.4, 27.0, 24.0, 23.3, 23.7, 23.3, 22.2, 22.4, 23.6, 22.6, 22.5, 22.1, 23.0, 22.6, 23.3]",25.006000000000004,3.802,28.1,63.6,60,30,80
1384,304,304,2021041008,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.872727272727275,"[23.1, 21.6, 21.5, 21.3, 21.5, 21.8, 26.2, 26.0, 26.4, 23.4, 22.9, 24.3, 24.3, 22.5, 22.0, 22.8, 21.8, 21.6, 21.3, 22.2, 21.9, 22.8]",24.783,3.343,23.2,36.4,60,30,80
39,39,39,2021040904,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.46666666666667,"[23.0, 26.3, 22.8, 23.5, 23.5, 24.1, 22.6, 23.5, 22.7, 22.3, 23.5, 23.1, 23.0, 25.3, 26.3, 23.6, 22.6, 23.0, 23.1, 22.5, 22.5]",34.26800000000001,4.3,21.3,70.6,80,40,80
167,167,167,2021040918,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.84761904761905,"[23.8, 25.3, 23.5, 23.6, 23.7, 24.6, 23.0, 23.8, 23.3, 22.9, 24.1, 23.6, 23.7, 25.6, 26.3, 23.8, 23.3, 23.8, 23.5, 22.8, 22.8]",34.85,5.1560000000000015,23.1,44.4,80,40,80
2162,380,380,2021041015,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.20526315789474,"[26.6, 25.2, 25.1, 25.0, 24.9, 25.0, 25.9, 24.8, 25.5, 26.0, 25.1, 25.1, 24.9, 24.8, 25.8, 24.8, 24.8, 24.6, 25.0]",1.5619999999999998,0.326,28.1,45.8,0,0,0
1234,154,154,2021040916,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,64.0,1,22.228571428571424,"[25.1, 21.4, 21.6, 24.8, 22.0, 20.6, 21.3, 21.3, 21.8, 21.9, 21.8, 21.3, 21.1, 25.2]",31.768,6.944,25.0,50.1,80,40,80
4026,1542,1542,2021041121,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,23.91111111111111,"[22.2, 22.4, 23.8, 23.4, 25.7, 25.0, 24.8, 23.6, 24.3]",17.145,0.32899999999999996,24.6,78.2,0,0,0
2746,262,262,2021033022,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,20.110526315789475,"[22.1, 19.0, 21.4, 19.3, 21.2, 19.0, 19.8, 19.2, 18.4, 19.0, 19.1, 18.8, 19.0, 20.1, 21.3, 21.1, 21.4, 20.9, 22.0]",37.29400000000001,2.5810000000000004,27.0,85.7,60,30,80
154,154,154,2021040917,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.3,1,41.0,1,25.87777777777778,"[28.0, 28.6, 27.8, 27.1, 26.2, 25.1, 25.8, 27.1, 28.0, 27.3, 25.0, 24.1, 23.9, 24.3, 23.7, 24.0, 24.6, 25.2]",16.902,4.445,23.4,48.0,80,40,80
1253,173,173,2021040918,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,26.9,1,100.0,1,23.17727272727273,"[22.0, 22.1, 22.1, 25.7, 26.7, 26.8, 22.1, 22.4, 22.7, 24.9, 22.9, 23.1, 22.6, 22.7, 22.5, 22.3, 22.3, 23.5, 23.6, 22.3, 22.2, 22.4]",42.22899999999999,9.339,23.1,44.4,100,50,80
1049,401,401,2021041120,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.48533333333333,"[24.09, 23.2, 22.8, 23.2, 23.5, 23.4, 23.3, 24.09, 26.3, 26.5, 26.2, 26.4, 24.7, 25.1, 24.5]",14.922,2.3369999999999997,24.7,78.5,60,30,80
1462,382,382,2021041015,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,23.43636363636364,"[22.6, 22.3, 22.6, 22.2, 22.3, 22.6, 27.3, 27.0, 27.5, 24.1, 23.6, 23.4, 23.3, 22.4, 22.6, 23.8, 22.6, 22.5, 22.0, 23.0, 22.6, 23.3]",25.149,3.685,28.1,45.8,60,30,80
499,499,499,2021041107,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,42.0,1,22.952631578947358,"[23.1, 24.8, 25.8, 23.6, 24.3, 24.0, 22.7, 22.5, 22.5, 22.6, 22.8, 22.4, 21.9, 21.8, 23.2, 22.0, 22.0, 22.0, 22.1]",20.717,4.511,23.2,63.3,60,30,80
2203,421,421,2021041019,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.23684210526316,"[26.8, 25.3, 25.2, 25.0, 24.9, 25.1, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 24.9, 24.8, 25.8, 24.8, 24.7, 24.6, 25.0]",1.6969999999999998,0.325,24.3,55.1,0,0,0
3467,983,983,2021040619,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,57.0,1,26.05454545454546,"[25.8, 25.8, 25.6, 25.8, 26.8, 26.0, 26.1, 26.1, 26.3, 26.1, 26.2]",0.3240000000000001,0.0,25.2,57.5,0,0,0
1061,413,413,2021041121,HXXID5,艾特网能空调1706,25.0,50.0,1,54.0,26.4,1,39.0,1,26.01538461538461,"[25.9, 24.9, 25.9, 25.0, 24.7, 24.8, 25.0, 26.0, 25.8, 26.1, 29.1, 29.7, 25.3]",4.4,2.678,24.6,78.2,60,30,80
2477,695,695,2021041123,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.265,"[25.9, 27.0, 27.1, 29.7, 25.1, 25.1, 25.6, 27.1, 27.1, 23.7, 27.4, 30.6, 30.3, 30.8, 32.3, 31.9, 31.2, 29.3, 30.1, 28.0]",28.097999999999992,2.097,24.1,79.6,60,30,80
2528,44,44,2021032910,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.95,"[19.0, 18.8, 19.6, 19.6, 19.7, 19.9, 20.3, 19.4, 19.0, 18.0, 18.5, 19.7, 20.1, 19.7, 19.6, 19.8, 21.6, 20.9, 20.2, 22.9, 22.5, 19.9, 23.8, 24.6, 25.1, 26.6, 27.0, 26.9, 26.9, 27.7, 27.8, 27.3]",35.944,1.109,25.4,74.5,60,30,80
1883,101,101,2021040911,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,28.51000000000001,"[26.0, 27.1, 27.5, 29.3, 25.6, 25.6, 25.8, 27.6, 27.3, 24.1, 27.5, 30.6, 30.6, 31.3, 32.6, 32.1, 31.1, 29.3, 30.8, 28.4]",29.408999999999992,1.848,24.6,58.3,60,30,80
1957,175,175,2021040918,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.56,"[26.3, 27.4, 27.3, 29.6, 25.6, 25.4, 26.1, 26.6, 26.7, 24.3, 27.8, 30.6, 30.7, 31.5, 33.6, 32.3, 31.5, 29.3, 30.4, 28.2]",32.00899999999999,1.886,23.1,44.4,80,40,80
1175,95,95,2021040910,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.405,"[22.8, 22.5, 23.3, 23.4, 22.5, 22.4, 22.5, 22.3, 22.4, 22.8, 22.8, 23.0, 21.4, 24.3, 21.3, 21.2, 21.5, 22.0, 21.8, 21.9]",28.828000000000007,2.042,23.7,61.6,60,30,80
3587,1103,1103,2021040722,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.71578947368421,"[24.3, 21.8, 22.8, 22.6, 23.2, 22.4, 22.4, 22.2, 21.1, 21.4, 21.8, 21.8, 21.8, 22.6, 23.4, 23.9, 23.6, 23.8, 24.7]",37.512,2.363,24.3,46.1,60,30,80
2943,459,459,2021040115,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,55.0,1,22.903125,"[20.5, 20.4, 20.7, 20.8, 20.8, 20.8, 21.5, 20.7, 20.7, 19.5, 20.5, 21.0, 21.1, 20.6, 20.8, 20.9, 22.3, 21.6, 20.7, 23.1, 22.3, 20.3, 24.8, 25.6, 25.8, 27.3, 27.9, 27.8, 27.4, 28.1, 28.5, 28.1]",36.56300000000001,1.423,30.2,76.0,60,30,80
1976,194,194,2021040920,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.92857142857143,"[25.7, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 26.0, 25.3, 26.2, 25.7, 25.9, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.6, 26.0]",0.972,0.327,22.3,44.9,0,0,0
390,390,390,2021041019,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.74444444444445,"[29.3, 29.1, 28.8, 27.8, 23.4, 23.8, 24.5, 23.4, 23.0, 24.2, 23.8, 23.6, 23.8, 24.1, 23.3, 23.8, 22.9, 22.8]",29.003,2.864,24.3,55.1,60,30,80
2302,520,520,2021041105,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.605263157894736,"[25.9, 26.2, 26.1, 25.9, 25.9, 25.6, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.1, 25.4, 26.0, 25.1]",0.7820000000000001,0.938,22.2,63.6,0,0,0
4286,1802,1802,2021041408,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.23225806451613,"[18.1, 24.6, 24.3, 18.6, 29.3, 26.1, 28.8, 29.0, 29.0, 29.0, 18.8, 19.1, 19.6, 19.3, 19.0, 19.8, 19.9, 20.8, 19.5, 21.4, 19.2, 19.6, 20.9, 23.4, 20.9, 22.5, 20.6, 21.1, 20.1, 23.5, 23.4]",69.376,1.148,24.2,71.1,80,40,80
3175,691,691,2021040322,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.77894736842105,"[22.0, 20.3, 22.0, 20.1, 21.8, 19.8, 20.5, 19.6, 19.0, 19.2, 19.6, 19.3, 19.6, 20.7, 21.8, 22.1, 22.2, 22.1, 23.1]",37.404,2.4219999999999997,25.7,85.6,60,30,80
2125,343,343,2021041011,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.329999999999995,"[25.1, 27.2, 28.8, 27.2, 25.8, 27.1, 25.6, 25.5, 25.5, 25.5]",19.204,1.271,25.2,36.9,60,30,80
1488,408,408,2021041018,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,82.0,1,23.092857142857145,"[25.6, 22.0, 22.3, 24.8, 23.0, 22.1, 22.1, 22.6, 22.9, 22.8, 22.7, 22.4, 22.3, 25.7]",32.197,9.04,25.1,53.7,80,40,80
339,339,339,2021041013,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,51.0,1,24.817391304347826,"[22.6, 26.5, 25.5, 26.1, 27.4, 27.5, 28.0, 28.3, 27.5, 26.1, 24.4, 22.9, 23.1, 23.7, 22.6, 22.6, 23.8, 22.9, 23.6, 24.2, 22.8, 22.8, 25.9]",24.505,5.715,26.9,41.7,80,40,80
3708,1224,1224,2021040822,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,25.06666666666667,"[23.8, 23.9, 24.3, 24.4, 26.0, 26.5, 25.8, 25.3, 25.6]",17.090999999999998,0.32299999999999995,21.7,70.8,0,0,0
1209,129,129,2021040913,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.44090909090909,"[23.8, 22.5, 22.2, 22.0, 22.2, 22.4, 26.6, 26.4, 26.8, 23.9, 23.3, 23.8, 24.3, 23.3, 22.7, 23.5, 22.5, 22.3, 22.1, 23.0, 22.6, 23.5]",24.844,3.2239999999999998,25.5,55.3,60,30,80
633,633,633,2021041122,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.463157894736838,"[22.1, 24.9, 25.6, 23.3, 24.3, 24.0, 22.8, 22.6, 22.6, 21.5, 22.4, 22.3, 20.6, 20.7, 22.2, 21.1, 21.0, 21.0, 21.8]",21.551,4.916,24.4,78.7,60,30,80
406,406,406,2021041021,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.81666666666667,"[27.8, 28.8, 27.9, 27.2, 26.3, 25.0, 26.0, 27.6, 27.8, 27.1, 25.1, 24.1, 23.9, 23.8, 24.0, 24.3, 24.0, 24.0]",15.72,4.94,24.2,55.9,80,40,80
4296,1812,1812,2021041410,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.05,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.4, 25.5]",0.24200000000000005,0.22699999999999998,25.3,68.1,0,0,0
65,65,65,2021040907,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.05,"[26.9, 27.6, 27.6, 26.8, 26.5, 25.5, 25.6, 26.0, 28.9, 28.0, 25.8, 25.0, 24.4, 24.3, 23.7, 24.3, 25.4, 26.6]",17.089000000000002,3.3739999999999997,21.1,69.0,60,30,80
1486,406,406,2021041018,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,23.63636363636364,"[26.8, 23.7, 22.6, 23.0, 23.0, 22.8, 23.3, 22.8, 22.5, 22.3, 21.8, 23.1, 24.0, 24.1, 23.5, 30.1, 23.3, 23.3, 23.5, 23.1, 23.5, 23.9]",29.579,3.6830000000000003,25.1,53.7,60,30,80
1222,142,142,2021040915,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.32,"[25.8, 23.3, 23.0, 22.9, 23.7, 22.9, 22.8, 22.8, 22.9, 23.3, 23.5, 23.4, 23.3, 22.9, 22.8, 22.8, 23.5, 23.0, 24.1, 23.7]",38.830999999999996,1.824,25.0,53.4,60,30,80
2442,660,660,2021041119,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.65652173913044,"[26.0, 25.7, 26.4, 25.6, 26.3, 25.4, 25.5, 25.5, 26.0, 25.3, 25.3, 25.7, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.0, 25.2, 25.3]",0.8350000000000001,0.35200000000000004,25.3,76.1,0,0,0
1179,99,99,2021040910,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.11363636363637,"[23.7, 22.0, 21.8, 21.5, 21.6, 21.9, 26.2, 26.0, 26.5, 23.6, 23.0, 24.3, 24.5, 23.1, 22.4, 23.1, 22.0, 21.8, 21.7, 22.6, 22.1, 23.1]",24.843000000000004,3.093,23.7,61.6,60,30,80
1404,324,324,2021041010,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,22.82272727272728,"[22.5, 21.5, 21.6, 21.5, 21.6, 21.8, 26.3, 26.0, 26.5, 23.5, 22.9, 24.0, 23.6, 22.1, 21.8, 22.9, 21.8, 21.7, 21.5, 22.3, 21.9, 22.8]",24.92400000000001,3.3539999999999996,24.5,35.4,60,30,80
1930,148,148,2021040915,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.21578947368421,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.0, 25.9, 24.8, 25.5, 26.1, 25.1, 25.1, 24.9, 24.8, 25.8, 24.8, 24.8, 24.6, 25.0]",1.777,0.309,25.0,53.4,0,0,0
3413,929,929,2021040523,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.166666666666664,"[22.1, 22.8, 24.6, 23.7, 25.8, 25.2, 25.1, 23.6, 24.6]",17.023000000000003,0.319,23.3,56.4,0,0,0
1912,130,130,2021040914,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.04545454545455,"[26.3, 25.4, 25.6, 25.4, 25.5, 25.6, 25.8, 25.6, 25.0, 24.7, 25.1, 25.3, 26.2, 25.3, 26.0, 25.4, 25.5, 25.7, 25.8, 26.8, 30.5, 30.5]",5.754,0.332,25.5,54.7,0,0,0
1760,680,680,2021041121,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.285000000000004,"[25.6, 21.6, 21.8, 21.7, 22.1, 21.5, 20.8, 21.0, 21.2, 22.3, 22.4, 22.5, 22.6, 22.1, 22.3, 22.3, 22.8, 22.4, 23.5, 23.2]",41.431000000000004,1.705,24.6,78.2,80,40,80
2929,445,445,2021040113,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,22.15263157894737,"[23.6, 21.3, 23.7, 21.8, 22.9, 21.5, 21.9, 21.4, 20.4, 20.5, 21.0, 20.7, 21.0, 22.0, 23.1, 23.3, 23.3, 23.3, 24.2]",39.938,1.77,29.6,77.8,60,30,80
3630,1146,1146,2021040809,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.05,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.1, 25.2, 25.3, 25.5, 25.5]",0.35100000000000003,0.221,23.6,47.2,0,0,0
1524,444,444,2021041022,HXXID4,艾特网能空调1714,24.0,50.0,1,51.0,25.1,1,30.0,1,20.995,"[21.7, 22.0, 21.3, 19.7, 18.6, 19.0, 19.3, 19.0, 19.1, 22.8, 22.5, 22.0, 21.8, 21.5, 22.1, 22.7, 23.2, 22.3, 19.8, 19.5]",33.84100000000001,1.785,24.0,57.3,60,30,80
1038,390,390,2021041118,HXXID5,艾特网能空调1703,24.0,50.0,1,81.0,26.2,1,59.0,1,25.11538461538462,"[24.0, 24.8, 26.5, 24.4, 25.3, 25.4, 25.2, 26.0, 24.8, 24.3, 24.6, 26.1, 25.1]",17.316999999999997,5.7810000000000015,25.6,74.4,80,40,80
2652,168,168,2021033007,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.0,"[24.5, 24.6, 24.6, 24.6, 25.6, 24.9, 25.0, 25.3, 25.5, 25.2, 25.2]",0.27,0.0,25.6,84.6,0,0,0
3410,926,926,2021040523,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.14,"[24.5, 24.6, 25.2, 25.0, 25.2, 25.2, 25.3, 25.4, 25.5, 25.5]",0.35100000000000003,0.217,23.3,56.4,0,0,0
71,71,71,2021040907,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.20000000000001,"[28.6, 28.3, 26.6, 28.0, 25.9, 26.5, 28.4, 28.6, 26.8, 27.5, 26.4, 25.8, 25.0, 25.0, 25.0, 24.9, 24.8, 24.6, 24.6, 24.6, 24.3]",0.8620000000000001,0.35100000000000003,21.1,69.0,0,0,0
2895,411,411,2021040107,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,21.819354838709675,"[17.5, 24.3, 25.0, 25.4, 29.1, 24.8, 28.2, 28.6, 28.3, 28.8, 17.7, 18.2, 18.6, 19.3, 18.3, 19.1, 19.3, 20.3, 19.0, 20.8, 18.5, 19.0, 19.6, 24.6, 21.3, 20.1, 19.5, 20.3, 18.8, 21.8, 22.3]",67.36099999999999,1.3319999999999999,25.4,88.4,80,40,80
800,152,152,2021041011,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,24.092307692307692,"[23.2, 24.1, 25.0, 23.3, 24.4, 24.5, 24.0, 25.8, 23.8, 23.0, 23.3, 24.9, 23.9]",17.026000000000003,5.733,25.2,36.9,80,40,80
3459,975,975,2021040618,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.161290322580648,"[21.6, 26.5, 27.2, 27.5, 31.0, 24.7, 27.5, 26.0, 26.8, 30.4, 21.6, 22.4, 23.0, 23.3, 22.3, 23.3, 22.1, 22.6, 23.0, 23.5, 22.2, 22.0, 21.7, 25.5, 25.8, 23.1, 23.1, 22.0, 22.0, 22.8, 22.5]",66.19599999999998,1.328,25.3,61.1,80,40,80
2370,588,588,2021041112,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.63684210526317,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.1, 25.3, 25.9, 24.9]",0.8360000000000002,0.938,27.0,60.1,0,0,0
968,320,320,2021041110,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.800000000000004,"[23.7, 24.5, 26.1, 24.0, 25.1, 25.2, 24.7, 26.6, 24.5, 23.7, 24.1, 25.6, 24.6]",17.155,5.4570000000000025,25.6,61.6,80,40,80
4204,1720,1720,2021041316,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.77,"[25.1, 25.2, 25.9, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.3]",0.27,0.22399999999999998,29.4,72.7,0,0,0
3544,1060,1060,2021040715,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,22.45263157894737,"[24.0, 20.9, 22.8, 22.2, 23.1, 21.9, 22.6, 21.3, 20.6, 21.1, 21.0, 21.0, 21.5, 24.1, 23.8, 23.4, 23.3, 23.7, 24.3]",37.776,1.472,28.1,35.1,60,30,80
531,531,531,2021041111,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,42.0,1,23.242857142857147,"[22.8, 26.3, 22.8, 23.3, 23.1, 24.0, 22.3, 23.0, 22.5, 21.9, 23.1, 22.6, 23.3, 25.2, 26.3, 23.3, 22.6, 23.0, 22.7, 22.0, 22.0]",34.723000000000006,4.604,26.1,62.6,80,40,80
1176,96,96,2021040910,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.895454545454545,"[26.5, 22.8, 21.7, 21.6, 21.2, 21.0, 21.6, 21.3, 20.6, 20.6, 20.2, 22.0, 22.0, 22.1, 21.6, 28.8, 20.6, 20.5, 20.8, 20.5, 21.4, 22.3]",29.248,2.3569999999999998,23.7,61.6,60,30,80
1043,395,395,2021041119,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,24.074375,"[24.09, 24.5, 24.7, 25.1, 24.9, 25.9, 24.9, 24.2, 22.6, 22.6, 22.7, 22.9, 23.3, 23.7, 24.9, 24.2]",3.2310000000000003,0.022000000000000002,25.3,76.1,0,0,0
704,56,56,2021040917,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,25.12307692307693,"[24.0, 24.7, 26.3, 24.2, 25.4, 25.5, 25.1, 26.4, 24.8, 24.3, 24.6, 26.1, 25.2]",17.144000000000002,5.096,23.4,48.0,80,40,80
1361,281,281,2021041005,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.271428571428565,"[25.0, 20.5, 21.0, 24.1, 20.8, 19.3, 20.0, 20.0, 21.0, 21.0, 20.7, 20.0, 19.8, 24.6]",30.806,6.495,21.5,49.4,80,40,80
994,346,346,2021041113,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,25.775,"[27.0, 25.0, 25.8, 26.4, 26.8, 25.1, 24.3, 26.1, 25.4, 25.8, 26.1, 25.5]",4.516,1.525,28.0,60.2,60,30,80
1676,596,596,2021041113,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.0,1,71.0,1,22.21363636363637,"[20.3, 20.6, 20.5, 24.9, 25.8, 26.2, 21.0, 21.3, 21.7, 26.2, 30.8, 21.1, 20.8, 20.6, 20.5, 20.4, 20.4, 21.6, 21.6, 20.8, 21.0, 20.6]",41.94800000000001,8.294,28.0,60.2,100,50,80
2182,400,400,2021041017,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.456521739130434,"[25.8, 25.6, 26.1, 25.6, 26.1, 25.4, 25.3, 25.3, 25.8, 25.1, 25.1, 25.4, 26.3, 26.2, 25.4, 25.3, 25.9, 25.0, 25.1, 24.9, 24.8, 25.0, 25.0]",0.7560000000000001,0.359,25.6,57.1,0,0,0
340,340,340,2021041013,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,25.816666666666674,"[27.6, 28.4, 27.7, 26.8, 26.0, 24.9, 25.5, 26.3, 28.3, 27.4, 25.3, 24.3, 24.0, 24.2, 23.6, 24.0, 24.8, 25.6]",17.425,3.839,26.9,41.7,80,40,80
2233,451,451,2021041022,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.47894736842105,"[26.1, 24.5, 24.6, 24.5, 24.6, 24.1, 25.0, 23.9, 24.8, 25.1, 24.3, 24.1, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.725,0.325,24.0,57.3,0,0,0
3263,779,779,2021040419,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,49.0,1,25.98181818181819,"[25.6, 25.8, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.378,0.0,23.5,75.9,0,0,0
4041,1557,1557,2021041123,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.0125,"[19.5, 19.1, 19.8, 19.6, 19.6, 19.8, 20.3, 19.3, 19.5, 18.2, 18.9, 20.0, 20.3, 19.8, 19.8, 19.9, 21.5, 20.8, 19.8, 22.4, 22.2, 19.6, 24.0, 24.8, 25.2, 26.6, 27.3, 27.1, 26.9, 27.4, 27.9, 27.5]",36.428000000000004,1.62,24.1,79.6,60,30,80
303,303,303,2021041009,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.781818181818185,"[25.3, 23.3, 24.8, 24.0, 25.0, 25.0, 23.3, 23.0, 26.6, 27.8, 24.5]",12.067999999999998,1.945,24.0,40.8,60,30,80
1899,117,117,2021040912,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.890476190476193,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.7, 25.7, 25.8, 25.9, 25.8, 26.7, 26.4, 25.8]",0.888,0.336,24.9,57.6,0,0,0
1019,371,371,2021041116,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,42.0,1,25.78333333333333,"[26.4, 24.6, 26.0, 26.6, 27.0, 25.3, 24.0, 25.9, 25.1, 26.0, 26.5, 26.0]",4.516,2.021,28.1,63.6,60,30,80
552,552,552,2021041113,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.09473684210527,"[22.9, 25.2, 27.1, 26.1, 24.7, 24.8, 24.9, 25.3, 25.4, 23.5, 24.8, 24.9, 25.1, 25.3, 26.3, 26.1, 26.1, 25.5, 22.8]",11.02,1.49,28.0,60.2,60,30,80
3228,744,744,2021040414,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,25.89090909090909,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.378,0.0,26.1,74.0,0,0,0
3570,1086,1086,2021040720,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.33125,"[20.8, 20.6, 21.1, 20.9, 20.8, 20.9, 21.4, 21.0, 20.8, 20.6, 20.8, 21.2, 21.2, 21.1, 21.0, 21.3, 23.0, 22.0, 20.9, 23.9, 23.1, 21.1, 25.2, 26.0, 26.3, 27.7, 28.6, 28.5, 27.9, 28.6, 29.3, 29.0]",37.15100000000001,1.151,24.4,59.5,60,30,80
3187,703,703,2021040407,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,21.735483870967744,"[17.9, 24.3, 25.2, 25.6, 29.0, 24.3, 27.8, 28.3, 27.7, 28.8, 17.5, 18.0, 18.6, 19.1, 18.5, 18.8, 19.3, 19.8, 19.2, 20.6, 19.0, 19.6, 19.5, 24.3, 21.4, 21.1, 19.4, 19.8, 18.5, 20.9, 22.0]",68.54400000000001,1.179,24.1,81.1,80,40,80
186,186,186,2021040920,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,46.0,1,24.6,"[25.1, 23.5, 24.2, 23.8, 24.3, 24.8, 23.8, 22.8, 26.3, 28.0, 24.0]",11.185,2.0380000000000003,22.3,44.9,60,30,80
