,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
3911,1427,1427,2021041023,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.245454545454546,"[25.0, 25.0, 25.0, 25.0, 26.0, 25.1, 25.2, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,23.7,58.1,0,0,0
1939,157,157,2021040916,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.2,1,29.0,1,25.668421052631587,"[25.9, 26.0, 25.8, 26.0, 25.7, 25.5, 25.5, 25.5, 25.5, 25.7, 25.6, 25.7, 25.7, 25.6, 25.8, 25.5, 25.5, 26.1, 25.1]",0.8900000000000002,0.982,25.0,50.1,0,0,0
3620,1136,1136,2021040807,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.08,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.297,0.221,23.5,47.5,0,0,0
997,349,349,2021041113,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,25.592307692307692,"[26.0, 24.8, 25.2, 24.6, 24.3, 24.4, 24.1, 25.1, 25.3, 25.6, 29.6, 28.8, 24.9]",4.4,2.158,28.0,60.2,60,30,80
125,125,125,2021040913,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.23809523809524,"[28.9, 28.5, 26.8, 28.5, 26.4, 26.7, 28.6, 28.7, 26.8, 27.3, 26.8, 25.8, 24.9, 24.9, 24.6, 24.6, 24.7, 24.4, 24.5, 24.5, 24.1]",0.888,0.341,25.5,55.3,0,0,0
2480,698,698,2021041123,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.23913043478261,"[25.5, 25.4, 26.0, 25.3, 26.1, 25.1, 25.1, 25.0, 25.4, 24.8, 24.7, 25.1, 26.1, 25.8, 25.1, 25.0, 25.6, 24.8, 24.9, 25.0, 24.9, 24.8, 25.0]",0.8370000000000001,0.35200000000000004,24.1,79.6,0,0,0
3651,1167,1167,2021040812,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.940625000000004,"[18.8, 18.9, 19.6, 19.6, 19.6, 20.0, 20.6, 19.6, 18.8, 18.0, 18.3, 19.7, 20.0, 19.6, 19.5, 19.7, 21.6, 21.0, 20.3, 22.6, 22.4, 20.2, 23.8, 24.5, 25.0, 26.5, 27.1, 27.0, 27.0, 27.7, 27.9, 27.2]",36.64200000000001,1.147,25.8,55.1,60,30,80
4343,1859,1859,2021041417,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.84736842105263,"[24.6, 22.0, 23.3, 22.2, 23.1, 22.1, 22.6, 22.5, 21.3, 21.1, 21.9, 21.8, 22.0, 23.0, 23.8, 24.1, 23.7, 24.1, 24.9]",37.616000000000014,1.375,24.4,66.4,60,30,80
2814,330,330,2021033116,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.74687500000001,"[20.3, 20.1, 20.5, 20.4, 20.3, 20.5, 21.1, 20.2, 20.3, 19.5, 20.0, 20.8, 20.8, 21.0, 20.6, 20.8, 22.3, 21.6, 20.5, 23.3, 22.3, 20.1, 24.8, 25.6, 25.7, 27.1, 27.9, 27.6, 27.5, 27.9, 28.4, 28.1]",36.431,1.548,27.0,81.3,60,30,80
1619,539,539,2021041107,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.1,"[25.1, 21.6, 21.5, 21.5, 22.1, 21.1, 21.0, 20.8, 20.8, 22.2, 22.1, 22.2, 22.3, 22.0, 22.2, 22.3, 22.6, 22.2, 23.4, 23.0]",37.687,1.734,23.2,63.3,60,30,80
3502,1018,1018,2021040708,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.942105263157888,"[22.4, 19.3, 23.1, 20.3, 22.4, 20.0, 21.0, 20.0, 19.1, 19.6, 19.5, 19.4, 19.6, 20.5, 21.8, 22.1, 22.4, 22.3, 23.1]",38.68800000000001,1.445,24.1,44.1,60,30,80
585,585,585,2021041117,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.990476190476194,"[28.1, 28.0, 26.0, 27.8, 26.0, 26.8, 28.3, 28.2, 26.5, 26.3, 27.4, 25.3, 24.7, 24.8, 24.5, 24.5, 24.6, 24.5, 24.5, 24.5, 24.5]",0.996,0.354,27.4,67.7,0,0,0
4218,1734,1734,2021041319,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.29,"[24.7, 24.8, 25.4, 25.2, 25.3, 25.3, 25.5, 25.5, 25.6, 25.6]",0.32299999999999995,0.22399999999999998,26.7,72.4,0,0,0
3826,1342,1342,2021041009,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.83225806451613,"[18.0, 24.5, 25.4, 25.5, 29.3, 24.8, 28.0, 28.4, 28.0, 28.7, 18.0, 18.4, 19.0, 19.3, 18.6, 19.1, 19.3, 19.8, 19.3, 20.8, 19.1, 19.4, 20.5, 23.1, 21.7, 19.9, 19.5, 19.8, 18.5, 21.3, 21.8]",67.04899999999999,1.202,24.0,40.8,80,40,80
3717,1233,1233,2021040823,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.97419354838711,"[22.0, 26.8, 27.5, 27.8, 30.9, 25.4, 28.1, 26.8, 27.1, 30.6, 21.0, 21.6, 22.3, 22.3, 21.3, 22.6, 23.1, 23.3, 23.3, 23.3, 22.1, 21.8, 21.0, 24.1, 24.2, 22.6, 22.1, 21.9, 21.0, 22.7, 22.6]",66.94800000000001,1.198,21.3,71.1,80,40,80
3538,1054,1054,2021040714,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,22.546875,"[20.1, 19.8, 20.2, 20.2, 20.2, 20.4, 21.0, 20.0, 20.1, 19.1, 19.7, 20.6, 20.6, 20.5, 20.5, 20.7, 22.4, 21.8, 20.5, 23.5, 23.0, 20.5, 24.1, 24.9, 25.1, 26.8, 27.3, 27.3, 27.1, 28.1, 28.1, 27.3]",36.296000000000014,1.151,28.4,37.3,60,30,80
1935,153,153,2021040916,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.48695652173914,"[25.8, 25.5, 26.2, 25.5, 26.1, 25.3, 25.3, 25.3, 25.8, 25.1, 25.1, 25.3, 26.2, 26.1, 25.5, 25.2, 25.8, 25.3, 25.2, 25.2, 25.1, 25.1, 25.2]",0.8080000000000002,0.33899999999999997,25.0,50.1,0,0,0
1842,60,60,2021040906,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.838095238095242,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.7, 25.7, 25.8, 25.8, 25.8, 26.6, 26.3, 25.8]",0.8340000000000001,0.336,21.3,68.4,0,0,0
3220,736,736,2021040412,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.393548387096786,"[19.3, 24.9, 25.7, 26.0, 29.3, 25.5, 28.5, 28.7, 28.6, 29.1, 18.3, 18.8, 19.5, 21.2, 20.0, 20.3, 20.9, 20.5, 20.9, 21.0, 20.8, 18.8, 20.1, 22.2, 21.1, 21.1, 20.0, 20.2, 19.2, 21.7, 22.0]",66.34899999999999,1.351,26.6,73.5,80,40,80
4316,1832,1832,2021041413,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,22.959375,"[21.0, 20.5, 21.1, 21.1, 21.2, 21.2, 21.3, 21.0, 20.9, 19.8, 20.1, 20.5, 21.1, 21.3, 21.3, 20.9, 22.2, 22.0, 20.9, 23.3, 23.2, 21.0, 24.1, 25.1, 25.2, 26.9, 27.5, 27.5, 27.3, 28.1, 28.3, 27.8]",36.268,1.17,25.9,64.3,60,30,80
2188,406,406,2021041018,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.268421052631574,"[26.7, 25.3, 25.3, 25.0, 25.0, 25.1, 26.0, 24.9, 25.5, 26.1, 25.1, 25.1, 24.9, 25.0, 25.8, 24.8, 24.8, 24.7, 25.0]",1.643,0.326,25.1,53.7,0,0,0
4284,1800,1800,2021041408,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.10909090909091,"[24.7, 24.8, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,0.0,24.2,71.1,0,0,0
135,135,135,2021040915,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,25.430434782608696,"[23.5, 26.7, 25.8, 26.0, 27.4, 27.6, 28.3, 29.0, 27.8, 26.5, 24.9, 23.7, 23.9, 24.7, 23.6, 23.7, 24.8, 24.2, 24.5, 25.0, 23.6, 23.5, 26.2]",26.456,6.7070000000000025,25.0,53.4,80,40,80
2788,304,304,2021033111,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.08888888888889,"[22.1, 22.7, 24.5, 23.6, 26.0, 25.1, 24.8, 23.6, 24.4]",17.070999999999998,0.325,27.7,77.0,0,0,0
1725,645,645,2021041118,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,22.940000000000005,"[24.0, 22.8, 23.8, 22.9, 23.3, 22.7, 23.3, 22.5, 23.3, 23.5, 22.8, 23.1, 21.7, 25.1, 22.0, 22.1, 22.2, 22.5, 22.3, 22.9]",29.765,2.8489999999999998,25.6,74.4,60,30,80
3525,1041,1041,2021040712,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.020000000000003,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.4]",0.29700000000000004,0.221,27.0,36.9,0,0,0
2232,450,450,2021041022,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.278260869565216,"[25.6, 25.4, 25.9, 25.3, 26.0, 25.1, 25.1, 24.8, 25.3, 24.9, 24.8, 25.2, 26.0, 25.9, 25.1, 24.9, 25.7, 25.2, 25.0, 25.1, 25.1, 25.0, 25.0]",0.7290000000000002,0.35700000000000004,24.0,57.3,0,0,0
1164,84,84,2021040909,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,21.71363636363636,"[26.2, 23.0, 21.7, 21.6, 21.1, 20.8, 21.6, 21.1, 20.6, 20.6, 20.2, 21.6, 21.7, 21.9, 21.4, 28.7, 20.2, 20.1, 20.5, 20.1, 20.9, 22.1]",28.471,2.177,22.5,63.2,60,30,80
2324,542,542,2021041108,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.49090909090909,"[22.7, 24.5, 24.9, 25.0, 22.6, 24.9, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,24.0,61.1,0,0,0
4304,1820,1820,2021041411,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,21.951612903225808,"[18.3, 24.5, 24.4, 18.8, 29.3, 26.1, 28.7, 29.0, 28.9, 29.0, 18.4, 19.0, 19.5, 19.3, 19.0, 19.6, 19.6, 20.3, 19.4, 21.0, 19.1, 19.3, 20.3, 22.6, 21.5, 20.8, 20.3, 20.4, 19.6, 22.2, 22.3]",67.55499999999999,1.305,26.1,65.4,80,40,80
1053,405,405,2021041120,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.22941176470589,"[30.5, 27.6, 27.3, 34.2, 24.3, 24.7, 24.3, 24.5, 25.8, 25.6, 26.7, 26.3, 24.8, 24.5, 25.5, 25.2, 24.1]",13.909,0.0,24.7,78.5,0,0,0
2587,103,103,2021032920,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.145161290322584,"[21.5, 26.3, 27.0, 27.5, 33.0, 25.8, 29.2, 26.0, 27.6, 30.3, 21.5, 22.1, 22.6, 23.3, 22.1, 22.7, 22.5, 22.8, 22.6, 24.1, 22.4, 21.6, 21.9, 24.1, 23.4, 23.3, 22.6, 21.7, 21.6, 22.8, 22.6]",69.61800000000001,1.1740000000000002,25.6,82.8,80,40,80
2692,208,208,2021033013,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,62.0,1,22.559375,"[20.1, 19.7, 20.1, 20.2, 20.6, 20.2, 20.9, 20.1, 20.0, 19.0, 19.7, 21.0, 20.9, 20.8, 20.8, 20.5, 22.0, 21.4, 20.2, 22.8, 22.4, 20.2, 24.5, 25.3, 25.5, 27.0, 27.8, 27.4, 27.5, 27.6, 28.1, 27.6]",36.11,1.168,29.7,76.0,60,30,80
569,569,569,2021041115,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.55454545454545,"[25.0, 23.6, 24.4, 23.3, 24.4, 25.0, 23.5, 22.7, 26.5, 27.9, 23.8]",12.169,2.209,28.8,58.7,60,30,80
3164,680,680,2021040320,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.1,1,68.0,1,23.48125,"[21.3, 21.0, 21.3, 21.2, 21.1, 21.1, 21.8, 21.1, 21.3, 21.0, 21.4, 21.5, 21.6, 21.5, 21.4, 21.7, 22.9, 22.1, 21.2, 23.6, 22.9, 21.3, 25.1, 25.9, 26.3, 27.6, 28.5, 28.3, 28.0, 28.4, 29.0, 29.0]",37.233000000000004,1.744,26.0,83.6,60,30,80
2950,466,466,2021040116,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.00000000000001,"[21.3, 25.8, 26.8, 27.1, 31.3, 26.2, 29.1, 26.8, 28.3, 30.1, 21.0, 21.3, 22.1, 22.6, 22.1, 22.8, 22.3, 23.1, 23.3, 24.0, 22.4, 21.0, 21.0, 24.5, 23.4, 24.6, 22.0, 21.5, 21.1, 22.6, 22.5]",66.952,1.3159999999999998,29.2,79.9,80,40,80
1910,128,128,2021040913,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.70000000000001,"[24.8, 24.6, 24.8, 24.5, 24.3, 24.3, 24.5, 25.8, 24.5, 24.7, 24.8, 24.6, 25.3, 24.5, 24.5, 24.9, 24.5, 24.7]",0.48200000000000004,0.345,25.5,55.3,0,0,0
1316,236,236,2021041000,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,22.894736842105264,"[22.6, 23.0, 28.7, 23.0, 23.3, 23.1, 23.2, 22.9, 22.1, 21.0, 22.2, 22.0, 22.0, 22.0, 22.1, 22.0, 22.5, 26.5, 20.8]",32.971999999999994,2.2,22.0,44.5,60,30,80
2709,225,225,2021033016,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.82,"[25.1, 25.2, 26.0, 25.7, 25.9, 26.0, 25.9, 26.0, 26.1, 26.3]",0.269,0.22699999999999998,30.3,74.1,0,0,0
2007,225,225,2021040923,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.434999999999995,"[26.0, 27.2, 27.3, 30.0, 25.1, 24.9, 25.5, 27.0, 27.0, 23.9, 27.4, 30.8, 30.4, 31.0, 33.3, 32.3, 31.5, 29.5, 30.5, 28.1]",31.015999999999984,2.02,22.0,46.2,80,40,80
1921,139,139,2021040914,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.63913043478261,"[25.8, 25.8, 26.3, 25.8, 26.3, 25.6, 25.6, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.2, 25.3, 25.2, 25.1, 25.0, 25.1, 25.0]",0.8350000000000001,0.33899999999999997,25.5,54.7,0,0,0
2361,579,579,2021041111,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.877272727272725,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.9, 24.6, 24.9, 25.2, 26.0, 25.2, 25.8, 25.3, 25.4, 25.5, 25.7, 26.5, 29.9, 30.0]",5.916,0.34,26.1,62.6,0,0,0
3159,675,675,2021040319,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.17894736842105,"[23.6, 21.6, 22.5, 22.0, 22.8, 21.6, 21.6, 21.4, 20.5, 20.6, 21.3, 21.1, 21.2, 22.1, 23.3, 23.5, 23.1, 23.3, 24.3]",37.55800000000001,2.4219999999999997,26.1,83.0,60,30,80
3151,667,667,2021040318,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.61111111111111,"[23.1, 23.3, 24.0, 24.0, 25.8, 26.0, 25.4, 24.8, 25.1]",17.277,0.335,26.7,81.7,0,0,0
194,194,194,2021040921,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.42222222222223,"[27.9, 28.8, 27.7, 27.1, 26.1, 24.9, 25.8, 27.4, 27.8, 27.1, 24.0, 23.1, 23.1, 23.3, 22.7, 23.0, 23.7, 24.1]",16.578,4.445,22.2,40.4,80,40,80
2773,289,289,2021033109,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.02727272727273,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.3, 25.2]",0.3240000000000001,0.0,25.8,81.8,0,0,0
602,602,602,2021041118,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.88421052631579,"[22.8, 25.5, 27.3, 25.8, 24.5, 24.9, 24.8, 25.3, 25.5, 23.9, 25.0, 24.6, 24.4, 24.8, 25.1, 24.9, 25.2, 25.2, 23.3]",11.045000000000002,1.449,25.6,74.4,60,30,80
621,621,621,2021041121,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.447619047619053,"[23.3, 26.3, 23.1, 23.5, 23.1, 24.1, 22.5, 23.3, 22.8, 22.3, 23.5, 23.0, 22.6, 25.6, 26.2, 23.5, 22.5, 23.4, 23.0, 22.4, 22.4]",35.17800000000001,5.7479999999999976,24.6,78.2,80,40,80
1429,349,349,2021041012,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.11363636363637,"[22.9, 21.6, 21.8, 21.6, 21.8, 22.1, 26.6, 26.3, 26.8, 23.8, 23.1, 24.5, 24.0, 22.4, 22.1, 23.1, 22.1, 22.0, 21.8, 22.7, 22.3, 23.1]",24.995,3.225,26.1,38.0,60,30,80
4155,1671,1671,2021041308,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,25.218181818181826,"[24.8, 24.8, 24.8, 25.0, 25.9, 25.1, 25.3, 25.4, 25.6, 25.4, 25.3]",0.27,0.0,27.1,79.4,0,0,0
4233,1749,1749,2021041321,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.937500000000004,"[19.3, 19.1, 19.7, 19.5, 19.5, 19.8, 20.3, 19.3, 19.3, 18.1, 19.0, 19.8, 20.1, 19.7, 19.7, 19.8, 21.5, 20.8, 19.8, 22.5, 21.6, 19.6, 24.1, 24.8, 25.1, 26.6, 27.3, 27.1, 26.9, 27.3, 27.7, 27.3]",36.45800000000001,1.6369999999999998,25.3,72.8,60,30,80
784,136,136,2021041009,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.072,"[24.09, 22.8, 22.3, 22.8, 23.1, 22.7, 22.5, 24.09, 26.0, 26.2, 25.9, 25.8, 24.3, 24.7, 23.8]",14.187999999999999,2.046,24.0,40.8,60,30,80
3205,721,721,2021040410,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.193548387096786,"[18.1, 24.6, 25.5, 25.8, 29.4, 25.8, 28.6, 28.8, 28.8, 29.0, 18.5, 19.0, 19.5, 19.5, 19.0, 19.6, 19.6, 20.5, 19.5, 21.1, 19.1, 19.3, 19.6, 23.3, 20.9, 21.2, 20.2, 20.3, 19.5, 22.0, 22.4]",66.27299999999998,1.351,25.6,75.1,80,40,80
536,536,536,2021041111,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.952380952380967,"[26.4, 26.0, 25.8, 28.6, 27.8, 26.8, 22.1, 24.1, 25.0, 25.0, 25.0, 24.0, 23.1, 23.5, 24.1, 23.5, 24.0, 25.6, 24.7, 25.1, 23.8]",26.698,0.35100000000000003,26.1,62.6,60,30,80
2609,125,125,2021032923,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.83333333333333,"[23.5, 23.8, 23.8, 24.3, 26.0, 26.0, 25.5, 25.0, 25.6]",17.224,0.32,25.1,84.5,0,0,0
2678,194,194,2021033011,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,59.0,1,22.65263157894737,"[24.6, 22.3, 25.3, 22.5, 23.0, 22.3, 22.9, 22.5, 21.3, 22.6, 21.8, 21.6, 21.1, 21.8, 22.5, 22.8, 23.0, 23.0, 23.5]",39.018,1.4409999999999998,28.6,77.4,60,30,80
3685,1201,1201,2021040818,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.2,"[22.4, 22.8, 23.8, 23.8, 26.0, 25.3, 25.2, 24.0, 24.5]",17.276999999999994,0.32299999999999995,23.3,71.2,0,0,0
987,339,339,2021041112,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.564117647058826,"[29.3, 27.0, 28.1, 34.2, 23.3, 24.09, 23.3, 23.6, 25.1, 24.8, 26.3, 25.8, 23.5, 23.5, 24.9, 24.8, 23.0]",13.909,0.0,27.0,60.1,0,0,0
1541,461,461,2021041023,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,23.418181818181825,"[23.3, 22.1, 22.3, 22.1, 22.2, 22.5, 26.6, 26.5, 26.9, 24.0, 23.3, 24.1, 24.1, 23.0, 22.6, 23.6, 22.5, 22.4, 22.1, 23.0, 22.6, 23.4]",25.406999999999996,3.66,23.7,58.1,60,30,80
2691,207,207,2021033013,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,23.406451612903233,"[21.1, 25.6, 26.1, 26.6, 30.8, 26.0, 29.3, 27.0, 29.0, 30.0, 19.5, 20.2, 20.8, 21.8, 20.8, 22.6, 22.1, 22.0, 22.6, 22.2, 22.1, 20.1, 21.1, 24.3, 22.6, 22.6, 21.1, 21.0, 20.1, 22.1, 22.4]",67.47600000000001,1.288,29.7,76.0,80,40,80
976,328,328,2021041111,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,25.94615384615385,"[25.9, 24.8, 25.7, 24.9, 24.7, 25.0, 24.3, 25.5, 25.9, 26.2, 29.5, 29.6, 25.3]",4.312,2.158,26.1,62.6,60,30,80
1330,250,250,2021041002,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.98,"[25.1, 21.5, 21.3, 21.3, 22.0, 21.0, 20.8, 20.7, 20.7, 22.2, 22.0, 22.0, 22.1, 21.8, 22.2, 22.2, 22.4, 22.1, 23.3, 22.9]",37.633,1.662,21.6,45.6,60,30,80
424,424,424,2021041023,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.72608695652175,"[23.0, 26.3, 25.5, 26.0, 27.1, 27.1, 27.5, 28.0, 27.5, 26.0, 24.0, 23.2, 23.3, 23.2, 23.1, 23.0, 23.5, 23.1, 23.1, 23.6, 23.0, 23.0, 25.6]",26.938,6.596,23.7,58.1,80,40,80
4158,1674,1674,2021041309,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.72727272727273,"[25.5, 25.5, 25.5, 25.4, 26.3, 25.6, 25.7, 25.8, 26.1, 25.8, 25.8]",0.27,0.0,27.7,77.2,0,0,0
4104,1620,1620,2021041218,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.881818181818186,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,28.5,72.5,0,0,0
4025,1541,1541,2021041120,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,28.0,1,98.0,1,22.768421052631574,"[24.1, 21.9, 23.1, 22.6, 23.1, 22.4, 22.8, 22.3, 21.2, 21.5, 22.1, 21.8, 21.9, 22.6, 23.1, 23.9, 23.6, 23.8, 24.8]",37.45800000000001,2.103,24.7,78.5,60,30,80
1372,292,292,2021041006,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.271428571428565,"[24.9, 20.0, 20.6, 24.1, 20.5, 19.4, 19.6, 20.3, 21.2, 21.2, 21.0, 20.3, 20.1, 24.6]",31.102000000000004,5.977,21.6,47.3,80,40,80
1456,376,376,2021041015,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.84,"[25.0, 24.2, 23.6, 23.3, 23.5, 22.8, 23.6, 24.2, 23.1, 24.7, 25.6, 25.4, 25.1, 25.5, 25.5, 26.6, 26.8, 28.0, 27.3, 23.0]",26.960000000000004,2.1069999999999998,28.1,45.8,60,30,80
3667,1183,1183,2021040815,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.93333333333333,"[23.5, 23.7, 24.3, 24.3, 26.1, 26.3, 25.9, 24.8, 25.5]",17.331999999999994,0.326,24.7,61.3,0,0,0
511,511,511,2021041108,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.066666666666666,"[28.5, 28.3, 26.3, 27.8, 25.7, 26.3, 28.3, 28.3, 26.3, 26.6, 26.8, 25.8, 24.9, 25.0, 24.8, 24.7, 24.8, 24.5, 24.7, 24.7, 24.3]",0.89,0.34700000000000003,24.0,61.1,0,0,0
1118,38,38,2021040904,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,21.905000000000005,"[24.7, 21.5, 21.4, 21.3, 22.0, 21.1, 20.9, 20.7, 20.7, 22.4, 22.0, 21.8, 22.1, 21.6, 22.0, 22.1, 22.4, 21.7, 23.1, 22.6]",38.776,1.7109999999999999,21.3,70.6,60,30,80
3677,1193,1193,2021040816,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.920000000000005,"[25.4, 25.3, 26.0, 25.7, 25.9, 25.9, 26.0, 26.1, 26.4, 26.5]",0.378,0.221,24.3,65.4,0,0,0
3307,823,823,2021040506,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.97,"[24.3, 24.4, 25.0, 24.8, 25.1, 25.1, 25.1, 25.3, 25.3, 25.3]",0.189,0.225,22.4,70.8,0,0,0
2886,402,402,2021040106,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.73225806451613,"[17.6, 24.3, 25.1, 25.5, 29.1, 24.6, 28.2, 28.5, 28.2, 28.8, 17.7, 18.2, 18.8, 18.9, 18.4, 19.1, 19.4, 20.2, 19.1, 20.9, 18.7, 18.7, 19.5, 21.6, 20.1, 21.6, 19.6, 20.3, 18.9, 21.5, 22.6]",67.90499999999999,1.3319999999999999,25.2,89.3,80,40,80
747,99,99,2021040922,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.436875,"[23.2, 22.8, 22.8, 23.1, 23.3, 24.3, 25.4, 23.5, 24.1, 23.8, 23.7, 22.5, 23.0, 22.5, 22.9, 24.09]",16.383,0.0,22.3,43.3,0,0,0
2799,315,315,2021033113,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.49,"[24.6, 25.0, 25.5, 25.4, 25.6, 25.3, 25.7, 25.9, 26.0, 25.9]",0.269,0.221,29.0,73.2,0,0,0
1111,31,31,2021040903,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,55.0,1,21.300000000000004,"[25.5, 19.7, 20.1, 24.2, 20.5, 19.2, 19.6, 20.7, 21.8, 21.4, 21.1, 20.1, 19.7, 24.6]",31.236,6.48,20.7,70.8,80,40,80
1695,615,615,2021041115,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.7,1,43.0,1,21.815,"[21.8, 23.0, 23.0, 22.0, 21.3, 21.2, 21.4, 21.3, 21.4, 21.9, 22.2, 22.0, 22.0, 21.7, 21.7, 22.0, 22.1, 21.7, 21.3, 21.3]",33.273,2.469,28.8,58.7,60,30,80
2347,565,565,2021041110,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.83181818181818,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.6, 24.3, 24.9, 25.2, 26.1, 25.2, 25.6, 25.2, 25.4, 25.4, 25.7, 26.5, 29.8, 30.0]",5.5870000000000015,0.34,25.6,61.6,0,0,0
879,231,231,2021041020,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.45294117647059,"[30.5, 27.6, 27.1, 34.1, 24.3, 24.6, 24.0, 24.4, 25.7, 25.4, 26.6, 26.1, 26.7, 25.9, 25.5, 25.2, 26.0]",14.022,0.0,24.5,55.1,0,0,0
4080,1596,1596,2021041214,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.11111111111111,"[22.3, 22.7, 24.6, 23.5, 26.1, 25.1, 24.9, 23.5, 24.3]",17.223,0.32899999999999996,29.4,64.4,0,0,0
3468,984,984,2021040620,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.1,0,0.0,1,23.92222222222223,"[22.3, 22.4, 23.4, 24.4, 25.5, 25.0, 24.4, 23.8, 24.1]",17.104,0.324,24.8,57.3,0,0,0
4021,1537,1537,2021041120,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.788888888888888,"[23.5, 23.5, 24.1, 24.2, 25.7, 26.1, 25.6, 25.0, 25.4]",17.118000000000002,0.32899999999999996,24.7,78.5,0,0,0
714,66,66,2021040918,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.275,"[24.1, 24.5, 24.7, 25.0, 24.8, 26.0, 24.8, 24.4, 23.3, 23.2, 23.3, 23.4, 23.8, 23.8, 25.0, 24.3]",3.232,0.022000000000000002,23.1,44.4,0,0,0
1012,364,364,2021041115,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.70000000000001,"[25.8, 24.6, 25.5, 24.5, 24.4, 24.6, 24.6, 25.6, 25.0, 25.9, 29.9, 28.6, 25.1]",4.4,2.678,28.8,58.7,60,30,80
1555,475,475,2021041101,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.6,1,54.0,1,21.35,"[25.5, 20.0, 20.5, 24.2, 20.8, 19.5, 20.0, 20.5, 21.6, 21.0, 20.7, 20.1, 19.8, 24.7]",31.314,6.672999999999999,22.2,64.5,80,40,80
1193,113,113,2021040912,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,25.29000000000001,"[23.3, 25.0, 24.7, 24.6, 25.3, 24.5, 25.8, 26.5, 25.6, 23.8, 24.8, 25.1, 25.1, 25.1, 25.1, 26.1, 26.2, 26.9, 27.3, 25.0]",25.622,1.821,24.9,57.6,60,30,80
1307,227,227,2021040923,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,23.272727272727273,"[22.8, 22.0, 22.1, 22.0, 22.0, 22.4, 26.8, 26.6, 27.1, 24.0, 23.3, 24.0, 23.6, 22.3, 22.3, 23.4, 22.4, 22.2, 22.0, 22.9, 22.5, 23.3]",24.987,3.217,22.0,46.2,60,30,80
2770,286,286,2021033108,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.99,"[24.4, 24.5, 25.0, 24.8, 25.0, 25.1, 25.1, 25.3, 25.3, 25.4]",0.188,0.221,25.1,83.5,0,0,0
4024,1540,1540,2021041120,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,59.0,1,24.47419354838711,"[22.3, 26.5, 26.5, 22.5, 32.1, 26.0, 28.8, 26.7, 27.2, 30.7, 22.5, 23.0, 23.5, 24.0, 23.0, 24.0, 23.0, 23.1, 23.2, 24.2, 23.1, 22.4, 22.6, 24.6, 24.5, 23.4, 23.6, 22.6, 22.5, 23.5, 23.1]",69.77999999999999,1.341,24.7,78.5,80,40,80
4366,1882,1882,2021041421,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.75,"[25.3, 25.3, 26.0, 25.8, 26.0, 26.0, 25.6, 25.8, 25.8, 25.9]",0.35000000000000003,0.221,22.4,66.5,0,0,0
2377,595,595,2021041113,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.56086956521739,"[25.8, 25.7, 26.4, 25.7, 26.4, 25.5, 25.5, 25.4, 26.0, 25.1, 25.0, 25.5, 26.5, 26.2, 25.5, 25.5, 26.0, 25.1, 25.1, 25.1, 24.8, 25.0, 25.1]",0.6730000000000002,0.34700000000000003,28.0,60.2,0,0,0
829,181,181,2021041014,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,46.0,1,25.616666666666664,"[25.7, 24.3, 25.7, 26.5, 26.9, 25.1, 24.0, 25.6, 25.1, 26.0, 26.5, 26.0]",4.141,1.548,27.5,43.1,60,30,80
1210,130,130,2021040914,HXXID4,艾特网能空调1720,25.0,50.0,1,67.0,26.8,1,58.0,1,23.63636363636364,"[22.8, 22.6, 22.9, 22.6, 22.7, 22.9, 27.1, 26.8, 27.1, 24.3, 23.6, 23.8, 23.4, 22.5, 22.7, 23.9, 22.9, 22.8, 22.5, 23.5, 22.9, 23.7]",24.835,4.399,25.5,54.7,60,30,80
955,307,307,2021041108,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.28705882352941,"[26.1, 23.0, 23.0, 24.2, 25.8, 24.09, 23.6, 23.5, 23.3, 24.9, 24.3, 24.3, 25.0, 25.1, 24.09, 25.1, 23.5]",9.472999999999999,2.326,24.0,61.1,60,30,80
663,15,15,2021040911,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.964705882352945,"[29.3, 26.8, 28.4, 34.3, 23.8, 24.1, 23.8, 24.0, 25.9, 27.8, 26.2, 25.7, 23.6, 23.5, 25.5, 25.1, 23.6]",13.939,0.0,24.6,58.3,0,0,0
2210,428,428,2021041020,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.923809523809535,"[25.7, 25.7, 25.7, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.3, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.7, 26.8, 26.5, 26.0]",0.8370000000000001,0.344,24.5,55.1,0,0,0
2234,452,452,2021041022,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.2,"[20.9, 24.0, 24.8, 24.8, 22.8, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.045,0.2,24.0,57.3,0,0,0
1094,14,14,2021040901,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,23.15238095238095,"[23.0, 23.5, 29.0, 23.3, 23.6, 23.5, 23.8, 23.1, 22.1, 21.0, 22.3, 22.1, 22.1, 22.4, 22.6, 22.9, 22.8, 27.0, 22.7, 21.3, 22.1]",32.16,2.378,20.8,70.6,60,30,80
1554,474,474,2021041101,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.60909090909091,"[26.5, 22.8, 21.5, 21.3, 20.8, 20.6, 21.2, 20.8, 20.4, 20.2, 20.0, 21.9, 21.8, 21.8, 21.3, 28.6, 20.2, 20.1, 20.5, 20.2, 21.0, 21.9]",29.320999999999998,2.193,22.2,64.5,60,30,80
597,597,597,2021041118,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,25.352173913043483,"[23.4, 26.6, 25.8, 26.0, 27.3, 27.5, 27.9, 28.3, 27.6, 26.3, 24.6, 23.7, 23.9, 24.5, 23.6, 23.6, 24.6, 25.1, 24.5, 25.0, 23.6, 23.6, 26.1]",26.905,6.652,25.6,74.4,80,40,80
2389,607,607,2021041114,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.97272727272728,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.7, 25.5, 24.9, 24.5, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.6, 25.8, 26.8, 30.3, 30.5]",5.214000000000001,0.34,28.7,59.8,0,0,0
1126,46,46,2021040905,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,22.531818181818185,"[20.8, 21.6, 22.2, 22.1, 21.8, 22.0, 22.9, 23.8, 24.2, 24.1, 25.0, 26.0, 26.0, 24.7, 20.7, 20.8, 20.6, 20.7, 21.0, 21.1, 21.3, 22.3]",27.252,2.426,21.2,70.1,60,30,80
3994,1510,1510,2021041115,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.89,"[25.3, 25.3, 26.0, 25.7, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.269,0.22399999999999998,28.8,58.7,0,0,0
1645,565,565,2021041110,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,23.123809523809523,"[22.9, 23.0, 28.6, 22.6, 22.9, 22.7, 22.9, 22.5, 21.9, 21.2, 22.8, 22.8, 22.9, 22.8, 22.8, 23.5, 22.9, 27.1, 22.8, 21.6, 22.4]",32.751,2.641,25.6,61.6,60,30,80
2436,654,654,2021041119,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.570000000000004,"[26.5, 27.2, 27.0, 28.9, 25.3, 25.1, 25.7, 26.6, 27.3, 24.1, 28.0, 30.9, 31.1, 31.5, 33.4, 32.1, 31.6, 29.7, 30.7, 28.7]",30.83999999999999,2.097,25.3,76.1,80,40,80
4148,1664,1664,2021041307,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.81250000000001,"[19.1, 18.7, 19.6, 19.5, 19.5, 19.7, 20.1, 19.3, 19.1, 17.8, 18.4, 19.8, 20.1, 19.7, 19.6, 19.7, 21.4, 20.8, 19.6, 22.6, 22.1, 19.5, 23.6, 24.6, 25.0, 26.4, 27.0, 27.0, 26.6, 27.3, 27.7, 27.1]",36.05,1.083,26.3,81.9,60,30,80
1249,169,169,2021040917,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.890000000000004,"[25.5, 24.4, 23.8, 23.5, 23.6, 22.9, 23.4, 24.4, 23.1, 24.8, 25.5, 25.6, 25.4, 25.5, 25.3, 26.6, 26.5, 27.7, 27.2, 23.1]",26.158,2.1430000000000002,23.4,48.0,60,30,80
2424,642,642,2021041118,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,35.0,1,25.794736842105266,"[26.1, 26.3, 26.1, 26.2, 26.0, 25.7, 25.8, 25.8, 25.7, 25.8, 25.6, 25.7, 25.8, 25.6, 25.8, 25.4, 25.5, 26.1, 25.1]",0.8900000000000002,1.131,25.6,74.4,0,0,0
193,193,193,2021040921,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.4,1,45.0,1,23.228571428571428,"[23.0, 26.1, 23.0, 23.3, 23.0, 24.0, 22.4, 23.1, 22.6, 22.0, 23.2, 22.6, 22.2, 25.5, 26.5, 23.3, 22.0, 23.0, 22.8, 22.1, 22.1]",34.348000000000006,5.1560000000000015,22.2,40.4,80,40,80
3975,1491,1491,2021041112,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.000000000000004,"[21.8, 19.4, 22.0, 20.5, 22.4, 20.3, 21.0, 20.3, 19.1, 19.3, 19.6, 19.5, 19.8, 20.7, 22.1, 22.5, 22.6, 22.6, 23.5]",37.56400000000001,1.5330000000000001,27.0,60.1,60,30,80
1533,453,453,2021041022,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.0,1,74.0,1,20.677272727272733,"[18.9, 19.6, 19.1, 23.9, 25.6, 25.9, 19.8, 19.5, 20.3, 22.4, 30.0, 19.5, 19.1, 19.1, 19.0, 18.6, 18.6, 19.7, 19.6, 19.0, 18.9, 18.8]",42.729,7.963999999999999,24.0,57.3,100,50,80
1817,35,35,2021040903,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.86363636363637,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.8, 24.5, 24.8, 25.2, 26.0, 25.1, 25.7, 25.1, 25.3, 25.5, 25.6, 26.6, 30.3, 30.2]",6.5070000000000014,0.342,20.7,70.8,0,0,0
4037,1553,1553,2021041122,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,26.0,1,40.0,1,25.40909090909091,"[25.0, 25.1, 25.1, 25.1, 26.1, 25.3, 25.4, 25.5, 25.7, 25.6, 25.6]",0.3240000000000001,0.0,24.4,78.7,0,0,0
113,113,113,2021040912,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,45.0,1,23.54761904761905,"[23.1, 26.5, 23.0, 23.5, 23.6, 24.1, 22.8, 23.6, 22.8, 22.5, 23.5, 23.0, 23.1, 25.4, 26.4, 23.6, 22.6, 23.1, 23.1, 22.6, 22.6]",33.94100000000001,4.3,24.9,57.6,80,40,80
2964,480,480,2021040119,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.12,"[25.4, 25.5, 26.2, 26.0, 26.1, 26.2, 26.3, 26.4, 26.5, 26.6]",0.35100000000000003,0.22,27.6,87.7,0,0,0
551,551,551,2021041113,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.081818181818186,"[24.8, 23.9, 25.0, 25.0, 25.0, 25.6, 23.4, 23.3, 26.5, 28.2, 25.2]",11.789,1.665,28.0,60.2,60,30,80
2610,126,126,2021033000,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,23.45555555555556,"[21.8, 22.7, 23.4, 23.4, 24.0, 24.5, 24.0, 23.2, 24.1]",17.104,0.32799999999999996,25.0,85.1,0,0,0
2437,655,655,2021041119,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.00454545454545,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.6, 25.8, 25.6, 24.8, 24.3, 25.0, 25.4, 26.2, 25.4, 25.8, 25.4, 25.6, 25.6, 25.9, 26.8, 30.5, 30.5]",6.070000000000001,0.345,25.3,76.1,0,0,0
2217,435,435,2021041021,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.79523809523809,"[25.6, 24.8, 24.6, 24.0, 25.3, 24.6, 24.8, 24.6, 24.7, 24.8, 25.3, 24.8, 24.7, 24.5, 24.4, 25.5, 24.7, 24.8, 24.4, 24.8, 25.0]",1.128,0.225,24.2,55.9,0,0,0
2742,258,258,2021033022,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.94375,"[19.1, 18.8, 19.6, 19.6, 19.7, 19.9, 20.2, 18.9, 19.0, 17.2, 18.1, 19.9, 20.3, 19.8, 19.5, 19.9, 21.8, 20.9, 20.1, 22.6, 22.3, 19.5, 24.1, 24.9, 25.4, 26.8, 27.2, 27.2, 27.1, 27.7, 27.8, 27.3]",36.241000000000014,1.5230000000000001,27.0,85.7,60,30,80
645,645,645,2021041123,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.30476190476191,"[23.0, 26.4, 22.9, 23.3, 23.2, 24.1, 22.5, 23.3, 22.5, 22.1, 23.3, 22.6, 22.5, 25.3, 26.4, 23.3, 22.0, 23.1, 23.0, 22.3, 22.3]",34.554,5.7479999999999976,24.1,79.6,80,40,80
4360,1876,1876,2021041420,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.0,"[25.5, 25.5, 26.1, 25.8, 26.0, 26.1, 26.0, 26.2, 26.3, 26.5]",0.324,0.221,23.0,66.5,0,0,0
1290,210,210,2021040922,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,24.63000000000001,"[25.0, 24.2, 23.5, 23.1, 23.3, 22.5, 23.5, 23.9, 22.4, 24.6, 25.2, 25.4, 25.3, 25.3, 25.1, 26.5, 26.3, 27.5, 27.1, 22.9]",26.722,1.875,22.3,43.3,60,30,80
2748,264,264,2021033023,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.272727272727273,"[25.1, 25.1, 24.9, 24.9, 25.8, 25.1, 25.3, 25.5, 25.6, 25.4, 25.3]",0.27,0.0,26.9,85.8,0,0,0
3454,970,970,2021040617,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,25.022222222222233,"[23.8, 23.9, 24.2, 24.3, 26.0, 26.4, 25.7, 25.3, 25.6]",17.197,0.324,26.8,57.0,0,0,0
2200,418,418,2021041019,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.95454545454546,"[26.3, 25.3, 25.4, 25.3, 25.3, 25.6, 25.7, 25.5, 24.8, 24.4, 24.9, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.6, 25.7, 26.8, 30.6, 30.6]",5.647,0.35,24.3,55.1,0,0,0
1965,183,183,2021040919,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.92272727272727,"[26.3, 25.3, 25.3, 25.2, 25.4, 25.5, 25.7, 25.5, 24.6, 24.3, 24.9, 25.3, 26.0, 25.2, 25.9, 25.3, 25.5, 25.6, 25.8, 26.7, 30.5, 30.5]",6.125000000000001,0.332,23.1,43.7,0,0,0
1304,224,224,2021040923,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,74.0,1,21.827272727272724,"[20.8, 21.2, 21.2, 24.8, 26.0, 26.3, 21.3, 21.6, 21.8, 21.3, 21.3, 21.5, 21.1, 21.1, 20.9, 20.6, 20.7, 21.8, 21.9, 21.1, 20.9, 21.0]",42.49800000000001,7.599,22.0,46.2,100,50,80
1758,678,678,2021041121,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.000000000000004,"[23.5, 23.5, 22.6, 22.7, 23.1, 22.6, 23.3, 23.9, 23.0, 23.8, 24.0, 23.9, 23.6, 24.0, 23.8, 26.0, 26.0, 27.1, 26.6, 23.0]",26.389,1.955,24.6,78.2,60,30,80
3649,1165,1165,2021040812,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,56.0,1,21.03684210526316,"[22.1, 19.6, 22.5, 20.3, 22.1, 20.2, 21.1, 20.2, 19.5, 19.7, 19.9, 19.7, 20.0, 20.9, 21.8, 22.3, 22.5, 22.3, 23.0]",37.67,1.3940000000000001,25.8,55.1,60,30,80
1946,164,164,2021040917,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.285000000000004,"[26.2, 26.9, 27.2, 29.5, 25.1, 25.1, 25.7, 26.8, 26.8, 23.6, 27.5, 30.5, 30.3, 31.0, 33.0, 31.9, 31.3, 29.3, 30.2, 27.8]",31.53899999999999,1.886,23.4,48.0,80,40,80
374,374,374,2021041017,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.447619047619053,"[24.4, 24.5, 23.3, 27.3, 27.3, 25.9, 23.4, 24.0, 24.5, 24.5, 25.1, 24.3, 23.5, 23.3, 23.4, 23.9, 24.4, 24.5, 23.8, 24.5, 23.6]",26.803999999999995,0.364,25.6,57.1,60,30,80
3166,682,682,2021040320,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.018181818181816,"[25.7, 25.8, 25.6, 25.8, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.27,0.0,26.0,83.6,0,0,0
1763,683,683,2021041122,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.21363636363636,"[19.1, 19.6, 19.6, 24.4, 26.0, 26.2, 20.2, 20.3, 20.6, 20.5, 30.0, 20.5, 20.1, 20.0, 19.8, 19.5, 19.5, 20.7, 20.8, 19.9, 19.6, 19.8]",43.397,7.213999999999999,24.4,78.7,100,50,80
4214,1730,1730,2021041318,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,21.5157894736842,"[22.6, 21.0, 22.3, 21.8, 22.4, 21.7, 21.0, 19.8, 20.3, 20.2, 20.7, 20.5, 20.6, 20.9, 22.1, 22.5, 22.7, 22.3, 23.4]",37.134,2.283,27.3,74.3,60,30,80
4216,1732,1732,2021041318,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.72727272727273,"[25.3, 25.5, 25.5, 25.5, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.3240000000000001,0.0,27.3,74.3,0,0,0
4378,1894,1894,2021041423,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.41,"[24.8, 24.8, 25.5, 25.2, 25.4, 25.4, 25.6, 25.7, 25.8, 25.9]",0.377,0.221,21.8,69.2,0,0,0
1907,125,125,2021040913,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.98181818181819,"[26.3, 25.5, 25.6, 25.3, 25.5, 25.6, 25.8, 25.6, 24.9, 24.5, 25.0, 25.3, 26.2, 25.3, 26.0, 25.4, 25.5, 25.6, 25.8, 26.6, 30.1, 30.2]",5.2120000000000015,0.332,25.5,55.3,0,0,0
544,544,544,2021041112,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.62777777777778,"[28.7, 28.6, 28.5, 26.9, 22.6, 22.0, 23.4, 26.6, 26.3, 27.3, 26.8, 26.7, 27.1, 26.9, 25.3, 24.8, 21.6, 21.2]",27.63300000000001,2.6180000000000003,27.0,60.1,60,30,80
2515,31,31,2021032908,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.766666666666666,"[21.7, 22.4, 24.8, 23.3, 25.7, 24.7, 24.3, 23.0, 24.0]",17.250999999999998,0.32,24.5,77.2,0,0,0
3423,939,939,2021040612,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.7,1,88.0,1,22.431578947368426,"[23.6, 21.4, 23.1, 22.1, 22.5, 22.0, 22.5, 21.6, 20.9, 20.5, 21.5, 21.3, 21.5, 21.6, 23.6, 24.1, 23.9, 23.4, 25.1]",37.296,2.385,26.6,44.1,60,30,80
2443,661,661,2021041119,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.83333333333333,"[25.5, 25.3, 24.6, 24.2, 25.3, 24.3, 24.5, 24.8, 24.9, 25.0, 25.4, 25.0, 24.8, 24.4, 24.4, 25.3, 24.6, 24.8, 24.4, 24.9, 25.1]",1.1540000000000001,0.222,25.3,76.1,0,0,0
934,286,286,2021041105,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.00625,"[24.1, 25.1, 25.0, 25.8, 25.1, 26.3, 25.5, 23.6, 22.0, 22.0, 22.1, 22.2, 22.8, 23.5, 24.8, 24.2]",3.2230000000000003,0.022000000000000002,22.2,63.6,0,0,0
1657,577,577,2021041111,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,51.0,1,21.557142857142853,"[25.8, 20.4, 20.8, 24.2, 21.1, 20.0, 20.3, 20.5, 21.1, 21.1, 21.0, 20.4, 20.3, 24.8]",32.226,6.1129999999999995,26.1,62.6,80,40,80
3902,1418,1418,2021041022,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.60909090909092,"[25.4, 25.5, 25.4, 25.5, 26.3, 25.5, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,24.0,57.3,0,0,0
1308,228,228,2021040923,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,49.0,1,22.815,"[23.6, 23.1, 23.4, 22.8, 23.0, 22.9, 23.0, 22.6, 23.0, 23.5, 23.0, 23.1, 21.8, 24.5, 21.6, 21.8, 22.0, 22.7, 22.4, 22.5]",29.041000000000004,2.008,22.0,46.2,60,30,80
4004,1520,1520,2021041117,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.709375000000005,"[21.5, 21.3, 21.5, 21.6, 21.5, 21.6, 22.3, 21.5, 21.5, 21.1, 21.4, 21.8, 21.8, 21.6, 21.6, 22.1, 23.3, 22.8, 21.7, 24.3, 23.5, 21.7, 25.0, 25.9, 26.1, 27.7, 28.3, 28.3, 28.0, 28.6, 29.1, 28.7]",36.429,1.62,27.4,67.7,60,30,80
4053,1569,1569,2021041209,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.12,"[24.5, 24.5, 25.1, 25.0, 25.2, 25.2, 25.3, 25.4, 25.5, 25.5]",0.29700000000000004,0.22,25.4,77.9,0,0,0
1340,260,260,2021041003,HXXID4,艾特网能空调1711,25.0,50.0,1,54.0,26.6,1,39.0,1,23.931818181818183,"[22.5, 23.3, 23.8, 23.7, 23.4, 23.9, 24.1, 24.9, 25.1, 25.0, 25.3, 27.1, 26.9, 25.7, 22.6, 22.6, 22.2, 22.5, 22.6, 22.7, 22.8, 23.8]",27.517,2.3569999999999998,21.3,49.5,60,30,80
1563,483,483,2021041102,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.7,1,35.0,1,21.765,"[24.6, 21.0, 20.6, 21.7, 21.1, 20.6, 20.1, 20.0, 20.7, 22.0, 22.0, 22.1, 22.2, 21.8, 22.1, 22.0, 22.5, 22.5, 22.9, 22.8]",37.765,1.662,22.1,63.4,60,30,80
3449,965,965,2021040616,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.77368421052632,"[24.1, 22.2, 23.5, 22.3, 22.8, 22.3, 22.6, 22.1, 21.1, 21.0, 21.8, 21.9, 21.8, 22.3, 23.8, 24.3, 24.0, 23.6, 25.2]",37.24400000000001,2.31,27.9,50.0,60,30,80
1950,168,168,2021040917,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.854545454545452,"[24.0, 24.8, 25.2, 25.3, 23.2, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,23.4,48.0,0,0,0
4144,1660,1660,2021041306,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.20909090909091,"[24.8, 24.9, 25.0, 25.0, 25.9, 25.1, 25.2, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,25.4,84.6,0,0,0
88,88,88,2021040909,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.11666666666667,"[26.8, 27.5, 27.6, 26.8, 26.3, 25.5, 25.5, 25.9, 29.1, 28.1, 26.1, 25.2, 24.5, 24.5, 23.8, 24.5, 25.6, 26.8]",15.588,3.3739999999999997,22.5,63.2,60,30,80
1983,201,201,2021040921,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.894444444444453,"[25.0, 25.0, 25.0, 24.8, 24.5, 24.5, 24.7, 26.0, 24.8, 24.8, 24.9, 24.6, 25.6, 24.7, 24.6, 25.3, 24.5, 24.8]",0.5660000000000001,0.345,22.2,40.4,0,0,0
2847,363,363,2021033121,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.229032258064517,"[20.6, 26.5, 26.7, 27.0, 31.8, 26.8, 29.3, 28.0, 30.0, 30.0, 20.1, 20.5, 20.3, 21.3, 21.3, 21.1, 21.8, 21.4, 22.0, 23.0, 21.9, 20.5, 20.2, 22.4, 20.6, 20.8, 20.5, 20.4, 19.5, 21.6, 22.2]",67.25800000000001,1.314,25.3,88.1,80,40,80
2896,412,412,2021040107,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.222222222222214,"[22.2, 22.8, 24.8, 23.7, 26.1, 25.3, 25.1, 23.6, 24.4]",17.235999999999994,0.32899999999999996,25.4,88.4,0,0,0
3178,694,694,2021040322,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.41,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.5, 25.6, 25.7, 25.8]",0.324,0.22699999999999998,25.7,85.6,0,0,0
1519,439,439,2021041021,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,26.8,1,100.0,1,21.58636363636364,"[19.6, 20.1, 20.1, 24.3, 27.6, 27.5, 20.0, 20.3, 20.8, 20.5, 30.7, 20.4, 20.1, 20.3, 20.0, 19.8, 20.0, 21.0, 21.0, 20.3, 20.0, 20.5]",43.02400000000001,7.751,24.2,55.9,100,50,80
1083,3,3,2021040900,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,43.0,1,22.30909090909091,"[26.6, 23.1, 21.8, 21.9, 21.6, 21.5, 22.1, 21.6, 21.2, 21.1, 20.6, 22.4, 22.6, 22.6, 22.1, 28.3, 21.2, 21.2, 21.3, 21.2, 22.0, 22.8]",29.13400000000001,2.191,20.9,71.3,60,30,80
4305,1821,1821,2021041411,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.05,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.4, 25.5]",0.269,0.22699999999999998,26.1,65.4,0,0,0
3655,1171,1171,2021040813,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,54.0,1,21.0,"[22.4, 19.3, 22.3, 20.6, 22.1, 20.3, 20.8, 19.8, 19.2, 20.0, 19.7, 19.4, 20.0, 20.8, 22.0, 22.2, 22.5, 22.5, 23.1]",37.29400000000001,1.3940000000000001,25.7,57.4,60,30,80
1144,64,64,2021040907,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.88636363636364,"[26.3, 22.8, 21.6, 21.6, 21.1, 20.9, 21.6, 21.2, 20.6, 20.5, 20.1, 21.8, 22.1, 22.2, 21.7, 28.9, 20.7, 20.6, 20.8, 20.6, 21.5, 22.3]",28.62,2.154,21.1,69.0,60,30,80
1189,109,109,2021040911,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.0,1,40.0,1,22.045,"[24.6, 21.2, 21.5, 21.5, 22.1, 21.1, 20.8, 20.5, 20.5, 22.2, 22.1, 22.1, 22.3, 22.0, 22.5, 22.5, 22.6, 22.3, 23.5, 23.0]",38.304,1.611,24.6,58.3,60,30,80
2391,609,609,2021041114,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.742105263157892,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.8, 25.6, 25.6, 25.7, 25.5, 25.6, 25.3, 25.4, 26.1, 25.3]",0.8900000000000002,0.938,28.7,59.8,0,0,0
796,148,148,2021041010,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.351764705882353,"[26.1, 23.6, 23.6, 24.3, 25.9, 24.09, 23.6, 24.0, 23.6, 25.0, 24.3, 24.1, 24.8, 24.8, 24.09, 24.8, 23.3]",10.283,2.556,24.5,35.4,60,30,80
2222,440,440,2021041021,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.6,"[26.3, 27.7, 27.3, 29.2, 25.5, 25.3, 26.3, 26.6, 26.6, 23.5, 28.0, 31.0, 31.1, 31.3, 33.4, 32.0, 31.8, 29.3, 31.0, 28.8]",30.758999999999986,2.11,24.2,55.9,80,40,80
965,317,317,2021041109,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.27866666666667,"[24.09, 23.1, 22.5, 23.0, 23.3, 23.0, 22.8, 24.09, 26.1, 26.5, 25.9, 26.1, 24.6, 25.0, 24.1]",14.469000000000001,2.07,25.1,59.5,60,30,80
1941,159,159,2021040916,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.35,"[26.3, 27.0, 27.3, 29.6, 25.0, 24.8, 25.4, 26.8, 26.5, 23.8, 27.8, 30.8, 30.6, 31.0, 33.1, 32.0, 31.5, 29.4, 30.3, 28.0]",32.173,1.886,25.0,50.1,80,40,80
2757,273,273,2021033106,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.94,"[24.2, 24.4, 25.0, 24.8, 24.9, 25.0, 25.2, 25.2, 25.4, 25.3]",0.215,0.221,24.7,83.8,0,0,0
318,318,318,2021041011,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.21052631578948,"[22.8, 25.6, 27.5, 26.4, 24.9, 25.1, 25.1, 25.5, 25.6, 23.1, 24.8, 25.0, 25.1, 25.3, 26.3, 26.1, 26.1, 25.7, 23.0]",10.85,1.3869999999999998,25.2,36.9,60,30,80
1086,6,6,2021040900,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,20.555,"[20.8, 21.8, 21.1, 19.9, 19.5, 19.7, 19.9, 19.8, 20.0, 21.9, 20.7, 21.0, 20.9, 20.7, 20.8, 21.3, 20.8, 20.8, 19.7, 20.0]",32.872,2.188,20.9,71.3,60,30,80
3306,822,822,2021040506,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.00909090909091,"[24.6, 24.6, 24.7, 24.7, 25.6, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.27,0.0,22.4,70.8,0,0,0
3850,1366,1366,2021041013,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,64.0,1,21.542105263157893,"[23.7, 20.3, 23.2, 21.1, 22.4, 21.0, 20.9, 20.7, 19.8, 20.0, 20.4, 20.3, 20.4, 21.2, 22.9, 22.3, 22.4, 23.0, 23.3]",37.13400000000001,1.455,26.9,41.7,60,30,80
2715,231,231,2021033017,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.036842105263162,"[23.1, 22.3, 23.0, 21.6, 22.5, 21.3, 21.8, 21.0, 20.1, 20.4, 21.0, 20.8, 21.0, 22.0, 23.2, 23.3, 23.1, 23.1, 24.1]",38.26,1.4409999999999998,29.3,77.5,60,30,80
520,520,520,2021041109,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.28260869565218,"[21.4, 26.2, 25.3, 26.0, 27.3, 27.4, 28.1, 29.1, 27.7, 23.7, 23.9, 22.5, 22.6, 23.0, 21.8, 21.8, 22.8, 22.1, 22.8, 23.5, 22.0, 21.9, 25.6]",27.125999999999998,5.829,25.1,59.5,80,40,80
1543,463,463,2021041023,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.2,1,56.0,1,23.15909090909091,"[21.4, 22.6, 22.8, 23.0, 22.8, 23.3, 23.6, 24.0, 23.6, 24.6, 24.0, 26.7, 26.5, 25.4, 22.0, 22.3, 21.1, 21.3, 21.6, 21.8, 22.1, 23.0]",27.926,2.949,23.7,58.1,60,30,80
689,41,41,2021040915,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,49.0,1,25.616666666666664,"[25.5, 24.4, 25.7, 26.5, 26.9, 25.1, 24.1, 25.6, 25.2, 25.9, 26.5, 26.0]",4.167,1.839,25.0,53.4,60,30,80
2898,414,414,2021040108,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,24.95000000000001,"[24.2, 24.4, 25.1, 24.8, 25.0, 25.0, 25.0, 25.3, 25.3, 25.4]",0.242,0.223,26.0,86.6,0,0,0
3492,1008,1008,2021040707,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.018181818181823,"[24.5, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.3, 25.2]",0.27,0.0,23.9,49.6,0,0,0
2979,495,495,2021040121,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.10322580645161,"[20.0, 26.1, 27.0, 27.3, 31.3, 26.8, 28.9, 27.5, 29.7, 30.0, 19.6, 19.0, 20.8, 21.0, 20.6, 21.2, 20.9, 21.8, 20.8, 22.4, 20.9, 20.3, 20.6, 23.3, 20.7, 21.9, 21.5, 20.3, 20.3, 21.3, 22.4]",68.57600000000001,1.3159999999999998,27.3,88.0,80,40,80
1400,320,320,2021041009,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.450000000000006,"[19.6, 20.1, 20.1, 24.2, 25.6, 25.9, 20.8, 20.8, 21.1, 20.9, 30.0, 20.6, 20.3, 20.2, 20.0, 19.7, 19.8, 21.0, 21.0, 20.1, 20.0, 20.1]",41.522,7.513,24.0,40.8,100,50,80
1100,20,20,2021040902,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.434999999999995,"[24.9, 21.5, 21.8, 21.9, 22.6, 21.5, 21.2, 21.0, 20.9, 22.1, 22.5, 22.6, 22.8, 22.5, 22.8, 22.7, 23.2, 22.9, 23.9, 23.4]",37.43199999999999,1.5519999999999998,21.1,69.6,60,30,80
2912,428,428,2021040110,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.04545454545455,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.3240000000000001,0.0,27.1,84.0,0,0,0
571,571,571,2021041115,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.80476190476191,"[23.6, 26.1, 23.4, 23.6, 23.8, 24.5, 23.1, 24.0, 23.2, 22.8, 23.9, 23.3, 23.5, 25.6, 26.5, 23.8, 22.9, 23.8, 23.3, 22.6, 22.6]",34.50500000000001,5.7479999999999976,28.8,58.7,80,40,80
2892,408,408,2021040107,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.018181818181823,"[24.6, 24.6, 24.5, 24.5, 25.6, 24.9, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,25.4,88.4,0,0,0
2900,416,416,2021040108,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,58.0,1,20.926315789473687,"[22.6, 19.5, 23.0, 20.3, 22.1, 19.9, 20.5, 19.7, 19.1, 19.4, 19.6, 19.4, 19.6, 20.6, 21.8, 22.3, 22.5, 22.5, 23.2]",39.611999999999995,1.411,26.0,86.6,60,30,80
4097,1613,1613,2021041216,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.963636363636365,"[25.5, 25.8, 25.7, 25.7, 26.6, 25.9, 26.0, 26.1, 26.2, 26.0, 26.1]",0.27,0.0,30.3,64.1,0,0,0
3431,947,947,2021040613,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.34193548387097,"[22.1, 26.2, 26.9, 27.1, 31.4, 25.8, 29.0, 26.4, 27.1, 30.6, 21.6, 22.1, 22.7, 24.0, 22.8, 23.1, 23.0, 23.2, 23.3, 24.3, 22.9, 22.1, 22.1, 24.0, 23.9, 23.8, 22.6, 22.5, 21.5, 23.4, 23.1]",65.925,1.4069999999999998,27.2,46.8,80,40,80
501,501,501,2021041107,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.40526315789474,"[23.4, 25.5, 27.3, 26.4, 25.0, 25.1, 25.1, 25.7, 25.6, 23.6, 25.1, 25.1, 25.3, 25.5, 26.5, 27.3, 27.0, 25.6, 22.6]",10.909,1.49,23.2,63.3,60,30,80
3571,1087,1087,2021040720,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.01290322580645,"[21.5, 26.5, 27.2, 27.5, 31.0, 25.3, 28.5, 25.9, 27.5, 30.3, 21.8, 22.0, 22.5, 23.3, 22.1, 22.8, 22.0, 22.1, 22.1, 23.4, 22.2, 21.6, 21.9, 24.5, 24.5, 23.4, 22.7, 21.6, 21.6, 22.6, 22.5]",67.795,1.347,24.4,59.5,80,40,80
4156,1672,1672,2021041308,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.03,"[24.3, 24.4, 25.1, 25.0, 25.1, 25.1, 25.2, 25.3, 25.4, 25.4]",0.24300000000000005,0.215,27.1,79.4,0,0,0
600,600,600,2021041118,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.71818181818181,"[25.1, 23.6, 24.3, 23.8, 24.4, 25.0, 24.0, 23.2, 26.5, 27.8, 24.2]",11.507,2.209,25.6,74.4,60,30,80
646,646,646,2021041123,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.28181818181817,"[24.8, 24.2, 25.5, 25.6, 25.3, 26.0, 22.5, 23.8, 26.6, 28.2, 25.6]",12.203,2.209,24.1,79.6,60,30,80
482,482,482,2021041105,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.7,1,25.0,1,26.07777777777777,"[26.9, 27.7, 27.8, 26.8, 26.5, 25.6, 25.6, 26.1, 28.8, 28.0, 26.0, 25.1, 24.3, 24.2, 23.6, 24.3, 25.4, 26.7]",14.837,3.359,22.2,63.6,60,30,80
1906,124,124,2021040913,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.985714285714284,"[25.8, 25.8, 25.8, 25.9, 26.8, 26.0, 26.0, 26.2, 26.0, 25.3, 26.1, 25.6, 25.7, 25.8, 25.9, 25.9, 26.0, 25.9, 26.8, 26.5, 25.9]",0.8909999999999999,0.327,25.5,55.3,0,0,0
1683,603,603,2021041114,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.55909090909091,"[22.9, 22.4, 22.7, 22.3, 22.3, 22.6, 27.0, 26.7, 27.2, 24.1, 23.6, 24.1, 23.8, 22.6, 22.7, 23.8, 22.8, 22.6, 22.4, 23.3, 22.8, 23.6]",25.111,3.888,28.7,59.8,60,30,80
