,Unnamed: 0,Unnamed: 0.1,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h,fan_rated_power,fan_min_power,fd_degree_set
2541,57,57,2021032912,HXXID3,艾特网能空调1721,25.0,50.0,1,56.0,26.2,1,42.0,1,25.354545454545452,"[24.9, 24.9, 25.0, 25.0, 26.1, 25.4, 25.4, 25.5, 25.7, 25.5, 25.5]",0.27,0.0,26.9,70.9,0,0,0
2883,399,399,2021040105,HXXID3,艾特网能空调1723,25.0,50.0,1,41.0,26.2,1,37.0,1,21.846875000000004,"[18.7, 18.8, 19.5, 19.6, 19.6, 19.9, 20.3, 19.1, 18.6, 17.4, 17.9, 19.6, 20.0, 19.5, 19.5, 19.8, 21.7, 21.3, 20.1, 22.9, 22.6, 20.0, 23.6, 24.3, 24.8, 26.5, 27.1, 27.0, 26.8, 27.6, 27.9, 27.1]",35.49000000000001,1.139,25.2,89.3,60,30,80
2160,378,378,2021041015,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.013636363636362,"[26.4, 25.4, 25.4, 25.4, 25.5, 25.6, 25.9, 25.7, 25.0, 24.7, 25.0, 25.4, 26.1, 25.3, 25.7, 25.3, 25.5, 25.7, 25.8, 26.8, 30.3, 30.4]",5.99,0.35200000000000004,28.1,45.8,0,0,0
1377,297,297,2021041007,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,41.0,1,20.55,"[20.6, 21.8, 21.0, 20.0, 19.6, 19.8, 20.1, 20.0, 20.1, 21.7, 21.3, 20.6, 20.8, 20.5, 20.3, 21.0, 21.0, 20.8, 19.9, 20.1]",32.376,2.2159999999999997,22.3,38.9,60,30,80
882,234,234,2021041021,HXXID5,艾特网能空调1708,25.0,50.0,1,54.0,25.7,1,24.0,1,24.110588235294124,"[26.3, 22.8, 23.3, 23.8, 26.7, 24.09, 23.7, 23.1, 23.0, 24.3, 23.8, 23.9, 24.6, 24.6, 24.09, 24.8, 23.0]",9.943999999999997,2.9160000000000004,24.2,55.9,60,30,80
1811,29,29,2021040903,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.57142857142857,"[24.6, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 24.9, 24.6, 24.4, 24.5, 24.3, 25.5, 24.5, 24.6, 24.3, 24.8, 24.6]",0.97,0.221,20.7,70.8,0,0,0
3833,1349,1349,2021041010,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,21.959375,"[19.3, 18.7, 19.3, 20.0, 19.9, 20.4, 19.8, 19.3, 19.3, 18.5, 18.9, 19.7, 20.0, 19.6, 19.5, 19.4, 21.5, 20.5, 19.9, 22.3, 21.8, 19.8, 24.1, 24.8, 25.3, 26.8, 27.3, 27.1, 27.0, 27.6, 28.0, 27.3]",36.316,1.194,24.5,35.4,60,30,80
4261,1777,1777,2021041404,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.09090909090909,"[24.7, 24.8, 24.9, 24.8, 25.8, 24.9, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,24.1,71.9,0,0,0
2535,51,51,2021032911,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.06,"[24.4, 24.5, 25.0, 24.8, 25.0, 25.2, 25.3, 25.5, 25.5, 25.4]",0.32299999999999995,0.218,26.3,72.9,0,0,0
2854,370,370,2021033122,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,40.0,1,25.47272727272728,"[25.1, 25.1, 25.1, 25.3, 26.1, 25.4, 25.5, 25.6, 25.8, 25.6, 25.6]",0.378,0.0,25.2,88.4,0,0,0
4183,1699,1699,2021041313,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.71,"[25.1, 25.1, 25.8, 25.5, 25.8, 25.8, 25.8, 25.9, 26.1, 26.2]",0.29600000000000004,0.215,30.1,69.6,0,0,0
1265,185,185,2021040919,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,22.62727272727273,"[21.3, 21.8, 21.8, 25.9, 27.1, 27.0, 22.0, 22.3, 22.5, 24.3, 22.1, 22.1, 21.8, 21.7, 21.5, 21.3, 21.3, 22.5, 22.6, 21.7, 21.6, 21.6]",42.832,9.4,23.1,43.7,100,50,80
3621,1137,1137,2021040807,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.921875,"[19.0, 18.9, 19.7, 19.6, 19.6, 19.8, 20.4, 19.5, 19.0, 18.1, 18.5, 19.7, 20.0, 19.6, 19.5, 19.8, 21.6, 21.0, 20.0, 22.5, 22.3, 20.1, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 27.0, 27.5, 27.6, 27.3]",35.68000000000001,1.147,23.5,47.5,60,30,80
2466,684,684,2021041122,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.47272727272728,"[22.2, 24.5, 24.9, 25.0, 22.5, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0450000000000002,0.198,24.4,78.7,0,0,0
3207,723,723,2021040410,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.13000000000001,"[24.5, 24.5, 25.3, 25.0, 25.2, 25.2, 25.3, 25.4, 25.5, 25.4]",0.27,0.223,25.6,75.1,0,0,0
734,86,86,2021040920,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,25.641176470588242,"[29.6, 27.8, 27.2, 26.3, 24.0, 24.7, 23.8, 24.1, 25.6, 25.9, 26.6, 26.2, 24.9, 24.5, 25.3, 25.1, 24.3]",14.121000000000002,0.0,22.3,44.9,0,0,0
3381,897,897,2021040518,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.441935483870967,"[21.5, 26.3, 27.0, 27.2, 31.1, 25.6, 28.8, 26.3, 27.1, 30.6, 21.9, 22.6, 23.3, 23.5, 22.8, 23.4, 22.6, 23.0, 22.7, 24.2, 23.1, 22.5, 23.0, 24.4, 25.3, 23.6, 23.5, 22.1, 22.5, 23.3, 22.9]",66.42899999999999,1.321,24.1,62.4,80,40,80
2934,450,450,2021040114,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,26.2,0,0.0,1,24.33333333333333,"[22.8, 23.0, 24.0, 23.7, 25.6, 25.7, 25.2, 24.2, 24.8]",17.250999999999998,0.32299999999999995,29.4,77.2,0,0,0
1741,661,661,2021041119,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.8,1,92.0,1,23.20454545454545,"[21.6, 22.0, 22.1, 25.9, 27.3, 27.3, 22.2, 22.5, 22.7, 22.2, 31.0, 22.5, 22.1, 22.1, 21.8, 21.7, 21.7, 22.9, 23.0, 22.0, 21.9, 22.0]",42.40600000000001,9.378,25.3,76.1,100,50,80
2126,344,344,2021041012,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.76666666666667,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.459,0.365,26.1,38.0,0,0,0
2187,405,405,2021041018,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.8,"[25.0, 24.9, 25.0, 24.6, 24.6, 24.5, 24.7, 26.0, 24.6, 24.7, 25.0, 24.8, 25.1, 24.5, 24.4, 25.0, 24.2, 24.8]",0.5670000000000001,0.365,25.1,53.7,0,0,0
431,431,431,2021041023,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.87619047619048,"[28.1, 27.8, 25.8, 27.4, 25.6, 26.3, 28.0, 28.0, 26.1, 26.3, 27.0, 25.7, 24.5, 24.7, 24.3, 24.6, 24.7, 24.6, 24.8, 24.8, 24.3]",0.8610000000000001,0.358,23.7,58.1,0,0,0
1943,161,161,2021040917,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.822222222222226,"[25.0, 24.9, 24.9, 24.6, 24.5, 24.5, 24.6, 25.9, 24.7, 24.9, 25.0, 24.8, 25.3, 24.6, 24.5, 24.9, 24.4, 24.8]",0.512,0.345,23.4,48.0,0,0,0
2238,456,456,2021041023,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.53157894736843,"[25.9, 26.1, 26.0, 25.8, 25.8, 25.6, 25.4, 25.4, 25.4, 25.8, 25.5, 25.4, 25.4, 25.3, 25.5, 25.1, 25.1, 25.8, 24.8]",0.8090000000000003,1.2,23.7,58.1,0,0,0
1052,404,404,2021041120,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,25.850000000000005,"[26.4, 24.7, 26.0, 26.6, 27.0, 25.3, 24.3, 26.1, 25.3, 26.0, 26.5, 26.0]",4.516,2.021,24.7,78.5,60,30,80
1467,387,387,2021041016,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,52.0,1,22.93636363636364,"[26.8, 23.3, 22.1, 22.4, 22.3, 22.0, 22.6, 22.2, 21.8, 21.6, 21.1, 22.7, 23.2, 23.3, 22.8, 29.7, 22.2, 22.1, 22.4, 22.1, 22.6, 23.3]",29.444000000000006,2.8080000000000003,26.8,51.9,60,30,80
3473,989,989,2021040620,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.990909090909096,"[25.5, 25.6, 25.6, 25.6, 26.6, 25.8, 26.1, 26.2, 26.4, 26.2, 26.3]",0.3240000000000001,0.0,24.8,57.3,0,0,0
1424,344,344,2021041012,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.085,"[25.1, 21.6, 21.4, 21.4, 22.1, 21.1, 20.9, 20.8, 20.8, 22.3, 22.1, 22.1, 22.3, 21.9, 22.3, 22.3, 22.6, 22.2, 23.4, 23.0]",40.426,1.75,26.1,38.0,80,40,80
2967,483,483,2021040119,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.38421052631579,"[23.9, 21.3, 23.3, 22.2, 23.0, 21.8, 22.2, 21.5, 20.6, 20.9, 21.5, 21.3, 21.5, 22.3, 23.5, 23.5, 23.3, 23.4, 24.3]",37.94200000000001,1.77,27.6,87.7,60,30,80
4066,1582,1582,2021041211,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.4]",0.3510000000000001,0.223,27.1,73.1,0,0,0
1818,36,36,2021040904,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.52105263157895,"[26.1, 24.6, 24.4, 24.3, 24.1, 24.2, 25.0, 24.0, 24.9, 25.4, 24.5, 24.3, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.642,0.318,21.3,70.6,0,0,0
1119,39,39,2021040904,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,21.9909090909091,"[26.6, 23.1, 21.8, 21.7, 21.5, 21.1, 21.8, 21.5, 20.9, 20.8, 20.5, 22.0, 22.0, 22.1, 21.6, 28.8, 20.6, 20.5, 20.8, 20.5, 21.3, 22.3]",29.187999999999995,2.3819999999999997,21.3,70.6,60,30,80
942,294,294,2021041106,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.10533333333333,"[24.09, 23.0, 22.2, 22.7, 23.0, 22.7, 22.5, 24.09, 26.0, 26.3, 26.0, 26.1, 24.4, 24.7, 23.8]",14.469000000000001,2.07,22.6,64.5,60,30,80
3345,861,861,2021040512,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.14,"[24.6, 24.6, 25.3, 25.0, 25.1, 25.1, 25.2, 25.4, 25.5, 25.6]",0.243,0.225,26.0,62.3,0,0,0
35,35,35,2021040903,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.15263157894737,"[22.8, 25.9, 27.6, 26.5, 25.0, 25.4, 25.5, 26.0, 25.9, 22.6, 24.5, 24.6, 24.7, 25.0, 26.0, 25.7, 25.8, 25.6, 22.8]",10.904000000000002,1.4669999999999999,20.7,70.8,60,30,80
1545,465,465,2021041100,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.822727272727274,"[26.5, 23.2, 21.9, 21.7, 21.3, 21.1, 21.9, 21.5, 20.8, 20.9, 20.6, 22.0, 22.0, 21.7, 21.0, 28.6, 20.0, 20.0, 19.8, 20.2, 21.1, 22.3]",28.96700000000001,2.2969999999999997,23.4,59.6,60,30,80
1099,19,19,2021040902,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.91818181818182,"[26.2, 22.8, 21.6, 21.6, 21.3, 21.0, 21.7, 21.3, 20.8, 20.8, 20.3, 21.9, 22.1, 22.1, 21.6, 28.9, 20.5, 20.6, 20.8, 20.6, 21.4, 22.3]",29.376000000000005,2.169,21.1,69.6,60,30,80
1263,183,183,2021040919,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,22.98,"[23.9, 23.3, 24.1, 22.9, 23.0, 23.0, 23.0, 22.7, 23.1, 23.5, 22.9, 23.3, 22.0, 25.0, 21.7, 22.1, 22.2, 22.8, 22.5, 22.6]",28.666000000000004,2.717,23.1,43.7,60,30,80
3978,1494,1494,2021041113,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.4,"[25.0, 25.1, 25.1, 25.1, 26.0, 25.3, 25.4, 25.6, 25.8, 25.5, 25.5]",0.3240000000000001,0.0,28.0,60.2,0,0,0
1853,71,71,2021040907,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.571428571428577,"[24.7, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.8, 24.8, 24.8, 24.8, 24.6, 24.4, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.8, 24.7]",1.023,0.221,21.1,69.0,0,0,0
58,58,58,2021040906,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,27.0,1,25.100000000000005,"[28.8, 28.8, 28.9, 27.6, 23.3, 23.5, 23.6, 24.8, 24.3, 25.4, 25.1, 25.0, 25.3, 25.3, 24.0, 23.8, 22.3, 22.0]",25.939000000000004,2.326,21.3,68.4,60,30,80
3989,1505,1505,2021041114,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.772727272727273,"[25.5, 25.5, 25.2, 25.5, 26.5, 25.6, 25.8, 25.9, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,28.7,59.8,0,0,0
1616,536,536,2021041107,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.69545454545455,"[19.8, 20.1, 20.1, 24.5, 25.6, 25.9, 20.8, 20.8, 21.1, 26.2, 30.6, 20.5, 20.3, 20.0, 19.9, 19.6, 19.6, 20.9, 20.8, 20.1, 20.1, 20.0]",41.68300000000001,7.269,23.2,63.3,100,50,80
1299,219,219,2021040922,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,26.0,1,64.0,1,21.222727272727273,"[19.9, 20.5, 20.5, 24.6, 26.1, 26.4, 21.0, 21.0, 21.4, 21.1, 20.3, 20.7, 20.5, 20.3, 20.1, 19.8, 19.9, 21.0, 21.1, 20.4, 20.1, 20.2]",43.35300000000001,7.42,22.3,43.3,100,50,80
362,362,362,2021041016,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.87142857142857,"[23.6, 26.3, 23.4, 23.6, 23.6, 24.5, 22.9, 23.8, 23.1, 22.7, 24.0, 23.5, 23.5, 25.7, 26.6, 24.0, 23.1, 23.8, 23.6, 23.0, 23.0]",34.37400000000001,4.35,26.8,51.9,80,40,80
3285,801,801,2021040423,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.478125,"[20.0, 20.1, 20.2, 20.5, 19.9, 20.1, 20.5, 20.3, 20.1, 19.3, 19.9, 20.5, 20.6, 20.3, 20.3, 20.8, 22.1, 21.7, 20.6, 23.2, 22.5, 20.3, 24.3, 25.0, 25.3, 26.7, 27.3, 27.2, 27.0, 27.5, 27.9, 27.3]",36.45500000000001,2.11,23.0,74.0,60,30,80
512,512,512,2021041108,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.16666666666667,"[29.0, 29.0, 29.1, 27.7, 23.2, 23.3, 23.6, 24.8, 24.4, 25.5, 25.1, 25.0, 25.3, 25.3, 24.1, 24.0, 22.5, 22.1]",27.256999999999998,2.6180000000000003,24.0,61.1,60,30,80
3932,1448,1448,2021041105,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.7,0,0.0,1,24.92,"[24.6, 24.1, 25.1, 24.6, 24.6, 24.8, 25.0, 25.4, 25.5, 25.5]",0.21600000000000005,0.22,22.2,63.6,0,0,0
155,155,155,2021040917,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.527272727272724,"[25.5, 23.4, 24.7, 23.3, 24.3, 24.7, 23.6, 22.8, 26.2, 27.7, 23.6]",11.129,2.0380000000000003,23.4,48.0,60,30,80
3757,1273,1273,2021040916,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.57419354838709,"[20.9, 26.0, 26.8, 27.0, 30.7, 25.6, 29.0, 26.6, 27.8, 30.0, 20.5, 21.0, 21.8, 22.7, 21.4, 22.3, 21.8, 22.1, 21.9, 23.0, 21.9, 20.8, 20.9, 24.8, 23.0, 22.5, 21.7, 21.0, 20.7, 22.2, 22.4]",66.914,1.334,25.0,50.1,80,40,80
1891,109,109,2021040911,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.372727272727275,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.19699999999999998,24.6,58.3,0,0,0
2937,453,453,2021040114,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,22.800000000000004,"[20.4, 20.1, 20.5, 20.5, 20.5, 20.5, 21.0, 20.3, 20.5, 19.8, 20.4, 20.9, 20.9, 20.7, 20.6, 20.8, 22.1, 21.5, 20.3, 22.5, 22.3, 20.3, 24.6, 25.7, 25.8, 27.3, 28.0, 28.0, 27.6, 28.0, 28.7, 28.5]",36.295,1.423,29.4,77.2,60,30,80
4367,1883,1883,2021041421,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,40.0,1,25.6,"[25.2, 25.3, 25.4, 25.4, 26.3, 25.5, 25.6, 25.7, 25.8, 25.7, 25.7]",0.3240000000000001,0.0,22.4,66.5,0,0,0
3563,1079,1079,2021040718,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,22.95000000000001,"[21.0, 20.5, 20.2, 21.0, 21.0, 20.8, 21.5, 20.1, 21.0, 20.0, 20.6, 21.2, 21.3, 21.1, 21.0, 21.6, 22.3, 22.3, 21.1, 22.6, 22.3, 20.8, 24.6, 25.5, 25.6, 27.0, 27.8, 27.5, 27.2, 27.6, 28.3, 28.0]",36.643000000000015,1.151,25.1,53.4,60,30,80
3962,1478,1478,2021041110,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.20909090909091,"[24.9, 25.0, 25.0, 25.0, 26.0, 25.1, 25.2, 25.3, 25.4, 25.2, 25.2]",0.3240000000000001,0.0,25.6,61.6,0,0,0
2394,612,612,2021041115,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.76315789473684,"[26.0, 26.1, 25.9, 26.0, 25.8, 25.6, 25.7, 25.6, 25.5, 25.8, 25.9, 25.8, 25.9, 25.8, 25.7, 25.5, 25.5, 26.2, 25.2]",0.8900000000000002,1.131,28.8,58.7,0,0,0
3494,1010,1010,2021040707,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.853125,"[18.8, 18.8, 19.6, 19.5, 19.6, 19.7, 20.3, 19.3, 18.8, 17.8, 18.3, 19.7, 20.0, 19.6, 19.6, 19.8, 21.5, 21.0, 19.9, 22.5, 22.3, 19.6, 23.8, 24.5, 25.0, 26.6, 27.0, 27.1, 26.8, 27.6, 27.8, 27.1]",35.52000000000001,1.1640000000000001,23.9,49.6,60,30,80
2939,455,455,2021040114,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.829999999999995,"[25.2, 25.1, 25.9, 25.8, 25.9, 25.9, 25.9, 26.1, 26.2, 26.3]",0.242,0.22,29.4,77.2,0,0,0
2463,681,681,2021041121,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,44.0,1,26.329999999999995,"[25.3, 27.2, 29.0, 27.0, 25.2, 26.8, 25.7, 25.7, 25.7, 25.7]",20.817000000000004,1.393,24.6,78.2,60,30,80
1858,76,76,2021040908,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.520000000000003,"[26.0, 27.1, 27.6, 30.0, 25.6, 25.7, 25.8, 27.6, 27.2, 24.1, 27.5, 30.6, 30.5, 31.2, 32.4, 32.1, 31.2, 29.3, 30.7, 28.2]",30.993999999999986,1.848,21.9,67.8,80,40,80
548,548,548,2021041112,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.019047619047623,"[28.5, 28.1, 26.1, 27.9, 25.9, 26.6, 28.3, 28.3, 26.5, 26.8, 27.1, 25.5, 24.6, 24.8, 24.6, 24.5, 24.7, 24.5, 24.4, 24.4, 24.3]",0.8890000000000001,0.34700000000000003,27.0,60.1,0,0,0
2376,594,594,2021041113,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.885714285714286,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 25.9, 25.3, 26.2, 25.6, 25.7, 25.8, 25.8, 25.8, 25.9, 25.8, 26.7, 26.4, 25.8]",0.8340000000000001,0.33299999999999996,28.0,60.2,0,0,0
3420,936,936,2021040612,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.5,"[24.9, 25.0, 25.6, 25.3, 25.5, 25.6, 25.6, 25.7, 25.8, 26.0]",0.24300000000000005,0.221,26.6,44.1,0,0,0
2936,452,452,2021040114,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.625806451612906,"[21.0, 25.8, 26.6, 26.9, 31.0, 25.9, 29.3, 26.2, 28.7, 30.1, 20.5, 21.1, 21.5, 22.6, 21.4, 22.3, 21.9, 22.3, 22.1, 23.3, 21.9, 21.0, 21.5, 23.4, 23.6, 22.6, 21.6, 21.1, 20.6, 22.3, 22.3]",67.25800000000001,1.3159999999999998,29.4,77.2,80,40,80
1680,600,600,2021041113,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.30454545454546,"[23.3, 23.3, 23.4, 23.5, 24.1, 24.1, 25.4, 25.5, 25.7, 25.6, 25.7, 26.7, 26.6, 25.6, 23.2, 23.0, 23.0, 23.3, 23.3, 22.5, 23.3, 24.6]",27.983,2.659,28.0,60.2,60,30,80
4014,1530,1530,2021041119,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.081818181818186,"[25.8, 25.8, 25.6, 25.8, 26.8, 26.0, 26.0, 26.2, 26.4, 26.2, 26.3]",0.3240000000000001,0.0,25.3,76.1,0,0,0
2451,669,669,2021041120,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.790476190476195,"[25.4, 25.3, 24.6, 24.1, 25.3, 24.1, 24.6, 24.8, 24.8, 24.9, 25.4, 25.0, 24.7, 24.5, 24.4, 25.1, 24.6, 24.8, 24.3, 24.8, 25.1]",1.158,0.222,24.7,78.5,0,0,0
1264,184,184,2021040919,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.742857142857147,"[24.9, 22.0, 22.1, 25.2, 22.8, 21.3, 22.0, 22.0, 22.4, 22.3, 22.2, 21.9, 21.7, 25.6]",32.333,8.522,23.1,43.7,80,40,80
3875,1391,1391,2021041017,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.322222222222226,"[22.9, 23.1, 23.7, 23.6, 25.5, 25.7, 25.1, 24.3, 25.0]",17.223,0.335,25.6,57.1,0,0,0
403,403,403,2021041020,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,25.018181818181823,"[25.0, 23.6, 24.4, 23.9, 24.5, 25.0, 25.8, 24.5, 26.3, 28.1, 24.1]",11.829,2.028,24.5,55.1,60,30,80
56,56,56,2021040906,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.8,1,46.0,1,24.23478260869565,"[21.5, 26.1, 25.1, 25.8, 27.1, 27.1, 27.6, 28.6, 28.6, 24.6, 24.0, 22.3, 22.5, 22.9, 21.8, 21.8, 22.6, 22.0, 22.6, 23.4, 21.9, 21.9, 25.6]",27.126999999999995,5.433,21.3,68.4,80,40,80
47,47,47,2021040905,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,47.0,1,23.41904761904762,"[23.1, 26.3, 23.0, 23.5, 23.4, 24.3, 22.6, 23.3, 22.8, 22.3, 23.6, 23.0, 22.6, 25.3, 26.4, 23.6, 22.3, 23.0, 23.0, 22.2, 22.2]",34.093,4.3,21.2,70.1,80,40,80
642,642,642,2021041123,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.642857142857146,"[25.7, 25.9, 25.0, 28.3, 27.8, 26.6, 22.3, 23.7, 24.6, 24.6, 24.6, 23.8, 23.0, 23.4, 23.6, 23.6, 24.0, 25.3, 24.0, 24.3, 23.4]",26.461,0.35700000000000004,24.1,79.6,60,30,80
605,605,605,2021041119,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.809523809523807,"[23.6, 25.5, 23.3, 23.5, 23.7, 24.6, 23.0, 23.8, 23.1, 22.7, 24.0, 23.5, 23.4, 25.6, 26.4, 23.8, 23.1, 23.8, 23.6, 23.0, 23.0]",35.36500000000001,5.7479999999999976,25.3,76.1,80,40,80
2190,408,408,2021041018,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.9,"[25.7, 25.6, 25.7, 25.7, 26.6, 25.8, 25.8, 26.0, 26.0, 25.5, 26.1, 25.5, 25.7, 25.7, 25.7, 25.7, 25.9, 25.8, 26.8, 26.6, 26.0]",0.78,0.34600000000000003,25.1,53.7,0,0,0
2416,634,634,2021041117,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.110526315789475,"[26.6, 25.2, 24.9, 24.8, 24.8, 24.9, 25.7, 24.6, 25.5, 26.0, 25.0, 25.0, 24.8, 24.7, 25.6, 24.7, 24.7, 24.6, 25.0]",1.643,0.32,27.4,67.7,0,0,0
1870,88,88,2021040909,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.5, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.486,0.355,22.5,63.2,0,0,0
4057,1573,1573,2021041210,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.73333333333333,"[21.6, 22.5, 24.7, 23.3, 25.7, 24.6, 24.3, 23.0, 23.9]",17.172,0.32899999999999996,25.9,76.7,0,0,0
4262,1778,1778,2021041404,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.080000000000005,"[24.3, 24.5, 25.2, 25.0, 25.2, 25.2, 25.3, 25.3, 25.4, 25.4]",0.269,0.218,24.1,71.9,0,0,0
1226,146,146,2021040915,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.2,1,100.0,1,22.52727272727273,"[21.1, 21.5, 21.6, 26.1, 27.0, 27.1, 21.8, 22.0, 22.4, 24.5, 21.8, 22.0, 21.6, 21.6, 21.3, 21.1, 21.2, 22.4, 22.5, 21.6, 22.0, 21.4]",41.76300000000001,9.266,25.0,53.4,100,50,80
2152,370,370,2021041014,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.118181818181824,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.8, 25.7, 25.1, 25.0, 25.1, 25.5, 26.3, 25.5, 26.1, 25.5, 25.6, 25.7, 26.0, 26.9, 30.6, 30.6]",4.865,0.35200000000000004,27.5,43.1,0,0,0
2163,381,381,2021041015,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.559999999999995,"[25.6, 27.3, 30.0, 27.3, 25.8, 27.0, 25.6, 25.7, 25.7, 25.6]",17.59,1.271,28.1,45.8,60,30,80
3991,1507,1507,2021041115,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,22.94687500000001,"[20.6, 20.2, 20.6, 20.5, 20.5, 20.6, 21.1, 20.4, 20.6, 20.0, 20.5, 21.0, 20.9, 20.8, 20.7, 21.0, 22.3, 21.7, 20.5, 23.1, 22.6, 20.5, 24.9, 25.8, 26.0, 27.5, 28.2, 28.1, 27.6, 28.1, 28.8, 28.6]",36.298,1.62,28.8,58.7,60,30,80
2718,234,234,2021033018,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.03,"[25.3, 25.3, 26.1, 25.8, 26.1, 25.9, 26.1, 26.4, 26.6, 26.7]",0.269,0.22699999999999998,28.3,80.1,0,0,0
640,640,640,2021041123,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.990476190476194,"[28.0, 27.7, 25.7, 27.6, 25.6, 26.3, 28.0, 28.0, 26.3, 26.1, 27.1, 25.5, 25.0, 25.0, 24.6, 24.8, 24.9, 24.9, 25.0, 25.0, 24.7]",0.9430000000000002,0.354,24.1,79.6,0,0,0
892,244,244,2021041022,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.824375000000003,"[24.09, 25.3, 25.6, 25.8, 25.8, 26.5, 25.6, 23.3, 21.3, 21.3, 21.3, 21.5, 22.3, 22.8, 24.4, 24.3]",3.1839999999999997,0.022000000000000002,24.0,57.3,0,0,0
1254,174,174,2021040918,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,51.0,1,22.660000000000004,"[22.3, 23.3, 23.3, 22.7, 22.4, 22.6, 22.8, 22.8, 22.6, 22.7, 22.9, 22.3, 22.8, 22.1, 22.4, 22.8, 22.8, 22.6, 22.3, 22.7]",32.789,2.859,23.1,44.4,60,30,80
3144,660,660,2021040317,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,56.0,1,24.39677419354839,"[22.1, 26.3, 27.0, 27.3, 31.3, 25.5, 28.1, 26.6, 27.0, 30.2, 21.9, 22.6, 23.1, 23.7, 22.6, 23.6, 22.8, 23.0, 23.0, 24.2, 23.0, 22.2, 22.6, 24.0, 26.1, 23.4, 23.1, 22.0, 22.1, 23.1, 22.8]",67.07600000000001,1.3530000000000002,27.1,81.2,80,40,80
2598,114,114,2021032922,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.41578947368421,"[24.2, 21.5, 23.5, 22.1, 22.8, 21.7, 21.9, 21.8, 20.6, 20.9, 21.4, 21.2, 21.3, 22.4, 23.4, 23.7, 23.5, 23.6, 24.4]",37.618,2.178,25.2,83.9,60,30,80
1529,449,449,2021041022,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,23.02272727272728,"[24.3, 22.6, 21.5, 21.1, 21.3, 21.5, 26.3, 26.1, 26.7, 23.4, 22.9, 24.5, 24.5, 23.6, 22.5, 22.9, 21.6, 21.5, 21.1, 22.0, 21.8, 22.8]",25.587000000000003,3.141,24.0,57.3,60,30,80
3254,770,770,2021040418,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,25.211111111111112,"[24.0, 24.0, 24.5, 24.6, 26.1, 26.6, 25.9, 25.4, 25.8]",17.250999999999998,0.32799999999999996,23.6,75.7,0,0,0
4339,1855,1855,2021041417,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.99,"[25.4, 25.3, 26.0, 25.7, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.35000000000000003,0.22699999999999998,24.4,66.4,0,0,0
1396,316,316,2021041009,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,21.985,"[24.8, 21.4, 21.3, 21.3, 22.0, 21.0, 20.7, 20.5, 20.5, 22.2, 22.1, 22.1, 22.3, 22.0, 22.2, 22.3, 22.5, 22.3, 23.3, 22.9]",38.456,1.81,24.0,40.8,60,30,80
4131,1647,1647,2021041222,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,45.0,1,21.840625,"[19.3, 18.8, 19.6, 19.5, 19.3, 19.6, 20.0, 19.2, 19.3, 18.5, 19.0, 19.8, 20.1, 19.7, 19.6, 19.7, 21.3, 20.6, 19.5, 22.2, 21.5, 19.5, 23.8, 24.6, 25.0, 26.6, 27.1, 27.1, 26.6, 27.3, 27.9, 27.3]",36.298,1.179,27.3,76.6,60,30,80
2240,458,458,2021041023,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.736363636363645,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.4, 25.5, 25.4, 24.8, 24.5, 24.8, 25.1, 25.9, 25.1, 25.7, 25.1, 25.3, 25.3, 25.5, 26.3, 30.0, 29.6]",5.914999999999999,0.35,23.7,58.1,0,0,0
1815,33,33,2021040903,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.73333333333333,"[25.6, 25.6, 25.5, 25.5, 26.4, 25.7, 25.7, 25.9, 25.7, 25.1, 26.1, 25.5, 25.6, 25.6, 25.5, 25.6, 25.6, 25.6, 26.6, 26.2, 25.8]",0.8340000000000001,0.336,20.7,70.8,0,0,0
643,643,643,2021041123,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.93333333333333,"[28.6, 28.6, 28.6, 27.2, 22.8, 23.0, 23.6, 25.1, 24.5, 25.6, 25.0, 25.2, 25.4, 25.0, 23.7, 23.5, 22.1, 21.3]",28.009,2.7,24.1,79.6,60,30,80
3795,1311,1311,2021040922,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.493548387096766,"[19.3, 25.2, 26.1, 26.5, 30.5, 26.4, 29.1, 29.3, 29.7, 29.5, 18.4, 19.1, 19.8, 19.7, 19.9, 20.3, 20.5, 21.0, 20.5, 22.1, 20.3, 19.2, 19.3, 22.1, 20.8, 20.5, 19.8, 19.9, 18.9, 21.3, 22.3]",67.93299999999999,1.334,22.3,43.3,80,40,80
953,305,305,2021041108,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.9,0,0.0,1,25.64705882352941,"[29.5, 27.0, 28.0, 34.1, 23.8, 24.1, 23.5, 23.7, 25.0, 25.5, 26.2, 25.7, 23.9, 23.6, 24.6, 24.6, 23.2]",14.362,0.0,24.0,61.1,0,0,0
484,484,484,2021041105,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,24.30434782608696,"[21.2, 26.2, 25.1, 25.8, 27.1, 27.1, 27.6, 29.3, 28.4, 24.3, 24.2, 22.5, 22.6, 23.1, 21.7, 21.8, 22.8, 21.6, 22.9, 23.8, 22.1, 22.0, 25.8]",24.542,5.829,22.2,63.6,80,40,80
3775,1291,1291,2021040919,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.020000000000003,"[25.5, 25.4, 26.1, 25.8, 26.0, 25.9, 26.1, 26.3, 26.5, 26.6]",0.16200000000000006,0.21600000000000005,23.1,43.7,0,0,0
3332,848,848,2021040510,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.04545454545455,"[24.6, 24.7, 24.7, 24.7, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,24.7,66.4,0,0,0
591,591,591,2021041117,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.609523809523807,"[24.5, 24.5, 23.6, 27.5, 27.3, 25.7, 23.3, 24.3, 25.3, 25.3, 25.3, 24.4, 23.6, 23.3, 23.4, 23.8, 24.5, 24.5, 24.2, 24.7, 23.8]",26.753,0.35700000000000004,27.4,67.7,60,30,80
4064,1580,1580,2021041211,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,22.116129032258065,"[18.3, 24.6, 24.4, 18.7, 29.3, 26.0, 28.8, 29.0, 28.9, 29.1, 18.7, 19.2, 19.7, 19.6, 19.1, 19.7, 19.7, 20.6, 19.3, 21.0, 19.0, 19.6, 20.0, 22.8, 22.8, 21.2, 20.5, 20.7, 19.8, 23.0, 22.5]",67.71600000000001,1.319,27.1,73.1,80,40,80
3724,1240,1240,2021040910,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,54.0,1,21.05263157894737,"[22.6, 19.8, 22.8, 20.5, 22.3, 20.3, 22.1, 20.3, 19.3, 19.6, 19.8, 19.6, 19.7, 20.6, 21.6, 22.0, 22.3, 22.0, 22.8]",39.176,1.423,23.7,61.6,60,30,80
1320,240,240,2021041001,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,21.87500000000001,"[25.1, 21.4, 21.1, 21.1, 22.0, 20.9, 20.6, 20.3, 20.4, 22.1, 21.8, 22.0, 22.1, 21.8, 22.1, 22.1, 22.3, 22.2, 23.3, 22.8]",37.54099999999999,1.653,21.7,44.7,60,30,80
3851,1367,1367,2021041013,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.164516129032265,"[19.8, 25.2, 26.2, 27.5, 30.6, 26.3, 28.8, 28.3, 28.4, 27.9, 19.6, 20.3, 20.8, 22.7, 20.4, 20.9, 21.0, 21.4, 21.0, 22.2, 21.1, 20.4, 21.6, 24.6, 22.5, 22.3, 20.7, 20.7, 20.0, 22.5, 22.4]",68.62899999999999,1.202,26.9,41.7,80,40,80
3255,771,771,2021040418,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.9,1,59.0,1,26.10909090909092,"[25.8, 25.8, 25.6, 25.8, 26.8, 26.1, 26.1, 26.3, 26.4, 26.2, 26.3]",0.378,0.0,23.6,75.7,0,0,0
4288,1804,1804,2021041408,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.755555555555553,"[21.6, 22.4, 24.8, 23.3, 25.6, 24.6, 24.6, 23.0, 23.9]",17.211,0.319,24.2,71.1,0,0,0
3199,715,715,2021040409,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,39.0,1,25.072727272727274,"[24.8, 24.9, 24.8, 24.8, 25.8, 25.0, 25.0, 25.2, 25.3, 25.1, 25.1]",0.378,0.0,24.9,77.2,0,0,0
2949,465,465,2021040116,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.8,1,58.0,1,23.162500000000005,"[20.9, 20.6, 21.1, 21.0, 20.8, 20.8, 21.4, 20.5, 20.8, 20.3, 20.6, 21.1, 21.1, 20.9, 21.0, 21.6, 22.9, 22.2, 21.3, 23.8, 22.8, 21.0, 25.0, 25.6, 26.1, 27.6, 28.0, 27.8, 27.6, 28.1, 28.7, 28.2]",36.667,1.423,29.2,79.9,60,30,80
1250,170,170,2021040918,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,48.0,1,23.355,"[26.0, 23.4, 23.1, 23.0, 23.7, 22.9, 23.0, 23.0, 23.0, 23.2, 23.5, 23.3, 23.2, 22.8, 22.9, 22.8, 23.5, 23.0, 24.1, 23.7]",39.003,2.281,23.1,44.4,60,30,80
3382,898,898,2021040518,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.796875,"[21.5, 21.3, 21.5, 21.6, 21.6, 21.6, 22.3, 21.5, 21.6, 21.3, 21.6, 22.0, 22.0, 21.9, 21.8, 22.1, 23.4, 22.9, 21.8, 24.1, 23.5, 22.0, 25.1, 26.0, 26.3, 27.8, 28.4, 28.4, 28.1, 28.6, 29.1, 28.8]",36.399,1.4709999999999999,24.1,62.4,60,30,80
1138,58,58,2021040906,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,21.840909090909093,"[26.8, 23.0, 21.7, 21.6, 21.2, 21.0, 21.6, 21.3, 20.8, 20.7, 20.3, 21.9, 21.8, 22.0, 21.5, 28.7, 20.3, 20.3, 20.5, 20.3, 21.1, 22.1]",29.455000000000005,2.164,21.3,68.4,60,30,80
1621,541,541,2021041107,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,21.465000000000003,"[20.3, 21.4, 20.9, 19.9, 19.6, 19.8, 20.1, 20.0, 20.1, 43.1, 21.0, 20.6, 20.6, 20.2, 20.3, 20.6, 20.7, 20.3, 19.7, 20.1]",32.606,2.315,23.2,63.3,60,30,80
1544,464,464,2021041100,HXXID4,艾特网能空调1719,24.0,50.0,1,48.0,24.8,1,37.0,1,21.88000000000001,"[24.9, 21.3, 21.1, 21.3, 21.8, 21.0, 20.6, 20.3, 20.5, 22.1, 21.8, 22.1, 22.2, 21.8, 22.1, 22.1, 22.5, 22.1, 23.2, 22.8]",38.582999999999984,1.734,23.4,59.6,60,30,80
1867,85,85,2021040909,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.321739130434786,"[25.6, 25.6, 26.1, 25.4, 26.3, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.4, 26.2, 26.1, 25.3, 25.2, 25.6, 24.8, 24.8, 24.9, 24.8, 24.8, 24.9]",0.8100000000000002,0.35,22.5,63.2,0,0,0
148,148,148,2021040916,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.75714285714286,"[23.5, 26.2, 23.2, 23.6, 23.3, 24.5, 22.9, 23.5, 23.0, 22.6, 23.8, 23.5, 23.3, 25.6, 26.5, 24.0, 23.0, 23.6, 23.5, 22.9, 22.9]",34.962,5.1560000000000015,25.0,50.1,80,40,80
583,583,583,2021041116,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.91904761904762,"[23.8, 26.1, 23.5, 23.8, 23.6, 24.7, 22.9, 23.8, 23.4, 23.0, 24.2, 23.6, 23.4, 25.5, 26.5, 24.0, 23.2, 23.8, 23.5, 23.0, 23.0]",34.135000000000005,5.7479999999999976,28.1,63.6,80,40,80
4219,1735,1735,2021041319,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.022222222222233,"[22.2, 22.5, 24.2, 23.5, 25.8, 25.2, 24.9, 23.6, 24.3]",17.183999999999994,0.332,26.7,72.4,0,0,0
1510,430,430,2021041020,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,28.4,1,78.0,1,24.842857142857145,"[24.7, 23.8, 24.2, 25.0, 24.8, 24.3, 24.5, 24.7, 25.0, 24.8, 24.9, 24.8, 26.6, 25.7]",32.868,9.354,24.5,55.1,80,40,80
3959,1475,1475,2021041109,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.790625,"[19.3, 19.0, 19.6, 19.4, 19.5, 19.6, 20.1, 19.4, 19.3, 18.5, 19.1, 19.9, 20.0, 19.6, 19.5, 19.7, 21.3, 20.5, 19.4, 22.1, 21.7, 19.4, 23.6, 24.6, 25.0, 26.4, 26.9, 26.9, 26.5, 26.9, 27.5, 27.1]",36.13800000000001,1.147,25.1,59.5,60,30,80
4295,1811,1811,2021041409,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.931578947368426,"[22.0, 19.5, 22.3, 20.5, 22.4, 20.1, 21.6, 20.3, 19.0, 19.6, 19.8, 19.6, 19.8, 20.6, 21.7, 22.0, 22.1, 22.0, 22.8]",37.56800000000001,1.375,25.0,69.1,60,30,80
1349,269,269,2021041004,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.565000000000005,"[20.6, 21.8, 21.0, 19.9, 19.5, 19.8, 20.0, 19.8, 19.9, 22.6, 21.4, 21.0, 20.7, 20.5, 20.8, 21.1, 20.8, 20.4, 19.7, 20.0]",32.580999999999996,2.0540000000000003,21.6,42.8,60,30,80
1852,70,70,2021040907,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.52105263157895,"[26.3, 24.6, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.3, 24.2, 24.1, 24.9, 24.0, 24.0, 24.0, 24.3]",1.965,0.318,21.1,69.0,0,0,0
1351,271,271,2021041004,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.75,"[26.5, 22.8, 21.6, 21.5, 21.0, 20.9, 21.5, 21.1, 20.6, 20.5, 20.1, 21.7, 22.0, 21.8, 21.4, 28.6, 20.4, 20.3, 20.5, 20.4, 21.2, 22.1]",29.619,2.3209999999999997,21.6,42.8,60,30,80
3267,783,783,2021040420,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,75.0,1,23.5,"[21.3, 21.3, 21.3, 21.5, 21.0, 21.2, 21.8, 21.5, 21.2, 21.1, 21.5, 21.5, 21.5, 21.3, 21.3, 21.9, 23.0, 22.6, 21.4, 24.1, 22.8, 21.5, 25.1, 25.8, 26.1, 27.5, 28.3, 28.1, 27.8, 28.3, 28.8, 28.6]",37.124,2.11,23.3,76.1,60,30,80
4226,1742,1742,2021041320,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.39677419354839,"[19.4, 25.0, 25.0, 20.0, 30.3, 26.7, 29.3, 29.3, 29.3, 29.6, 18.5, 19.2, 19.9, 20.0, 20.0, 20.6, 20.6, 21.1, 20.6, 22.1, 20.5, 19.3, 19.5, 22.2, 22.5, 20.8, 20.1, 20.0, 19.3, 21.5, 22.1]",69.59200000000001,1.317,26.3,71.4,80,40,80
1237,157,157,2021040916,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,22.85,"[25.5, 22.8, 22.5, 22.4, 23.1, 22.3, 22.2, 22.2, 22.3, 22.9, 23.0, 22.8, 22.8, 22.4, 22.5, 22.5, 23.0, 22.6, 23.8, 23.4]",38.73199999999999,1.9040000000000001,25.0,50.1,60,30,80
3720,1236,1236,2021040910,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,52.0,1,22.138709677419357,"[18.1, 24.6, 25.5, 25.7, 29.1, 25.4, 28.5, 28.6, 28.7, 29.0, 18.3, 18.7, 19.4, 20.0, 19.0, 19.6, 19.6, 20.4, 19.3, 20.9, 19.0, 19.5, 19.6, 23.1, 21.8, 20.7, 20.1, 20.5, 19.3, 22.0, 22.3]",66.462,1.3019999999999998,23.7,61.6,80,40,80
298,298,298,2021041009,HXXID2,艾特网能空调1735,25.0,50.0,1,72.0,26.3,1,44.0,1,25.85000000000001,"[27.8, 28.5, 28.1, 27.4, 26.6, 25.4, 26.0, 27.3, 28.8, 27.8, 24.6, 23.6, 23.6, 23.8, 23.1, 23.4, 24.3, 25.2]",15.209000000000001,3.839,24.0,40.8,80,40,80
1120,40,40,2021040904,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.955,"[23.5, 23.5, 24.0, 22.8, 23.5, 23.5, 23.5, 23.5, 23.5, 23.3, 23.3, 23.5, 21.7, 24.2, 21.3, 21.5, 21.8, 22.3, 22.4, 22.5]",28.756999999999998,2.073,21.3,70.6,60,30,80
4379,1895,1895,2021041423,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.31875,"[20.0, 19.7, 20.0, 19.7, 20.0, 19.8, 20.5, 19.6, 20.0, 18.5, 19.3, 20.6, 20.3, 20.3, 20.3, 20.5, 22.3, 20.8, 20.0, 22.6, 22.5, 20.0, 24.1, 25.0, 25.3, 26.9, 27.5, 27.5, 27.1, 27.8, 28.1, 27.6]",36.64600000000001,1.8869999999999998,21.8,69.2,60,30,80
3575,1091,1091,2021040720,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.81111111111111,"[23.1, 23.8, 24.2, 24.1, 25.8, 26.0, 25.9, 24.7, 25.7]",17.183999999999994,0.325,24.4,59.5,0,0,0
1056,408,408,2021041121,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,23.987500000000004,"[24.1, 25.1, 25.0, 25.8, 25.2, 26.2, 25.5, 23.8, 21.8, 22.0, 21.9, 22.1, 22.8, 23.5, 24.7, 24.3]",3.2310000000000003,0.022000000000000002,24.6,78.2,0,0,0
1692,612,612,2021041115,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,23.095454545454544,"[26.9, 23.2, 22.1, 22.3, 22.5, 22.2, 22.7, 22.2, 22.0, 21.6, 21.3, 22.5, 23.5, 23.5, 23.0, 30.0, 22.5, 22.5, 22.8, 22.4, 22.9, 23.5]",29.201999999999995,2.792,28.8,58.7,60,30,80
2212,430,430,2021041020,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,45.0,1,28.44,"[26.3, 27.0, 26.7, 29.0, 26.0, 24.8, 25.5, 26.3, 26.4, 25.5, 27.8, 30.6, 30.7, 31.3, 33.2, 32.0, 31.9, 29.3, 30.5, 28.0]",31.37399999999999,2.11,24.5,55.1,80,40,80
3824,1340,1340,2021041009,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,24.82727272727273,"[24.6, 24.6, 23.6, 24.3, 25.1, 24.1, 24.8, 25.3, 25.6, 25.5, 25.6]",0.27,0.0,24.0,40.8,0,0,0
3749,1265,1265,2021040914,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.52,"[25.0, 25.0, 25.6, 25.3, 25.5, 25.5, 25.6, 25.8, 25.9, 26.0]",0.21600000000000005,0.21600000000000005,25.5,54.7,0,0,0
2866,382,382,2021040102,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,59.0,1,20.96315789473684,"[22.5, 19.4, 23.1, 20.3, 23.0, 20.2, 21.5, 20.1, 19.0, 19.4, 19.5, 19.4, 19.6, 20.5, 21.8, 22.0, 22.2, 22.0, 22.8]",39.936,1.411,25.1,88.7,60,30,80
1827,45,45,2021040905,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.585714285714282,"[24.8, 24.5, 24.0, 23.5, 24.8, 24.5, 24.6, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.5, 24.6, 24.4, 24.7, 24.7]",0.97,0.221,21.2,70.1,0,0,0
670,22,22,2021040912,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.445882352941176,"[27.8, 23.2, 23.4, 24.3, 27.1, 24.09, 23.6, 23.6, 23.5, 24.8, 24.2, 24.1, 24.7, 24.8, 24.09, 24.9, 23.4]",9.358999999999998,2.551,24.9,57.6,60,30,80
798,150,150,2021041010,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,26.50769230769231,"[26.5, 25.4, 26.4, 25.3, 25.1, 25.3, 25.5, 26.4, 26.5, 26.6, 29.8, 30.0, 25.8]",4.335,2.2030000000000003,24.5,35.4,60,30,80
4096,1612,1612,2021041216,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.77,"[25.1, 25.2, 25.9, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.3]",0.3240000000000001,0.223,30.3,64.1,0,0,0
4225,1741,1741,2021041320,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.86842105263158,"[22.3, 19.3, 22.0, 20.2, 21.8, 20.0, 20.4, 20.1, 19.0, 19.3, 19.7, 19.5, 19.8, 20.7, 22.1, 22.3, 22.3, 22.3, 23.4]",37.134,2.283,26.3,71.4,60,30,80
2565,81,81,2021032916,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.347368421052632,"[23.8, 21.1, 23.6, 22.3, 23.1, 21.6, 22.0, 22.0, 20.6, 20.6, 21.0, 20.9, 21.4, 22.3, 23.1, 23.6, 23.5, 23.6, 24.5]",39.49800000000001,1.389,27.9,71.2,60,30,80
1037,389,389,2021041118,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,50.0,1,25.483846153846155,"[25.9, 24.2, 25.0, 24.2, 24.1, 24.3, 24.09, 25.1, 25.2, 25.6, 29.6, 29.2, 24.8]",4.4,2.678,25.6,74.4,60,30,80
3998,1514,1514,2021041116,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.86874999999999,"[20.5, 20.2, 20.6, 20.5, 20.5, 20.6, 21.1, 20.3, 20.5, 19.7, 20.3, 20.8, 20.9, 20.8, 20.7, 21.1, 22.4, 21.8, 20.7, 23.4, 22.7, 20.5, 24.7, 25.6, 25.8, 27.3, 28.0, 27.8, 27.3, 27.8, 28.6, 28.3]",36.37300000000001,1.62,28.1,63.6,60,30,80
509,509,509,2021041108,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.47272727272728,"[25.1, 24.6, 25.6, 26.0, 25.7, 26.5, 22.6, 24.1, 26.2, 28.0, 25.8]",11.909,1.665,24.0,61.1,60,30,80
1113,33,33,2021040903,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.67727272727273,"[26.3, 22.9, 21.5, 21.4, 20.9, 20.7, 21.4, 21.0, 20.5, 20.3, 20.0, 21.8, 21.8, 22.0, 21.5, 28.6, 20.3, 20.2, 20.5, 20.3, 21.0, 22.0]",29.285,2.094,20.7,70.8,60,30,80
849,201,201,2021041017,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.538666666666664,"[24.09, 23.5, 22.9, 23.3, 23.6, 23.5, 23.6, 24.09, 26.2, 26.5, 26.1, 26.3, 24.8, 25.2, 24.4]",14.802,2.046,25.6,57.1,60,30,80
4354,1870,1870,2021041419,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,94.0,1,22.452631578947358,"[24.1, 21.9, 22.9, 22.0, 22.8, 21.7, 22.8, 22.0, 20.6, 20.8, 21.3, 21.2, 21.7, 22.4, 23.2, 23.7, 23.3, 23.7, 24.5]",37.88400000000001,2.585,22.9,67.5,60,30,80
2815,331,331,2021033116,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.758064516129032,"[20.9, 25.8, 26.6, 26.9, 31.3, 26.6, 29.5, 27.5, 29.3, 30.1, 20.1, 20.7, 21.8, 22.6, 21.8, 22.7, 22.1, 22.5, 22.3, 23.6, 22.2, 20.9, 21.0, 23.9, 22.3, 23.5, 21.4, 20.8, 21.0, 22.3, 22.5]",67.23300000000002,1.314,27.0,81.3,80,40,80
2481,699,699,2021041123,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.65263157894737,"[26.1, 24.7, 24.5, 24.4, 24.3, 24.3, 25.2, 24.2, 25.0, 25.5, 24.5, 24.5, 24.3, 24.3, 25.3, 24.3, 24.3, 24.2, 24.5]",1.6170000000000002,0.32,24.1,79.6,0,0,0
3482,998,998,2021040622,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.422580645161293,"[19.1, 25.2, 26.1, 26.3, 30.3, 26.5, 29.0, 29.2, 29.7, 29.3, 18.3, 19.0, 19.7, 19.6, 19.8, 20.2, 20.3, 21.0, 20.3, 22.0, 20.2, 19.0, 19.4, 22.9, 21.0, 20.1, 19.7, 19.7, 19.0, 21.0, 22.2]",67.10399999999998,1.328,24.6,57.9,80,40,80
898,250,250,2021041023,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.06076923076923,"[26.0, 25.6, 25.9, 25.8, 25.3, 24.8, 24.09, 25.1, 26.0, 25.9, 29.4, 29.8, 25.1]",4.356999999999998,2.617,23.7,58.1,60,30,80
211,211,211,2021040923,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,54.0,1,22.98947368421053,"[22.9, 24.8, 25.6, 23.6, 24.2, 23.6, 23.2, 22.5, 22.5, 22.5, 22.5, 22.4, 21.8, 21.8, 23.5, 22.3, 22.3, 22.3, 22.5]",21.04,4.622,22.0,46.2,60,30,80
1446,366,366,2021041014,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,22.95000000000001,"[26.6, 23.1, 22.0, 22.3, 22.1, 21.9, 22.5, 22.0, 21.6, 21.4, 20.8, 22.6, 23.5, 23.5, 23.1, 30.1, 22.5, 22.5, 22.6, 22.3, 22.8, 23.1]",29.96800000000001,3.569,27.5,43.1,60,30,80
1878,96,96,2021040910,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.890476190476193,"[25.7, 25.7, 25.8, 25.8, 26.5, 25.8, 25.8, 26.0, 25.7, 25.3, 26.2, 25.6, 25.8, 25.8, 25.6, 25.7, 25.9, 25.8, 26.8, 26.5, 25.9]",0.8909999999999999,0.336,23.7,61.6,0,0,0
1833,51,51,2021040905,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.85909090909092,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.6, 24.3, 25.0, 25.3, 26.1, 25.3, 25.8, 25.2, 25.3, 25.5, 25.6, 26.5, 30.0, 30.1]",4.410999999999999,0.342,21.2,70.1,0,0,0
3910,1426,1426,2021041023,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.3,"[24.8, 24.8, 25.5, 25.2, 25.3, 25.4, 25.3, 25.5, 25.5, 25.7]",0.324,0.226,23.7,58.1,0,0,0
2981,497,497,2021040121,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,23.766666666666666,"[23.0, 22.4, 24.0, 23.1, 24.7, 24.6, 24.5, 23.5, 24.1]",17.169999999999998,0.32299999999999995,27.3,88.0,0,0,0
3158,674,674,2021040319,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.23225806451613,"[21.9, 26.4, 27.1, 27.4, 31.5, 25.8, 29.1, 26.6, 27.9, 30.5, 21.4, 22.0, 22.6, 23.5, 22.4, 24.0, 22.8, 23.1, 22.9, 24.1, 22.8, 21.4, 21.7, 23.5, 25.6, 23.0, 22.4, 21.4, 21.4, 22.6, 22.4]",67.134,1.3530000000000002,26.1,83.0,80,40,80
361,361,361,2021041016,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.947619047619053,"[27.8, 27.7, 25.5, 27.3, 25.8, 26.5, 28.0, 28.0, 26.5, 26.7, 26.8, 26.0, 24.7, 25.1, 24.5, 24.6, 24.8, 24.7, 24.7, 24.7, 24.5]",0.8350000000000001,0.36,26.8,51.9,0,0,0
2699,215,215,2021033014,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.359375000000004,"[21.1, 20.8, 21.1, 21.1, 21.5, 21.0, 21.8, 21.0, 21.1, 20.5, 21.0, 21.6, 21.6, 21.6, 21.3, 21.5, 22.8, 22.3, 21.2, 23.7, 23.1, 21.0, 24.9, 25.6, 26.1, 27.7, 28.5, 28.0, 27.9, 28.2, 28.6, 28.3]",36.163,1.168,29.9,75.8,60,30,80
2744,260,260,2021033022,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.33636363636364,"[25.0, 25.1, 25.0, 24.9, 26.1, 25.3, 25.3, 25.5, 25.6, 25.5, 25.4]",0.27,0.0,27.0,85.7,0,0,0
2840,356,356,2021033120,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.493749999999995,"[21.3, 20.9, 21.3, 21.2, 21.1, 21.1, 21.8, 21.1, 21.1, 20.8, 21.3, 21.5, 21.5, 21.3, 21.3, 21.8, 23.1, 22.3, 21.3, 23.7, 22.8, 21.2, 25.2, 26.0, 26.4, 27.8, 28.8, 28.3, 27.9, 28.6, 29.1, 28.9]",36.726000000000006,1.548,25.6,86.2,60,30,80
2456,674,674,2021041121,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.90555555555556,"[25.1, 25.0, 25.0, 24.8, 24.5, 24.5, 24.7, 25.9, 24.8, 24.8, 24.9, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.54,0.358,24.6,78.2,0,0,0
2455,673,673,2021041121,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.59090909090909,"[22.1, 24.8, 25.0, 25.0, 22.7, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.198,24.6,78.2,0,0,0
4117,1633,1633,2021041220,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.1,0,0.0,1,24.555555555555557,"[23.3, 23.4, 24.5, 24.5, 25.1, 24.4, 25.5, 24.8, 25.5]",17.090999999999998,0.33399999999999996,27.8,74.9,0,0,0
2532,48,48,2021032911,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.078125000000004,"[19.1, 18.9, 19.6, 19.6, 20.1, 19.9, 20.3, 19.3, 19.9, 17.9, 18.3, 19.8, 20.3, 19.8, 20.1, 19.8, 21.6, 21.1, 20.2, 23.0, 22.5, 20.0, 23.8, 24.8, 25.3, 26.8, 27.2, 27.1, 27.1, 27.8, 28.2, 27.3]",35.99700000000001,1.109,26.3,72.9,60,30,80
3556,1072,1072,2021040717,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.718750000000004,"[20.3, 20.0, 20.5, 20.3, 20.3, 20.3, 20.9, 20.2, 20.4, 19.6, 20.2, 20.7, 20.7, 20.6, 20.5, 20.8, 22.1, 21.5, 20.5, 22.8, 22.3, 20.3, 24.8, 25.6, 25.8, 27.2, 28.0, 27.8, 27.5, 27.8, 28.5, 28.2]",36.379,1.151,25.7,50.6,60,30,80
4175,1691,1691,2021041311,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,25.89090909090909,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,29.0,73.2,0,0,0
1230,150,150,2021040916,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.08636363636364,"[20.8, 21.1, 21.2, 25.5, 26.8, 26.9, 21.5, 21.6, 22.1, 24.0, 21.5, 21.5, 21.1, 21.0, 20.9, 20.7, 20.8, 22.0, 21.9, 21.1, 20.9, 21.0]",41.494,8.746,25.0,50.1,100,50,80
3668,1184,1184,2021040815,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.061290322580646,"[21.2, 25.6, 26.2, 26.5, 31.1, 25.0, 28.3, 25.6, 27.1, 30.1, 22.1, 21.9, 22.5, 24.3, 21.3, 23.3, 23.0, 22.7, 22.8, 24.1, 22.0, 21.6, 22.1, 25.0, 24.1, 24.7, 22.2, 22.0, 22.0, 22.8, 22.7]",66.78,1.354,24.7,61.3,80,40,80
1425,345,345,2021041012,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.08636363636364,"[22.5, 23.5, 24.0, 23.8, 23.1, 24.1, 24.5, 25.5, 25.7, 25.6, 25.7, 27.1, 27.0, 25.9, 22.3, 22.5, 22.1, 22.5, 22.7, 22.8, 23.0, 24.0]",27.865,2.496,26.1,38.0,60,30,80
2299,517,517,2021041105,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.29,"[25.3, 27.7, 29.3, 27.6, 24.3, 26.6, 25.6, 25.5, 25.5, 25.5]",19.472,1.199,22.2,63.6,60,30,80
360,360,360,2021041016,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.63888888888889,"[28.0, 28.7, 27.6, 26.9, 26.0, 24.7, 25.6, 27.1, 27.7, 27.1, 24.5, 23.6, 23.5, 23.9, 23.3, 23.9, 24.4, 25.0]",15.131999999999998,3.839,26.8,51.9,80,40,80
2310,528,528,2021041106,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.37,"[25.5, 27.7, 29.5, 27.7, 24.3, 26.6, 25.7, 25.6, 25.6, 25.5]",19.283,1.199,22.6,64.5,60,30,80
3846,1362,1362,2021041013,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.21,"[24.8, 24.6, 25.4, 25.0, 25.2, 25.2, 25.3, 25.5, 25.5, 25.6]",0.188,0.22699999999999998,26.9,41.7,0,0,0
43,43,43,2021040904,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.73333333333333,"[25.5, 25.8, 24.7, 28.3, 27.7, 26.6, 22.4, 23.9, 25.2, 25.2, 24.5, 23.7, 23.0, 23.6, 23.7, 23.8, 24.1, 24.7, 24.4, 24.8, 23.8]",26.861000000000004,0.355,21.3,70.6,60,30,80
3320,836,836,2021040508,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.057894736842112,"[22.5, 20.6, 23.5, 20.5, 22.6, 20.2, 22.4, 20.1, 19.1, 19.5, 19.6, 19.5, 19.6, 20.6, 21.5, 21.8, 22.1, 21.8, 22.6]",40.136,1.364,22.8,69.3,80,40,80
1666,586,586,2021041112,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.571428571428566,"[25.8, 20.4, 20.8, 24.3, 20.8, 20.1, 20.0, 20.6, 21.5, 21.0, 20.7, 21.1, 20.2, 24.7]",31.904,6.428999999999999,27.0,60.1,80,40,80
2616,132,132,2021033001,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,23.522222222222233,"[21.8, 21.9, 24.2, 22.8, 24.8, 24.8, 24.3, 23.3, 23.8]",17.145,0.32799999999999996,25.2,84.6,0,0,0
1129,49,49,2021040905,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.25,"[19.1, 19.6, 19.6, 24.2, 25.6, 26.0, 20.6, 20.5, 21.0, 26.3, 30.5, 19.9, 19.6, 19.4, 19.2, 18.9, 19.0, 20.1, 20.1, 19.4, 19.6, 19.3]",40.328,7.338999999999999,21.2,70.1,100,50,80
1383,303,303,2021041007,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.6,1,38.0,1,21.804545454545455,"[26.5, 22.8, 21.6, 21.5, 21.1, 20.9, 21.5, 21.1, 20.6, 20.6, 20.1, 21.8, 22.0, 22.0, 21.5, 28.7, 20.5, 20.4, 20.6, 20.5, 21.3, 22.1]",28.916999999999998,2.197,22.3,38.9,60,30,80
3984,1500,1500,2021041114,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,25.266666666666666,"[23.8, 23.9, 24.6, 24.6, 26.5, 26.7, 26.1, 25.4, 25.8]",17.277,0.324,28.7,59.8,0,0,0
2519,35,35,2021032908,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.161290322580644,"[18.2, 24.5, 25.4, 25.8, 29.6, 25.5, 28.7, 28.8, 28.8, 29.0, 18.0, 18.5, 19.3, 18.8, 18.8, 19.6, 19.9, 20.9, 19.7, 21.7, 19.3, 19.3, 19.2, 21.8, 20.3, 21.0, 20.0, 20.5, 19.3, 23.0, 23.8]",68.81100000000002,1.276,24.5,77.2,80,40,80
803,155,155,2021041011,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.018125,"[23.6, 23.4, 23.6, 23.8, 24.0, 24.6, 25.9, 24.1, 24.8, 24.1, 24.4, 23.2, 23.8, 23.3, 23.6, 24.09]",16.029,0.0,25.2,36.9,0,0,0
2205,423,423,2021041019,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.863157894736837,"[26.1, 26.3, 26.2, 26.1, 26.1, 25.8, 25.8, 25.6, 25.6, 25.9, 25.9, 25.9, 26.0, 25.8, 25.8, 25.4, 25.6, 26.2, 25.3]",0.7820000000000001,1.2,24.3,55.1,0,0,0
3558,1074,1074,2021040718,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.61111111111111,"[23.3, 23.3, 23.9, 23.6, 25.8, 26.2, 25.9, 24.9, 24.6]",17.25,0.325,25.1,53.4,0,0,0
3149,665,665,2021040317,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.96666666666667,"[23.6, 23.6, 24.3, 24.3, 26.0, 26.5, 25.8, 25.1, 25.5]",17.330999999999996,0.335,27.1,81.2,0,0,0
1156,76,76,2021040908,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.285714285714285,"[25.7, 20.0, 20.5, 24.2, 20.8, 19.5, 19.7, 20.3, 21.1, 21.1, 20.8, 20.0, 19.7, 24.6]",31.076,6.11,21.9,67.8,80,40,80
3185,701,701,2021040323,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.14516129032257,"[20.6, 25.5, 26.3, 26.6, 30.5, 26.5, 29.2, 27.5, 29.6, 29.8, 19.6, 20.2, 21.0, 21.4, 21.3, 22.1, 21.4, 21.5, 21.5, 22.3, 21.5, 20.3, 20.4, 23.3, 21.0, 21.8, 20.9, 20.4, 20.1, 21.5, 21.9]",66.72800000000001,1.3530000000000002,25.3,85.9,80,40,80
3713,1229,1229,2021040822,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,59.0,1,26.02727272727273,"[25.8, 25.8, 25.4, 25.8, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.378,0.0,21.7,70.8,0,0,0
