dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.90625,"[26.90625, 26.8125]",0.01425781287252903,0.0,340.84,inf
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.90625,"[26.90625, 26.8125]",0.010359374806284904,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.84375,"[25.421875, 25.84375]",2.7890625,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.3125,"[25.453125, 27.3125]",0.012398437596857548,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.125,"[25.9375, 26.125]",0.011671874672174454,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,25.84375,"[25.84375, 25.3125, 25.84375, 25.3125]",0.014390625059604645,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.90625,"[27.296875, 27.90625, 26.515625, 25.59375]",0.013937500305473804,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.3125,"[25.765625, 25.703125, 25.453125, 27.3125]",0.011679687537252903,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.765625,"[25.765625, 25.703125]",0.01132812537252903,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.40625,"[25.1875, 25.40625, 24.609375, 24.703125]",0.02070312574505806,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.5,0.0,0.0,0.0,27.015625,"[26.71875, 25.796875, 25.6875, 27.015625]",0.01504687499254942,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.40625,"[25.1875, 25.40625]",0.019500000402331352,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,25.09375,"[23.84375, 25.09375]",0.018124999478459358,0.0,832.71,inf
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.125,"[25.125, 25.125]",0.012546874582767487,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,27.0,"[25.96875, 27.0, 26.703125, 25.765625]",3.0390625,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.234375,"[25.234375, 24.0625]",3.0390625,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,25.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.796875,"[26.3125, 26.796875, 25.9375, 26.125]",2.310546875,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.625,"[26.625, 24.671875]",1.0498046875,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,26.625,"[26.625, 24.671875]",0.012749999761581421,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.015625,"[25.375, 26.015625]",0.01321093738079071,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.3125,"[26.0625, 27.3125, 26.0625, 27.3125]",0.011406250298023224,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.5,"[25.5, 25.46875]",0.020765624940395355,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.515625,"[26.515625, 25.59375, 23.84375, 24.34375]",0.01354687474668026,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.90625,"[24.0, 24.90625]",2.58984375,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.09375,"[25.09375, 23.875]",2.859375,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.703125,"[26.703125, 25.765625]",0.012648437172174454,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.234375,"[26.984375, 27.234375, 26.984375, 27.234375]",9.4296875,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.5625,"[26.125, 26.5625]",0.01321875024586916,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.15625,"[25.15625, 25.140625, 25.09375, 23.625]",0.011468750424683094,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.578125,"[25.765625, 26.578125]",0.022187499329447746,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.84375,"[25.421875, 25.84375]",0.018828125670552254,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.796875,"[26.3125, 26.796875]",0.02082812413573265,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.71875,"[26.71875, 25.796875]",0.0,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.734375,"[25.734375, 25.109375, 25.734375, 25.109375]",0.01224218774586916,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.09375,"[25.09375, 23.875]",2.509765625,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,27.0,"[26.125, 26.5625, 25.96875, 27.0]",0.031828124076128006,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.4,0.0,0.0,0.0,25.09375,"[23.84375, 25.09375]",9.421875,0.0,832.71,inf
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.015625,"[25.6875, 27.015625]",0.017515625804662704,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.90625,"[24.0, 24.90625]",2.490234375,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.578125,"[25.375, 26.015625, 25.765625, 26.578125]",0.022953124716877937,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.90625,"[27.296875, 27.90625]",0.011679687537252903,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060114,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.96875,"[24.96875, 24.515625]",3.689453125,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.90625,"[24.0, 24.90625]",2.490234375,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.015625,"[25.6875, 27.015625]",0.017515625804662704,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.578125,"[25.765625, 26.578125]",0.022187499329447746,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.2,0.0,0.0,0.0,25.21875,"[23.84375, 25.21875]",9.5234375,0.0,832.71,inf
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.3125,"[25.765625, 25.703125, 25.453125, 27.3125]",0.011679687537252903,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",0.019187500700354576,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.90625,"[27.296875, 27.90625]",0.011679687537252903,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.5,"[25.5, 25.46875]",0.020765624940395355,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.234375,"[25.234375, 24.0625]",3.0390625,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.71875,"[26.71875, 25.796875]",0.0,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.90625,"[27.296875, 27.90625, 26.515625, 25.59375]",0.013937500305473804,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.40625,"[25.1875, 25.40625]",0.019500000402331352,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.234375,"[26.984375, 27.234375, 26.984375, 27.234375]",9.4296875,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.5625,"[26.125, 26.5625]",0.01321875024586916,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.96875,"[24.96875, 24.515625]",3.689453125,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.125,"[25.125, 25.125]",0.012546874582767487,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.125,"[25.9375, 26.125]",0.011671874672174454,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.4,0.0,0.0,0.0,25.09375,"[23.84375, 25.09375]",9.421875,0.0,832.71,inf
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.796875,"[26.3125, 26.796875]",0.02082812413573265,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.09375,"[25.09375, 23.875]",2.859375,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.765625,"[25.765625, 25.703125]",0.01132812537252903,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.3125,"[25.453125, 27.3125]",0.012398437596857548,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.90625,"[26.90625, 26.8125]",0.010359374806284904,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.015625,"[25.375, 26.015625]",0.01321093738079071,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,27.0,"[25.96875, 27.0, 26.703125, 25.765625]",3.0390625,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,26.625,"[26.625, 24.671875]",0.012749999761581421,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,25.09375,"[23.84375, 25.09375]",0.018124999478459358,0.0,832.71,inf
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.625,"[26.625, 24.671875]",1.0498046875,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.578125,"[25.375, 26.015625, 25.765625, 26.578125]",0.022953124716877937,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.703125,"[26.703125, 25.765625]",0.012648437172174454,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,27.0,"[26.125, 26.5625, 25.96875, 27.0]",0.031828124076128006,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,25.84375,"[25.84375, 25.3125, 25.84375, 25.3125]",0.014390625059604645,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.15625,"[25.15625, 25.140625, 25.09375, 23.625]",0.011468750424683094,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.0,"[26.0, 25.265625, 26.0, 25.265625]",0.012460937723517418,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.5,0.0,0.0,0.0,27.015625,"[26.71875, 25.796875, 25.6875, 27.015625]",0.01504687499254942,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.84375,"[25.421875, 25.84375]",2.7890625,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.734375,"[25.734375, 25.109375, 25.734375, 25.109375]",0.01224218774586916,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.515625,"[26.515625, 25.59375, 23.84375, 24.34375]",0.01354687474668026,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.34375,"[23.84375, 24.34375]",0.01171875,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.3125,"[26.0625, 27.3125, 26.0625, 27.3125]",0.011406250298023224,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.09375,"[25.09375, 23.875]",2.509765625,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,25.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.796875,"[26.3125, 26.796875, 25.9375, 26.125]",2.310546875,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.90625,"[24.0, 24.90625]",2.58984375,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.40625,"[25.1875, 25.40625, 24.609375, 24.703125]",0.02070312574505806,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.84375,"[25.421875, 25.84375]",0.018828125670552254,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.90625,"[26.90625, 26.8125, 25.5, 25.46875]",1.9599609375,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060115,20220601,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.90625,"[26.90625, 26.8125]",0.01425781287252903,0.0,340.84,inf
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.375,"[26.375, 26.171875]",0.010421874932944775,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.890625,"[23.875, 24.890625]",0.017687499523162842,0.0,832.71,inf
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.609375,"[27.046875, 27.609375, 26.328125, 25.453125]",0.025593750178813934,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.765625, 26.28125, 25.703125, 26.3125]",0.01314843725413084,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.6,0.0,0.0,0.0,27.28125,"[25.984375, 27.28125]",0.028843749314546585,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",2.509765625,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.609375,"[27.046875, 27.609375]",0.011992187239229679,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.28125,"[25.765625, 26.28125]",0.01321875024586916,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.01729687489569187,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.8125,"[26.15625, 26.8125, 26.15625, 26.8125]",0.011273437179625034,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.59375,"[26.59375, 26.5625]",0.014078125357627869,0.0,340.84,inf
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.078125,"[23.984375, 25.078125]",9.5078125,0.0,832.71,inf
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 23.40625]",0.013617187738418579,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.203125,"[26.203125, 25.609375, 26.203125, 25.609375]",2.98046875,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.296875,"[25.296875, 25.296875]",0.012789062224328518,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.625,"[25.625, 24.953125, 25.625, 24.953125]",0.012648437172174454,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.4375,"[25.4375, 24.875]",0.011992187239229679,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.15625,"[27.15625, 26.765625]",0.01693749986588955,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.328125,"[26.328125, 25.453125, 23.953125, 23.90625]",0.01379687525331974,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.8125,"[25.8125, 25.53125, 25.8125, 25.53125]",0.016593750566244125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.546875,"[25.546875, 25.375, 25.0, 23.890625]",0.011343750171363354,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.4,0.0,0.0,0.0,27.15625,"[27.15625, 26.765625, 25.390625, 25.859375]",1.9501953125,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.0,0.0,0.0,0.0,27.375,"[26.59375, 27.375, 26.03125, 26.8125]",0.030953124165534973,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.8125,"[26.03125, 26.8125, 26.6875, 25.796875]",3.060546875,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.018843749538064003,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.625,"[26.625, 24.6875]",0.012406250461935997,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.375,"[26.59375, 27.375]",0.013382812961935997,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.40625,"[26.375, 26.171875, 25.640625, 27.40625]",0.011742187663912773,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.953125,"[23.953125, 23.90625]",0.020734375342726707,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.4375,"[27.4375, 25.734375]",0.0,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,24.953125,"[24.203125, 24.953125]",2.580078125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.859375,"[25.390625, 25.859375]",0.010421874932944775,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.765625,"[25.625, 25.765625]",0.01125781238079071,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.6875,"[26.6875, 25.796875]",0.012640625238418579,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.0625,"[27.0625, 26.859375, 27.0625, 26.859375]",9.2734375,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.265625,"[24.265625, 23.6875]",3.080078125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,24.953125,"[24.203125, 24.953125]",2.470703125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.25,"[24.25, 24.171875]",0.019703125581145287,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.34375,"[25.4375, 24.875, 27.34375, 23.265625]",2.30078125,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.34375,"[27.34375, 23.265625]",0.019484374672174454,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.40625,"[25.640625, 27.40625]",0.010437499731779099,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.703125, 26.3125]",0.014499999582767487,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.2,0.0,0.0,0.0,26.625,"[26.625, 24.6875]",1.0400390625,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.4375,"[27.4375, 25.734375, 25.984375, 27.28125]",0.026343749836087227,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",0.01028124988079071,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.765625,"[25.625, 25.765625, 24.25, 24.171875]",0.021406250074505806,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060116,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,24.890625,"[23.875, 24.890625]",9.40625,0.0,832.71,inf
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.4375,"[25.4375, 24.875]",0.011992187239229679,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 23.40625]",0.013617187738418579,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.28125,"[25.765625, 26.28125]",0.01321875024586916,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.265625,"[24.265625, 23.6875]",3.080078125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.765625, 26.28125, 25.703125, 26.3125]",0.01314843725413084,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.40625,"[26.375, 26.171875, 25.640625, 27.40625]",0.011742187663912773,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.203125,"[26.203125, 25.609375, 26.203125, 25.609375]",2.98046875,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",0.01028124988079071,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.25,"[24.25, 24.171875]",0.019703125581145287,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.2,0.0,0.0,0.0,26.625,"[26.625, 24.6875]",1.0400390625,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.296875,"[25.296875, 25.296875]",0.012789062224328518,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.328125,"[26.328125, 25.453125, 23.953125, 23.90625]",0.01379687525331974,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.859375,"[25.390625, 25.859375]",0.010421874932944775,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.0,0.0,0.0,0.0,27.375,"[26.59375, 27.375, 26.03125, 26.8125]",0.030953124165534973,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.375,"[26.59375, 27.375]",0.013382812961935997,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.8125,"[26.03125, 26.8125, 26.6875, 25.796875]",3.060546875,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.4,0.0,0.0,0.0,27.15625,"[27.15625, 26.765625, 25.390625, 25.859375]",1.9501953125,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.8125,"[26.15625, 26.8125, 26.15625, 26.8125]",0.011273437179625034,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.018843749538064003,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.34375,"[25.4375, 24.875, 27.34375, 23.265625]",2.30078125,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.953125,"[23.953125, 23.90625]",0.020734375342726707,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.890625,"[23.875, 24.890625]",0.017687499523162842,0.0,832.71,inf
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.8125,"[25.8125, 25.53125, 25.8125, 25.53125]",0.016593750566244125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.15625,"[27.15625, 26.765625]",0.01693749986588955,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.34375,"[27.34375, 23.265625]",0.019484374672174454,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.40625,"[25.640625, 27.40625]",0.010437499731779099,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.625,"[25.625, 24.953125, 25.625, 24.953125]",0.012648437172174454,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.59375,"[26.59375, 26.5625]",0.014078125357627869,0.0,340.84,inf
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.0625,"[27.0625, 26.859375, 27.0625, 26.859375]",9.2734375,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.765625,"[25.625, 25.765625, 24.25, 24.171875]",0.021406250074505806,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.4375,"[27.4375, 25.734375]",0.0,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.609375,"[27.046875, 27.609375]",0.011992187239229679,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.6875,"[26.6875, 25.796875]",0.012640625238418579,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.6,0.0,0.0,0.0,27.28125,"[25.984375, 27.28125]",0.028843749314546585,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.625,"[26.625, 24.6875]",0.012406250461935997,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,24.953125,"[24.203125, 24.953125]",2.470703125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",2.509765625,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.4375,"[27.4375, 25.734375, 25.984375, 27.28125]",0.026343749836087227,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.375,"[26.375, 26.171875]",0.010421874932944775,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.01729687489569187,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.609375,"[27.046875, 27.609375, 26.328125, 25.453125]",0.025593750178813934,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.078125,"[23.984375, 25.078125]",9.5078125,0.0,832.71,inf
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,24.890625,"[23.875, 24.890625]",9.40625,0.0,832.71,inf
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.546875,"[25.546875, 25.375, 25.0, 23.890625]",0.011343750171363354,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.703125, 26.3125]",0.014499999582767487,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.765625,"[25.625, 25.765625]",0.01125781238079071,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060117,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,24.953125,"[24.203125, 24.953125]",2.580078125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.018843749538064003,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.40625,"[25.640625, 27.40625]",0.010437499731779099,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.34375,"[25.4375, 24.875, 27.34375, 23.265625]",2.30078125,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.625,"[25.625, 24.953125, 25.625, 24.953125]",0.012648437172174454,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.765625,"[25.625, 25.765625]",0.01125781238079071,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.40625,"[26.375, 26.171875, 25.640625, 27.40625]",0.011742187663912773,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.6875,"[26.6875, 25.796875]",0.012640625238418579,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.890625,"[23.875, 24.890625]",0.017687499523162842,0.0,832.71,inf
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.375,"[26.59375, 27.375]",0.013382812961935997,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 23.40625]",0.013617187738418579,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.953125,"[23.953125, 23.90625]",0.020734375342726707,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.328125,"[26.328125, 25.453125, 23.953125, 23.90625]",0.01379687525331974,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.34375,"[27.34375, 23.265625]",0.019484374672174454,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.0625,"[27.0625, 26.859375, 27.0625, 26.859375]",9.2734375,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.609375,"[27.046875, 27.609375, 26.328125, 25.453125]",0.025593750178813934,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.4375,"[25.4375, 24.875]",0.011992187239229679,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.546875,"[25.546875, 25.375, 25.0, 23.890625]",0.011343750171363354,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.2,0.0,0.0,0.0,26.625,"[26.625, 24.6875]",1.0400390625,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.0,0.0,0.0,0.0,27.375,"[26.59375, 27.375, 26.03125, 26.8125]",0.030953124165534973,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.15625,"[27.15625, 26.765625]",0.01693749986588955,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.703125, 26.3125]",0.014499999582767487,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.265625,"[24.265625, 23.6875]",3.080078125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.59375,"[26.59375, 26.5625]",0.014078125357627869,0.0,340.84,inf
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,24.953125,"[24.203125, 24.953125]",2.580078125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",2.509765625,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.765625, 26.28125, 25.703125, 26.3125]",0.01314843725413084,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.6,0.0,0.0,0.0,27.28125,"[25.984375, 27.28125]",0.028843749314546585,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.28125,"[25.765625, 26.28125]",0.01321875024586916,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.25,"[24.25, 24.171875]",0.019703125581145287,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.203125,"[26.203125, 25.609375, 26.203125, 25.609375]",2.98046875,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.078125,"[23.984375, 25.078125]",9.5078125,0.0,832.71,inf
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.4375,"[27.4375, 25.734375]",0.0,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.765625,"[25.625, 25.765625, 24.25, 24.171875]",0.021406250074505806,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.8125,"[26.15625, 26.8125, 26.15625, 26.8125]",0.011273437179625034,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.625,"[26.625, 24.6875]",0.012406250461935997,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.296875,"[25.296875, 25.296875]",0.012789062224328518,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.859375,"[25.390625, 25.859375]",0.010421874932944775,2786.0,1294.09,1.4644974874371859
