dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,24.890625,"[23.875, 24.890625]",9.40625,0.0,832.71,inf
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",0.01028124988079071,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.8125,"[25.8125, 25.53125, 25.8125, 25.53125]",0.016593750566244125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.8125,"[26.03125, 26.8125, 26.6875, 25.796875]",3.060546875,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.4,0.0,0.0,0.0,27.15625,"[27.15625, 26.765625, 25.390625, 25.859375]",1.9501953125,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.375,"[26.375, 26.171875]",0.010421874932944775,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.609375,"[27.046875, 27.609375]",0.011992187239229679,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.01729687489569187,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.4375,"[27.4375, 25.734375, 25.984375, 27.28125]",0.026343749836087227,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060118,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,24.953125,"[24.203125, 24.953125]",2.470703125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.28125,"[25.765625, 26.28125]",0.01321875024586916,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.765625,"[25.625, 25.765625]",0.01125781238079071,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.4,0.0,0.0,0.0,27.15625,"[27.15625, 26.765625, 25.390625, 25.859375]",1.9501953125,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,24.890625,"[23.875, 24.890625]",9.40625,0.0,832.71,inf
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.609375,"[27.046875, 27.609375, 26.328125, 25.453125]",0.025593750178813934,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.018843749538064003,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.15625,"[27.15625, 26.765625]",0.01693749986588955,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,24.953125,"[24.203125, 24.953125]",2.470703125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.4375,"[27.4375, 25.734375, 25.984375, 27.28125]",0.026343749836087227,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.0625,"[27.0625, 26.859375, 27.0625, 26.859375]",9.2734375,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.6,0.0,0.0,0.0,27.28125,"[25.984375, 27.28125]",0.028843749314546585,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.59375,"[26.59375, 26.5625]",0.014078125357627869,0.0,340.84,inf
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.328125,"[26.328125, 25.453125, 23.953125, 23.90625]",0.01379687525331974,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.203125,"[26.203125, 25.609375, 26.203125, 25.609375]",2.98046875,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.8125,"[26.15625, 26.8125, 26.15625, 26.8125]",0.011273437179625034,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.4375,"[27.4375, 25.734375]",0.0,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.6875,"[26.6875, 25.796875]",0.012640625238418579,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.40625,"[26.375, 26.171875, 25.640625, 27.40625]",0.011742187663912773,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.25,"[24.25, 24.171875]",0.019703125581145287,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.703125, 26.3125]",0.014499999582767487,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.546875,"[25.546875, 25.375, 25.0, 23.890625]",0.011343750171363354,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.375,"[26.375, 26.171875]",0.010421874932944775,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.625,"[25.625, 24.953125, 25.625, 24.953125]",0.012648437172174454,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",2.509765625,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.4375,"[25.4375, 24.875]",0.011992187239229679,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.0,0.0,0.0,0.0,27.375,"[26.59375, 27.375, 26.03125, 26.8125]",0.030953124165534973,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,24.953125,"[24.203125, 24.953125]",2.580078125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.40625,"[25.640625, 27.40625]",0.010437499731779099,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.296875,"[25.296875, 25.296875]",0.012789062224328518,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.765625,"[25.625, 25.765625, 24.25, 24.171875]",0.021406250074505806,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.34375,"[27.34375, 23.265625]",0.019484374672174454,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.953125,"[23.953125, 23.90625]",0.020734375342726707,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.859375,"[25.390625, 25.859375]",0.010421874932944775,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.765625, 26.28125, 25.703125, 26.3125]",0.01314843725413084,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.265625,"[24.265625, 23.6875]",3.080078125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.625,"[26.625, 24.6875]",0.012406250461935997,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.2,0.0,0.0,0.0,26.625,"[26.625, 24.6875]",1.0400390625,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.8125,"[25.8125, 25.53125, 25.8125, 25.53125]",0.016593750566244125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.01729687489569187,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.609375,"[27.046875, 27.609375]",0.011992187239229679,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.8125,"[26.03125, 26.8125, 26.6875, 25.796875]",3.060546875,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.890625,"[23.875, 24.890625]",0.017687499523162842,0.0,832.71,inf
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.34375,"[25.4375, 24.875, 27.34375, 23.265625]",2.30078125,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.078125,"[23.984375, 25.078125]",9.5078125,0.0,832.71,inf
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 23.40625]",0.013617187738418579,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.375,"[26.59375, 27.375]",0.013382812961935997,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060119,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",0.01028124988079071,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.018843749538064003,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.625,"[26.625, 24.6875]",1.0400390625,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.203125,"[26.203125, 25.609375, 26.203125, 25.609375]",2.98046875,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,24.546875,"[23.6875, 24.546875]",9.40625,0.0,832.71,inf
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.8125,"[25.8125, 25.53125, 25.8125, 25.53125]",0.016593750566244125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.01729687489569187,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.375,"[26.375, 26.171875]",0.010421874932944775,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.4375,"[25.4375, 24.875]",0.011992187239229679,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.0625,"[27.0625, 26.859375, 27.0625, 26.859375]",9.2734375,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.765625,"[25.625, 25.765625, 24.25, 24.171875]",0.021406250074505806,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,26.8125,"[26.03125, 26.8125, 26.6875, 25.796875]",3.060546875,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.59375,"[26.59375, 25.40625]",0.013382812961935997,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.25,"[24.25, 24.171875]",0.019703125581145287,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.6875,"[26.6875, 25.796875]",0.012640625238418579,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,27.40625,"[25.640625, 27.40625]",0.010437499731779099,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.078125,"[23.984375, 25.078125]",9.5078125,0.0,832.71,inf
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.015625,"[25.84375, 27.015625]",0.028843749314546585,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.328125,"[26.328125, 25.453125, 23.953125, 23.90625]",0.01379687525331974,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375, 25.84375, 27.015625]",0.026343749836087227,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.15625,"[27.15625, 26.765625]",0.01693749986588955,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.625,"[26.625, 24.6875]",0.012406250461935997,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.953125,"[23.953125, 23.90625]",0.020734375342726707,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.34375,"[27.34375, 23.265625]",0.019484374672174454,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125, 26.328125, 25.453125]",0.025593750178813934,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375]",0.0,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.296875,"[25.296875, 25.296875]",0.012789062224328518,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",0.01028124988079071,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.265625,"[24.265625, 23.6875]",3.080078125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.59375,"[26.59375, 26.5625]",0.014078125357627869,0.0,340.84,inf
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 23.40625]",0.013617187738418579,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,26.8125,"[26.59375, 25.40625, 26.03125, 26.8125]",0.030953124165534973,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,24.546875,"[23.6875, 24.546875]",0.017687499523162842,0.0,832.71,inf
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.34375,"[25.4375, 24.875, 27.34375, 23.265625]",2.30078125,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",2.509765625,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.546875,"[25.546875, 25.375, 25.0, 23.890625]",0.011343750171363354,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.8125,"[26.15625, 26.8125, 26.15625, 26.8125]",0.011273437179625034,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125]",0.011992187239229679,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.40625,"[26.375, 26.171875, 25.640625, 27.40625]",0.011742187663912773,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,24.953125,"[24.203125, 24.953125]",2.580078125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,24.953125,"[24.203125, 24.953125]",2.470703125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.765625,"[25.625, 25.765625]",0.01125781238079071,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.28125,"[25.765625, 26.28125]",0.01321875024586916,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,27.15625,"[27.15625, 26.765625, 25.390625, 25.859375]",1.9501953125,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.703125, 26.3125]",0.014499999582767487,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.625,"[25.625, 24.953125, 25.625, 24.953125]",0.012648437172174454,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.765625, 26.28125, 25.703125, 26.3125]",0.01314843725413084,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060120,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.859375,"[25.390625, 25.859375]",0.010421874932944775,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.4375,"[25.4375, 24.875]",0.011992187239229679,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.01729687489569187,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.375,"[26.375, 26.171875]",0.010421874932944775,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,26.8125,"[26.03125, 26.8125, 26.6875, 25.796875]",3.060546875,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.40625,"[25.640625, 27.40625]",0.010437499731779099,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.015625,"[25.84375, 27.015625]",0.028843749314546585,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,26.8125,"[26.59375, 24.3125, 26.03125, 26.8125]",0.030953124165534973,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.296875,"[25.296875, 25.296875]",0.012789062224328518,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375]",0.0,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.25,"[24.25, 24.171875]",0.019703125581145287,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,22.7,0.0,0.0,0.0,26.625,"[26.625, 24.6875]",1.0400390625,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.078125,"[23.984375, 25.078125]",9.5078125,0.0,832.71,inf
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.765625,"[25.625, 25.765625, 24.25, 24.171875]",0.021406250074505806,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.203125,"[26.203125, 25.609375, 26.203125, 25.609375]",2.98046875,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.625,"[26.625, 24.6875]",0.012406250461935997,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.8125,"[26.15625, 26.8125, 26.15625, 26.8125]",0.011273437179625034,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.59375,"[26.59375, 24.3125]",0.013382812961935997,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125]",0.011992187239229679,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.265625,"[24.265625, 23.6875]",3.080078125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,24.546875,"[23.6875, 24.546875]",9.40625,0.0,832.71,inf
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.8125,"[25.8125, 25.53125, 25.8125, 25.53125]",0.016593750566244125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",2.509765625,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.0625,"[27.0625, 26.859375, 27.0625, 26.859375]",9.2734375,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[26.84375, 26.875]",0.01693749986588955,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125, 26.328125, 25.453125]",0.025593750178813934,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.046875,"[26.796875, 27.046875]",0.014078125357627869,0.0,340.84,inf
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,25.1,0.0,0.0,0.0,26.3125,"[25.765625, 26.28125, 25.703125, 26.3125]",0.01314843725413084,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.018843749538064003,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.765625,"[25.625, 25.765625]",0.01125781238079071,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,24.546875,"[23.6875, 24.546875]",0.017687499523162842,0.0,832.71,inf
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.546875,"[25.546875, 25.375, 25.21875, 23.890625]",0.011343750171363354,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.580078125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375, 25.84375, 27.015625]",0.026343749836087227,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,26.6875,"[26.6875, 25.796875]",0.012640625238418579,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.28125,"[25.765625, 26.28125]",0.01321875024586916,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.625,"[25.625, 24.953125, 25.625, 24.953125]",0.012648437172174454,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.703125, 26.3125]",0.014499999582767487,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.859375,"[25.390625, 25.859375]",0.010421874932944775,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",0.01028124988079071,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 23.40625]",0.013617187738418579,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.34375,"[25.4375, 24.875, 27.34375, 23.265625]",2.30078125,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.953125,"[23.953125, 23.90625]",0.020734375342726707,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.470703125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.40625,"[26.375, 26.171875, 25.640625, 27.40625]",0.011742187663912773,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.328125,"[26.328125, 25.453125, 23.953125, 23.90625]",0.01379687525331974,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.875,"[26.84375, 26.875, 25.390625, 25.859375]",1.9501953125,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060121,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.34375,"[27.34375, 23.265625]",0.019484374672174454,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.625,"[24.28125, 24.625]",0.020734375342726707,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.875,"[26.84375, 26.875]",0.013421875424683094,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.484375,"[26.484375, 25.5, 24.28125, 24.625]",0.01379687525331974,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.265625,"[26.265625, 24.3125]",0.013382812961935997,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,26.8125,"[26.265625, 24.3125, 26.03125, 26.8125]",0.030953124165534973,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.046875,"[26.796875, 27.046875]",0.014093750156462193,0.0,340.84,inf
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.15625,"[26.15625, 24.484375]",2.76953125,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125, 26.484375, 25.5]",0.025593750178813934,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.0625,"[27.0625, 26.859375, 27.0625, 26.859375]",1.9697265625,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.15625,"[26.15625, 24.484375]",1.0498046875,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",0.01028124988079071,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.46875, 26.046875, 26.3125, 23.015625]",2.30078125,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,24.8,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375, 25.84375, 27.015625]",0.015968749299645424,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.580078125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.34375,"[25.546875, 27.34375]",0.01035156287252903,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.6,0.0,0.0,0.0,24.546875,"[23.6875, 24.546875]",0.017546875402331352,0.0,832.71,inf
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.34375,"[26.375, 26.171875, 25.546875, 27.34375]",0.011429687961935997,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.203125,"[26.203125, 25.609375, 26.203125, 25.609375]",2.98046875,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.28125,"[25.765625, 26.28125]",0.01321875024586916,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125]",0.011992187239229679,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.875,"[26.84375, 26.875, 25.390625, 25.859375]",1.9501953125,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.78125,"[25.78125, 25.5625, 25.21875, 24.046875]",0.011343750171363354,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.1,0.0,0.0,0.0,26.5625,"[25.765625, 26.28125, 25.703125, 26.5625]",6.01171875,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.625,"[25.625, 24.953125, 25.625, 24.953125]",0.012648437172174454,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.015625,"[25.84375, 27.015625]",0.028812499716877937,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.875,"[24.875, 24.28125]",0.013617187738418579,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375]",0.0,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.6875,"[24.6875, 23.734375]",3.080078125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,24.625,"[24.34375, 24.625]",0.019609374925494194,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.703125,"[25.703125, 25.625]",0.012789062224328518,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.8125,"[26.03125, 26.8125, 26.6875, 25.796875]",3.060546875,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.90625,"[25.890625, 26.90625, 25.890625, 26.90625]",0.011406250298023224,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.046875,"[25.46875, 26.046875]",0.011992187239229679,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.6875,"[26.6875, 25.796875]",0.012640625238418579,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.470703125,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.016765624284744263,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.078125,"[23.984375, 25.078125]",9.71875,0.0,832.71,inf
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.671875,"[25.671875, 25.015625, 25.671875, 25.015625]",0.016593750566244125,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,24.546875,"[23.6875, 24.546875]",9.09375,0.0,832.71,inf
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.765625,"[25.625, 25.765625, 24.34375, 24.625]",0.021296875551342964,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.5625,"[25.703125, 26.5625]",0.014499999582767487,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.234375,"[25.234375, 23.984375]",2.509765625,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.859375,"[25.390625, 25.859375]",0.020140625536441803,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.3125,"[26.3125, 23.015625]",0.019484374672174454,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.01720312424004078,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.765625,"[25.625, 25.765625]",0.011187500320374966,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060122,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.375,"[26.375, 26.171875]",0.019687499850988388,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.46875, 26.046875, 26.3125, 23.015625]",2.310546875,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.15625,"[26.15625, 24.484375]",2.76953125,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,22.7,0.0,0.0,0.0,26.15625,"[26.15625, 24.484375]",1.0498046875,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,26.6,0.0,0.0,0.0,26.59375,"[26.59375, 25.734375, 26.59375, 25.734375]",0.024968750774860382,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.3125,"[26.3125, 23.015625]",0.02120312489569187,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.78125,"[25.78125, 25.5625, 25.21875, 24.046875]",0.011226562783122063,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.625,"[24.34375, 24.625]",0.019609374925494194,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.703125,"[25.703125, 25.625]",0.012546874582767487,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,24.6875,"[24.6875, 23.734375]",0.023375000804662704,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.046875,"[26.796875, 27.046875]",0.014093750156462193,0.0,340.84,inf
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.875,"[26.84375, 26.875, 25.109375, 25.4375]",1.9501953125,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.234375,"[26.234375, 25.984375]",0.013062500394880772,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.1875,"[25.1875, 24.0625]",2.509765625,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.58984375,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.484375,"[26.484375, 25.5, 24.28125, 24.625]",0.013382812961935997,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.34375,"[26.484375, 26.296875, 25.546875, 27.34375]",0.011429687961935997,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.703125,"[25.671875, 25.703125]",0.011187500320374966,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.484375,"[26.484375, 26.296875]",0.019687499850988388,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.1875,"[25.1875, 24.0625]",0.025187499821186066,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.265625,"[26.265625, 24.3125]",0.023921875283122063,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.01720312424004078,2786.0,1294.09,1.4644974874371859
