dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.1,0.0,0.0,0.0,26.5625,"[25.703125, 26.1875, 25.703125, 26.5625]",6.01171875,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.046875,"[25.46875, 26.046875]",0.011500000022351742,1619.0,739.8,1.4569487337862879
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[26.84375, 26.875]",0.013421875424683094,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.5625,"[26.265625, 24.3125, 25.75, 26.5625]",0.02306249924004078,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.875,"[24.875, 24.28125]",0.015312500298023224,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.09375,"[26.8125, 27.09375, 26.8125, 27.09375]",1.9697265625,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,24.8,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375, 25.84375, 27.015625]",0.015968749299645424,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.5625,"[25.703125, 26.5625]",0.01425781287252903,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125]",0.011937499977648258,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.4375,"[25.109375, 25.4375]",0.020140625536441803,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375]",0.0,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",0.017546875402331352,0.0,832.71,inf
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.016765624284744263,2786.0,1294.09,1.4644974874371859
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.703125,"[25.671875, 25.703125, 24.34375, 24.625]",0.021296875551342964,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.625,"[24.28125, 24.625]",0.020109374076128006,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.48046875,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.734375,"[25.734375, 25.171875, 25.734375, 25.171875]",0.012531249783933163,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.90625,"[25.890625, 26.90625, 25.890625, 26.90625]",0.011406250298023224,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.34375,"[25.546875, 27.34375]",0.01035156287252903,3680.0,1862.31,1.5060624999999999
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.2,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",9.09375,0.0,832.71,inf
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.015625,"[25.84375, 27.015625]",0.028812499716877937,3131.0,1731.56,1.5530373682529541
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.28125,"[24.0625, 25.28125]",9.71875,0.0,832.71,inf
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.1875,"[25.703125, 26.1875]",3.83984375,4864.0,2518.66,1.5178166118421053
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,25.671875,"[25.671875, 25.015625, 25.671875, 25.015625]",0.014531250111758709,991.25,522.88,1.5274955863808324
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.5625,"[25.75, 26.5625, 26.234375, 25.984375]",0.013132812455296516,3365.0,2140.97,1.6362466567607725
HB-027-JYHIDC,2022060123,20220601,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125, 26.484375, 25.5]",0.028546875342726707,4500.0,1700.0,1.3777777777777778
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.5625,"[26.265625, 24.3125, 25.75, 26.5625]",0.02306249924004078,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.1875,"[25.1875, 24.0625]",2.509765625,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.90625,"[25.890625, 26.90625, 25.890625, 26.90625]",0.011406250298023224,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[26.84375, 26.875]",0.013421875424683094,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.484375,"[26.484375, 25.5, 24.28125, 24.625]",0.013382812961935997,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.15625,"[26.15625, 22.453125]",2.76953125,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.625,"[24.28125, 24.625]",0.020109374076128006,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.484375,"[26.484375, 26.296875]",0.019687499850988388,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125]",0.011937499977648258,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.58984375,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.734375,"[25.734375, 25.171875, 25.734375, 25.171875]",0.012531249783933163,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.671875,"[25.671875, 25.015625, 25.671875, 25.015625]",0.014531250111758709,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.046875,"[26.796875, 27.046875]",0.014093750156462193,0.0,341.05,inf
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.265625,"[26.265625, 24.3125]",0.023921875283122063,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.09375,"[26.8125, 27.09375, 26.8125, 27.09375]",1.9697265625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.875,"[24.875, 24.28125]",0.015312500298023224,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375]",0.0,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,25.2,0.0,0.0,0.0,26.5625,"[25.703125, 26.1875, 25.703125, 26.5625]",6.01171875,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,26.6,0.0,0.0,0.0,26.59375,"[26.59375, 25.734375, 26.59375, 25.734375]",0.024968750774860382,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.4375,"[25.109375, 25.4375]",0.020140625536441803,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.703125,"[25.671875, 25.703125, 24.34375, 24.625]",0.021296875551342964,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.015625,"[25.84375, 27.015625]",0.028812499716877937,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.703125,"[25.671875, 25.703125]",0.011187500320374966,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.34375,"[25.546875, 27.34375]",0.01035156287252903,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.5625,"[25.703125, 26.5625]",0.01425781287252903,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.28125,"[24.0625, 25.28125]",9.71875,0.0,830.44,inf
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.34375,"[26.484375, 26.296875, 25.546875, 27.34375]",0.011429687961935997,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.1875,"[25.703125, 26.1875]",3.83984375,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.625,"[24.34375, 24.625]",0.019609374925494194,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.016765624284744263,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.15625,"[26.15625, 22.453125]",1.0498046875,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,24.6875,"[24.6875, 23.734375]",0.023375000804662704,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.5625,"[25.75, 26.5625, 26.234375, 25.984375]",0.013132812455296516,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.01720312424004078,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.2,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",9.09375,0.0,830.44,inf
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.5,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",0.017546875402331352,0.0,830.44,inf
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.3,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375, 25.84375, 27.015625]",0.015968749299645424,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.46875, 26.046875, 26.3125, 23.015625]",2.310546875,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.78125,"[25.78125, 25.5625, 25.21875, 24.046875]",0.011226562783122063,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.703125,"[25.703125, 25.625]",0.012546874582767487,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.046875,"[25.46875, 26.046875]",0.011500000022351742,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.48046875,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125, 26.484375, 25.5]",0.028546875342726707,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.234375,"[26.234375, 25.984375]",0.013062500394880772,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.875,"[26.84375, 26.875, 25.109375, 25.4375]",1.9501953125,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.1875,"[25.1875, 24.0625]",0.025187499821186066,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060200,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.3125,"[26.3125, 23.015625]",0.02120312489569187,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.671875,"[25.671875, 25.015625, 25.671875, 25.015625]",0.014531250111758709,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.703125,"[25.703125, 25.625]",0.012546874582767487,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.234375,"[26.234375, 25.984375]",0.013062500394880772,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.875,"[26.84375, 26.875, 25.109375, 25.4375]",1.9501953125,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.1875,"[25.1875, 24.0625]",0.025187499821186066,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[26.84375, 26.875]",0.013421875424683094,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.01720312424004078,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.28125,"[24.0625, 25.28125]",9.71875,0.0,830.44,inf
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.48046875,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.875,"[24.875, 24.28125]",0.015312500298023224,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,24.6875,"[24.6875, 23.734375]",0.023375000804662704,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375]",0.0,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.2,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",9.09375,0.0,830.44,inf
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.734375,"[25.734375, 25.171875, 25.734375, 25.171875]",0.012531249783933163,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.625,"[24.34375, 24.625]",0.019609374925494194,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,25.2,0.0,0.0,0.0,26.5625,"[25.703125, 26.1875, 25.703125, 26.5625]",6.01171875,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.5625,"[26.265625, 24.3125, 25.75, 26.5625]",0.02306249924004078,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.4375,"[25.109375, 25.4375]",0.020140625536441803,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125]",0.011937499977648258,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.3125,"[26.3125, 23.015625]",0.02120312489569187,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.15625,"[26.15625, 22.453125]",2.76953125,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.46875, 26.046875, 26.3125, 23.015625]",2.310546875,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.046875,"[25.46875, 26.046875]",0.011500000022351742,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.58984375,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.703125,"[25.671875, 25.703125]",0.011187500320374966,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.3,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375, 25.84375, 27.015625]",0.015968749299645424,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.015625,"[25.84375, 27.015625]",0.028812499716877937,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.703125,"[25.671875, 25.703125, 24.34375, 24.625]",0.021296875551342964,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.484375,"[26.484375, 25.5, 24.28125, 24.625]",0.013382812961935997,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.046875,"[26.796875, 27.046875]",0.014093750156462193,0.0,341.05,inf
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.34375,"[26.484375, 26.296875, 25.546875, 27.34375]",0.011429687961935997,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.625,"[24.28125, 24.625]",0.020109374076128006,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.016765624284744263,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.1875,"[25.1875, 24.0625]",2.509765625,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.265625,"[26.265625, 24.3125]",0.023921875283122063,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125, 26.484375, 25.5]",0.028546875342726707,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.5625,"[25.703125, 26.5625]",0.01425781287252903,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.34375,"[25.546875, 27.34375]",0.01035156287252903,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.5,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",0.017546875402331352,0.0,830.44,inf
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,26.6,0.0,0.0,0.0,26.59375,"[26.59375, 25.734375, 26.59375, 25.734375]",0.024968750774860382,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.5625,"[25.75, 26.5625, 26.234375, 25.984375]",0.013132812455296516,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.1875,"[25.703125, 26.1875]",3.83984375,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.15625,"[26.15625, 22.453125]",1.0498046875,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.78125,"[25.78125, 25.5625, 25.21875, 24.046875]",0.011226562783122063,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.90625,"[25.890625, 26.90625, 25.890625, 26.90625]",0.011406250298023224,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.484375,"[26.484375, 26.296875]",0.019687499850988388,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060201,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.09375,"[26.8125, 27.09375, 26.8125, 27.09375]",1.9697265625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.34375,"[26.484375, 26.296875, 25.546875, 27.34375]",0.011429687961935997,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.01720312424004078,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.703125,"[25.671875, 25.703125, 24.34375, 24.625]",0.021296875551342964,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,26.59375,"[26.59375, 25.734375, 26.59375, 25.734375]",0.024968750774860382,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.6875,"[24.6875, 23.734375]",0.023375000804662704,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.5625,"[25.75, 26.5625, 26.234375, 25.984375]",0.013132812455296516,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.2,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",9.09375,0.0,830.44,inf
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.265625,"[26.265625, 24.3125]",0.023921875283122063,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.046875,"[25.46875, 26.046875]",0.011500000022351742,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125]",0.011937499977648258,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.15625,"[26.15625, 24.484375]",2.76953125,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.671875,"[25.671875, 25.015625, 25.671875, 25.015625]",0.014531250111758709,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.015625,"[25.84375, 27.015625]",0.028812499716877937,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.875,"[24.875, 24.28125]",0.015312500298023224,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.90625,"[25.890625, 26.90625, 25.890625, 26.90625]",0.011406250298023224,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.625,"[24.34375, 24.625]",0.019609374925494194,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375]",0.0,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.703125,"[25.671875, 25.703125]",0.011187500320374966,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.484375,"[26.484375, 26.296875]",0.019687499850988388,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.3125,"[26.3125, 23.015625]",0.02120312489569187,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.625,"[24.28125, 24.625]",0.020109374076128006,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.703125,"[25.703125, 25.625]",0.012546874582767487,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.78125,"[25.78125, 25.5625, 25.21875, 24.046875]",0.011226562783122063,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.5625,"[25.703125, 26.5625]",0.01425781287252903,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.48046875,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.1875,"[25.1875, 24.0625]",0.025187499821186066,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.34375,"[25.546875, 27.34375]",0.01035156287252903,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.234375,"[26.234375, 25.984375]",0.013062500394880772,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.046875,"[26.796875, 27.046875]",0.014093750156462193,0.0,341.05,inf
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.28125,"[24.0625, 25.28125]",9.71875,0.0,830.44,inf
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.58984375,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.5625,"[26.265625, 24.3125, 25.75, 26.5625]",0.02306249924004078,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.1875,"[25.703125, 26.1875]",3.83984375,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.875,"[26.84375, 26.875, 25.109375, 25.4375]",1.9501953125,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.484375,"[26.484375, 25.5, 24.28125, 24.625]",0.013382812961935997,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.3,0.0,0.0,0.0,27.046875,"[27.046875, 25.234375, 25.84375, 27.015625]",0.015968749299645424,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.4375,"[25.109375, 25.4375]",0.020140625536441803,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.1875,"[25.1875, 24.0625]",2.509765625,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[26.84375, 26.875]",0.013421875424683094,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.15625,"[26.15625, 24.484375]",1.0498046875,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.453125,"[26.9375, 27.453125, 26.484375, 25.5]",0.028546875342726707,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.734375,"[25.734375, 25.171875, 25.734375, 25.171875]",0.012531249783933163,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.09375,"[26.8125, 27.09375, 26.8125, 27.09375]",1.9697265625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",0.017546875402331352,0.0,830.44,inf
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,26.5625,"[25.703125, 26.1875, 25.703125, 26.5625]",6.01171875,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.46875, 26.046875, 26.3125, 23.015625]",2.310546875,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060202,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.016765624284744263,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,26.5625,"[25.703125, 26.1875, 25.703125, 26.5625]",6.01171875,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.78125,"[25.78125, 25.5625, 25.21875, 24.046875]",0.011226562783122063,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.265625,"[26.265625, 24.3125]",0.023921875283122063,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.28125,"[24.0625, 25.28125]",9.71875,0.0,830.44,inf
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.703125,"[25.671875, 25.703125]",0.011187500320374966,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.15625,"[26.15625, 24.484375]",2.76953125,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.5625,"[25.75, 26.5625, 26.234375, 25.984375]",0.013132812455296516,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.703125,"[26.703125, 25.3125]",0.0,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.3,0.0,0.0,0.0,27.5,"[26.703125, 25.3125, 26.3125, 27.5]",0.015968749299645424,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.625,"[24.34375, 24.625]",0.019609374925494194,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.875,"[26.84375, 26.875, 25.109375, 25.4375]",1.9501953125,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.4375,"[25.109375, 25.4375]",0.020140625536441803,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.484375,"[26.484375, 26.296875]",0.019687499850988388,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.734375,"[25.734375, 25.171875, 25.734375, 25.171875]",0.012531249783933163,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[25.46875, 26.046875, 26.3125, 23.015625]",2.310546875,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.703125,"[25.703125, 25.625]",0.012546874582767487,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.875,"[24.875, 24.28125]",0.015312500298023224,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.90625,"[25.890625, 26.90625, 25.890625, 26.90625]",0.011406250298023224,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.875,"[26.84375, 26.875]",0.013421875424683094,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.016765624284744263,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.046875,"[25.46875, 26.046875]",0.011500000022351742,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.34375,"[26.484375, 26.296875, 25.546875, 27.34375]",0.011429687961935997,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.59375, 25.875]",0.01720312424004078,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.0,0.0,0.0,0.0,26.5625,"[26.265625, 24.3125, 25.75, 26.5625]",0.02306249924004078,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",0.017546875402331352,0.0,830.44,inf
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.1875,"[25.703125, 26.1875]",3.83984375,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.234375,"[26.234375, 25.984375]",0.013062500394880772,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.48046875,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.3,0.0,0.0,0.0,27.5,"[26.3125, 27.5]",0.028812499716877937,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,24.6875,"[24.6875, 23.734375]",0.023375000804662704,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[26.15625, 24.484375]",1.0498046875,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.3125,"[26.3125, 23.015625]",0.02120312489569187,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.484375,"[26.484375, 25.5, 24.28125, 24.625]",0.013382812961935997,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.671875,"[27.125, 27.671875]",0.011937499977648258,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,25.15625,"[24.359375, 25.15625]",2.58984375,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.34375,"[25.546875, 27.34375]",0.01035156287252903,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.046875,"[26.796875, 27.046875]",0.014093750156462193,0.0,341.05,inf
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,25.671875,"[25.671875, 25.015625, 25.671875, 25.015625]",0.014531250111758709,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.09375,"[26.8125, 27.09375, 26.8125, 27.09375]",1.9697265625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.671875,"[27.125, 27.671875, 26.484375, 25.5]",0.028546875342726707,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.59375,"[26.59375, 25.734375, 26.59375, 25.734375]",0.024968750774860382,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.2,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",9.09375,0.0,830.44,inf
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.1875,"[25.1875, 24.0625]",2.509765625,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.1875,"[25.1875, 24.0625]",0.025187499821186066,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.703125,"[25.671875, 25.703125, 24.34375, 24.625]",0.021296875551342964,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.625,"[24.28125, 24.625]",0.020109374076128006,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060203,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.5625,"[25.703125, 26.5625]",0.01425781287252903,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060204,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.1875,"[25.703125, 26.1875]",3.83984375,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060204,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.015625,"[25.84375, 26.015625]",0.016765624284744263,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060204,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.5625,"[25.75, 26.5625, 26.234375, 25.984375]",0.013132812455296516,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060204,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,25.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.015625,"[27.015625, 26.84375]",0.013421875424683094,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060204,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.625,"[24.28125, 24.625]",0.020109374076128006,4300.0,1712.0,1.398139534883721
