dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.515625,"[27.375, 27.515625, 26.484375, 25.546875]",0.03218749910593033,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.96875,"[25.25, 25.765625, 25.96875, 22.671875]",2.2890625,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,27.40625,"[27.40625, 26.296875, 27.40625, 26.296875]",0.02812499925494194,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.46875,"[26.765625, 27.46875]",0.017906250432133675,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.46875,"[26.640625, 25.9375, 26.765625, 27.46875]",0.017109375447034836,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.6875,"[26.046875, 26.6875]",3.80078125,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.125,"[26.453125, 26.1875, 25.484375, 27.125]",0.011921875178813934,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.640625,"[26.640625, 25.9375]",0.0,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.453125,"[25.015625, 25.453125]",0.011492187157273293,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.609375,"[26.609375, 26.296875]",1.01953125,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.65625,"[25.5625, 25.65625]",0.013109374791383743,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.0625,"[25.0625, 23.84375]",0.015007812529802322,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.015625,"[26.8125, 27.015625]",0.014796875417232513,0.0,341.05,inf
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,26.40625,"[25.5625, 26.40625, 25.5625, 25.65625]",0.013398437760770321,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[26.484375, 25.546875, 24.09375, 24.15625]",0.025875000283122063,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.6875,"[26.046875, 26.6875, 25.703125, 26.578125]",0.02384375035762787,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.3125,"[27.3125, 25.046875]",0.013757812790572643,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.828125,"[25.828125, 24.953125, 25.828125, 24.953125]",0.014828125014901161,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.8125,"[23.734375, 24.8125]",9.8671875,0.0,830.44,inf
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.6,0.0,0.0,0.0,26.875,"[26.875, 26.515625, 25.375, 25.34375]",1.9404296875,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.8125,"[25.8125, 25.171875, 25.8125, 25.171875]",0.012937500141561031,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,22.3,0.0,0.0,0.0,25.0625,"[23.921875, 25.0625]",0.010039062239229679,0.0,830.44,inf
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.65625,"[25.65625, 25.515625, 25.140625, 24.0625]",0.011460937559604645,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.296875,"[24.125, 25.296875]",2.48046875,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,25.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.75,"[25.421875, 25.75]",2.650390625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.578125,"[25.703125, 26.578125]",0.014851562678813934,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.296875,"[24.125, 25.296875]",2.5703125,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.25,"[27.25, 27.1875, 27.25, 27.1875]",2.30078125,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,25.75,"[25.421875, 25.75]",2.619140625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.125,"[25.484375, 27.125]",0.010890625417232513,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.84375,"[24.5625, 24.84375]",0.020250000059604645,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.046875,"[25.046875, 23.890625]",2.5,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.96875,"[25.96875, 22.671875]",0.021484375,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,27.3125,"[27.3125, 25.046875, 25.5625, 26.40625]",0.023671874776482582,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.8125,"[23.734375, 24.8125]",0.018265625461935997,0.0,830.44,inf
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.375,"[25.375, 25.34375]",0.01915624924004078,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.046875,"[25.046875, 23.890625]",0.01235937513411045,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.625,"[25.625, 25.609375]",0.013078125193715096,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060218,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.046875,"[25.046875, 24.46875]",0.013906249776482582,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[26.484375, 25.546875, 24.09375, 24.15625]",0.025875000283122063,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.875,"[26.875, 26.515625]",2.640625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.65625,"[25.5625, 25.65625]",0.013109374791383743,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.515625,"[27.375, 27.515625]",0.02189062535762787,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.46875,"[26.765625, 27.46875]",0.017906250432133675,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.3125,"[27.3125, 25.046875]",0.013757812790572643,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.640625,"[26.640625, 25.9375]",0.0,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.296875,"[24.125, 25.296875]",2.5703125,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.453125,"[25.015625, 25.453125]",0.011492187157273293,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.6875,"[26.046875, 26.6875, 25.703125, 26.578125]",0.02384375035762787,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.046875,"[25.046875, 24.46875]",0.013906249776482582,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.96875,"[25.96875, 24.703125]",0.021484375,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.515625,"[27.375, 27.515625, 26.484375, 25.546875]",0.03218749910593033,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.296875,"[24.125, 25.296875]",2.48046875,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.375,"[25.375, 25.34375]",0.01915624924004078,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.046875,"[25.046875, 23.890625]",0.01235937513411045,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,25.75,"[25.421875, 25.75]",2.650390625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.765625,"[25.25, 25.765625]",2.26953125,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,27.3125,"[27.3125, 25.046875, 25.5625, 26.40625]",0.023671874776482582,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.125,"[25.484375, 27.125]",0.010890625417232513,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.96875,"[25.25, 25.765625, 25.96875, 24.703125]",2.2890625,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.828125,"[25.828125, 24.953125, 25.828125, 24.953125]",0.014828125014901161,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.15625,"[24.09375, 24.15625]",0.02135937474668026,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.84375,"[24.5625, 24.84375]",0.020250000059604645,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.609375,"[26.609375, 26.296875]",0.011187500320374966,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,27.40625,"[27.40625, 26.296875, 27.40625, 26.296875]",0.02812499925494194,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.578125,"[25.703125, 26.578125]",0.014851562678813934,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.1,0.0,0.0,0.0,26.609375,"[26.609375, 26.296875]",1.01953125,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.25,"[27.25, 27.1875, 27.25, 27.1875]",2.30078125,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.46875,"[26.640625, 25.9375, 26.765625, 27.46875]",0.017109375447034836,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,27.125,"[26.453125, 26.1875, 25.484375, 27.125]",0.011921875178813934,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.65625,"[25.65625, 25.515625, 25.140625, 24.0625]",0.011460937559604645,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.6,0.0,0.0,0.0,26.875,"[26.875, 26.515625, 25.375, 25.34375]",1.9404296875,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.6875,"[26.046875, 26.6875]",3.80078125,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,26.40625,"[25.5625, 26.40625, 25.5625, 25.65625]",0.013398437760770321,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.015625,"[26.015625, 27.015625, 26.015625, 27.015625]",0.011437499895691872,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.8125,"[23.734375, 24.8125]",0.018265625461935997,0.0,830.44,inf
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.453125,"[25.015625, 25.453125, 24.5625, 24.84375]",0.021265624091029167,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.453125,"[26.453125, 26.1875]",0.019953124225139618,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.625,"[25.625, 25.609375]",0.013078125193715096,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.8125,"[25.8125, 25.171875, 25.8125, 25.171875]",0.012937500141561031,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.75,"[25.421875, 25.75]",2.619140625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,25.0625,"[25.0625, 23.84375]",0.015007812529802322,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.8125,"[23.734375, 24.8125]",9.8671875,0.0,830.44,inf
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,25.0625,"[23.921875, 25.0625]",0.010039062239229679,0.0,830.44,inf
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.015625,"[26.8125, 27.015625]",0.014796875417232513,0.0,341.05,inf
HB-027-JYHIDC,2022060219,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.046875,"[25.046875, 23.890625]",2.5,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,27.46875,"[26.765625, 27.46875]",0.017906250432133675,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[25.515625, 26.484375]",0.014851562678813934,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.796875,"[24.796875, 24.34375]",0.013906249776482582,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.8125,"[23.734375, 24.8125]",9.8671875,0.0,830.44,inf
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.015625,"[26.015625, 27.015625, 26.015625, 27.015625]",0.011437499895691872,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.640625,"[26.640625, 25.9375]",0.0,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,25.75,"[25.421875, 25.75]",2.650390625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.453125,"[27.1875, 27.453125]",0.02189062535762787,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.6875,"[26.046875, 26.6875]",3.80078125,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.8125,"[25.8125, 25.171875, 25.8125, 25.171875]",0.012937500141561031,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.046875,"[25.046875, 23.890625]",2.5,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.6875,"[26.046875, 26.6875, 25.515625, 26.484375]",0.02384375035762787,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.453125,"[27.1875, 27.453125, 26.484375, 25.546875]",0.03218749910593033,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.75,"[25.421875, 25.75]",2.619140625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.25,"[27.25, 27.1875, 27.25, 27.1875]",2.30078125,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,25.0625,"[25.0625, 23.84375]",0.015007812529802322,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.15625,"[24.09375, 24.15625]",0.02135937474668026,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.875,"[26.875, 26.515625]",2.640625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,27.3125,"[27.3125, 25.046875]",0.013757812790572643,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.828125,"[25.828125, 24.953125, 25.828125, 24.953125]",0.014828125014901161,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.96875,"[25.96875, 24.703125]",0.021484375,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.25,"[25.25, 23.75]",2.26953125,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.46875,"[26.640625, 25.9375, 26.765625, 27.46875]",0.017109375447034836,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.453125,"[25.015625, 25.453125, 24.5625, 24.84375]",0.021265624091029167,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.625,"[25.625, 25.609375]",0.013078125193715096,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.96875,"[25.25, 23.75, 25.96875, 24.703125]",2.2890625,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.375,"[25.375, 25.34375]",0.01915624924004078,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.65625,"[25.5625, 25.65625]",0.013109374791383743,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.125,"[25.484375, 27.125]",0.010890625417232513,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[26.484375, 25.546875, 24.09375, 24.15625]",0.025875000283122063,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.046875,"[25.046875, 23.890625]",0.01235937513411045,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.453125,"[26.453125, 26.1875]",0.019953124225139618,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,27.3125,"[27.3125, 25.046875, 25.5625, 26.40625]",0.023671874776482582,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.875,"[26.875, 26.515625, 25.375, 25.34375]",1.9404296875,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.296875,"[25.28125, 26.296875, 25.28125, 26.296875]",0.02812499925494194,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.453125,"[25.015625, 25.453125]",0.011492187157273293,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,26.40625,"[25.5625, 26.40625, 25.5625, 25.65625]",0.013398437760770321,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.296875,"[24.125, 25.296875]",2.48046875,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.65625,"[25.65625, 25.515625, 25.140625, 24.0625]",0.011460937559604645,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,22.6,0.0,0.0,0.0,25.0625,"[23.921875, 25.0625]",0.010039062239229679,0.0,830.44,inf
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.609375,"[26.609375, 26.296875]",0.011187500320374966,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.609375,"[26.609375, 26.296875]",1.01953125,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,27.125,"[26.453125, 26.1875, 25.484375, 27.125]",0.011921875178813934,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.84375,"[26.84375, 26.84375]",0.014796875417232513,0.0,341.05,inf
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.8125,"[23.734375, 24.8125]",0.018265625461935997,0.0,830.44,inf
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.296875,"[24.125, 25.296875]",2.5703125,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060220,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.84375,"[24.5625, 24.84375]",0.020250000059604645,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.46875,"[26.640625, 25.9375, 26.765625, 27.46875]",0.017109375447034836,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.046875,"[25.046875, 23.890625]",0.01235937513411045,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,22.3,0.0,0.0,0.0,25.0625,"[23.921875, 25.0625]",0.010039062239229679,0.0,830.44,inf
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.453125,"[27.1875, 27.453125, 26.484375, 25.546875]",0.03218749910593033,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.96875,"[25.25, 23.75, 25.96875, 22.796875]",2.2890625,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.6875,"[26.046875, 26.6875]",3.80078125,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,26.40625,"[25.5625, 26.40625, 25.5625, 25.65625]",0.013398437760770321,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.203125,"[24.40625, 25.203125]",2.48046875,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.453125,"[25.015625, 25.453125, 24.5625, 24.84375]",0.021265624091029167,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.25,"[25.90625, 26.25]",2.640625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.8125,"[25.8125, 25.171875, 25.8125, 25.171875]",0.012937500141561031,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,27.46875,"[26.765625, 27.46875]",0.017906250432133675,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.125,"[25.484375, 27.125]",0.010890625417232513,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.65625,"[25.5625, 25.65625]",0.013109374791383743,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.0625,"[24.890625, 25.0625]",2.650390625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.8125,"[23.734375, 24.8125]",0.018265625461935997,0.0,830.44,inf
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.375,"[25.375, 25.34375]",0.01915624924004078,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.0625,"[25.0625, 23.84375]",0.015007812529802322,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.609375,"[26.609375, 26.296875]",1.01953125,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,27.125,"[26.453125, 26.1875, 25.484375, 27.125]",0.011921875178813934,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[26.484375, 25.546875, 24.09375, 24.15625]",0.025875000283122063,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.25,"[25.90625, 26.25, 25.375, 25.34375]",1.9404296875,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.046875,"[25.046875, 23.890625]",2.5,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,26.6875,"[26.046875, 26.6875, 25.515625, 26.484375]",0.02384375035762787,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.84375,"[24.5625, 24.84375]",0.020250000059604645,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,25.0625,"[24.890625, 25.0625]",2.619140625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.625,"[25.625, 25.609375]",0.013078125193715096,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.203125,"[24.40625, 25.203125]",2.5703125,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.84375,"[26.84375, 26.84375]",0.014796875417232513,0.0,341.05,inf
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,27.3125,"[27.3125, 25.046875, 25.5625, 26.40625]",0.023671874776482582,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.25,"[27.25, 27.1875, 27.25, 27.1875]",2.30078125,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.15625,"[24.09375, 24.15625]",0.02135937474668026,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.453125,"[27.1875, 27.453125]",0.02189062535762787,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.609375,"[26.609375, 26.296875]",0.011187500320374966,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.453125,"[26.453125, 26.1875]",0.019953124225139618,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.96875,"[25.96875, 22.796875]",0.021484375,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.65625,"[25.65625, 25.515625, 24.390625, 24.0625]",0.011460937559604645,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.296875,"[25.28125, 26.296875, 25.28125, 26.296875]",0.02812499925494194,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.8125,"[23.734375, 24.8125]",9.8671875,0.0,830.44,inf
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.3125,"[27.3125, 25.046875]",0.013757812790572643,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.640625,"[26.640625, 25.9375]",0.0,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.453125,"[25.015625, 25.453125]",0.011492187157273293,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[25.515625, 26.484375]",0.014851562678813934,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.25,"[25.25, 23.75]",2.26953125,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.828125,"[25.828125, 24.953125, 25.828125, 24.953125]",0.014828125014901161,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.015625,"[26.015625, 27.015625, 26.015625, 27.015625]",0.011437499895691872,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060221,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.796875,"[24.796875, 24.34375]",0.013906249776482582,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.4,0.0,0.0,0.0,25.65625,"[25.65625, 25.515625, 24.390625, 24.0625]",0.011460937559604645,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.46875,"[26.640625, 25.9375, 26.765625, 27.46875]",0.017109375447034836,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.375,"[25.375, 25.34375]",0.01915624924004078,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.125,"[25.484375, 27.125]",0.010890625417232513,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.609375,"[26.609375, 26.296875]",0.011187500320374966,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,27.3125,"[27.3125, 25.046875, 25.5625, 26.40625]",0.023671874776482582,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.203125,"[24.40625, 25.203125]",2.5703125,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.8125,"[23.734375, 24.8125]",0.018265625461935997,0.0,830.44,inf
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,25.0625,"[24.890625, 25.0625]",2.650390625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.625,"[25.625, 25.609375]",0.013078125193715096,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,26.6875,"[26.046875, 26.6875, 25.515625, 26.484375]",0.02384375035762787,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.96875,"[25.96875, 22.796875]",0.021484375,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.640625,"[27.640625, 25.65625]",0.013109374791383743,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.203125,"[24.40625, 25.203125]",2.48046875,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.640625,"[25.5625, 26.40625, 27.640625, 25.65625]",0.013398437760770321,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[25.515625, 26.484375]",0.014851562678813934,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.0625,"[23.921875, 25.0625]",0.010039062239229679,0.0,830.44,inf
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.75,"[23.75, 23.078125, 23.75, 23.078125]",0.012937500141561031,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.046875,"[25.046875, 23.890625]",2.5,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.125,"[26.453125, 26.1875, 25.484375, 27.125]",0.011921875178813934,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,27.46875,"[26.765625, 27.46875]",0.017906250432133675,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.3125,"[27.3125, 25.046875]",0.013757812790572643,3255.5,2076.34,1.6377945016126556
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.84375,"[24.5625, 24.84375]",0.020250000059604645,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.25,"[25.25, 23.75]",2.26953125,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.453125,"[27.1875, 27.453125]",0.02189062535762787,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.453125,"[25.015625, 25.453125, 24.5625, 24.84375]",0.021265624091029167,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.96875,"[25.25, 23.75, 25.96875, 22.796875]",2.2890625,1132.0,555.78,1.4909717314487632
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.84375,"[26.84375, 26.84375]",0.014796875417232513,0.0,341.05,inf
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.828125,"[25.828125, 24.953125, 25.828125, 24.953125]",0.014828125014901161,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.8125,"[23.734375, 24.8125]",9.8671875,0.0,830.44,inf
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.0625,"[24.890625, 25.0625]",2.619140625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.265625,"[24.265625, 23.78125]",0.015007812529802322,944.88,523.05,1.5535623571247141
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.640625,"[26.640625, 25.9375]",0.0,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.25,"[25.90625, 26.25]",2.640625,2665.0,1294.52,1.485748592870544
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.609375,"[26.609375, 26.296875]",1.01953125,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.015625,"[26.015625, 27.015625, 26.015625, 27.015625]",0.011437499895691872,2991.75,1725.41,1.5767226539650705
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.453125,"[26.453125, 26.1875]",0.019953124225139618,3518.5,1915.97,1.5445417081142534
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.6875,"[26.046875, 26.6875]",3.80078125,4675.0,2526.09,1.5403401069518716
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.453125,"[27.1875, 27.453125, 26.484375, 25.546875]",0.03218749910593033,4300.0,1712.0,1.398139534883721
HB-027-JYHIDC,2022060222,20220602,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.25,"[25.90625, 26.25, 25.375, 25.34375]",1.9404296875,2665.0,1294.52,1.485748592870544
