dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.4375,"[24.671875, 25.4375]",2.5703125,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,27.0625,"[25.09375, 25.984375, 26.015625, 27.0625]",0.017656249925494194,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.703125,"[23.703125, 22.640625]",0.012289062142372131,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.375,"[27.046875, 27.375]",0.011867187917232513,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.40625,"[24.09375, 24.40625]",1.169921875,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.734375,"[24.953125, 25.734375]",0.013078125193715096,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.34375,"[26.34375, 25.609375]",1.0400390625,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.34375,"[26.34375, 25.609375]",2.830078125,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.3,0.0,0.0,0.0,25.28125,"[24.65625, 23.984375, 25.28125, 23.40625]",0.011273437179625034,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,25.015625,"[23.6875, 25.015625]",0.018203124403953552,0.0,870.38,inf
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.984375,"[25.09375, 25.984375]",0.0,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.390625,"[26.03125, 26.765625, 27.390625, 26.375]",3.05078125,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,27.375,"[27.046875, 27.375, 26.40625, 25.484375]",0.02526562474668026,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.765625,"[26.765625, 26.28125]",0.013992187567055225,0.0,345.51,inf
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.0,"[24.0, 23.328125]",2.9609375,1152.5,529.79,1.4596876355748374
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.0625,"[25.84375, 26.0625]",0.014601562172174454,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.625,"[24.140625, 25.625]",9.671875,0.0,870.38,inf
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.359375,"[23.359375, 22.671875, 23.359375, 22.671875]",0.02162499912083149,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,27.21875,"[27.21875, 26.140625]",0.010148437693715096,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.09375,"[24.8125, 25.09375]",0.017078125849366188,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.0625,"[26.015625, 27.0625]",0.017124999314546585,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.0,"[25.0, 24.8125]",0.012539062649011612,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.734375,"[24.734375, 24.046875, 24.734375, 24.046875]",0.012718750163912773,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.0,"[25.703125, 26.0, 25.703125, 26.0]",9.5078125,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.484375,"[24.9375, 25.484375]",0.019609374925494194,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.484375,"[24.203125, 24.484375]",0.019062500447034836,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.09375,"[24.8125, 25.09375]",2.609375,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.15625,"[24.09375, 24.40625, 26.15625, 23.375]",0.011679687537252903,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.046875,"[25.203125, 26.046875]",0.011343750171363354,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,25.671875,"[25.671875, 25.3125, 25.671875, 25.3125]",0.014601562172174454,1152.5,529.79,1.4596876355748374
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.015625,"[23.6875, 25.015625]",9.1796875,0.0,870.38,inf
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.34375,"[26.15625, 26.34375]",0.01693749986588955,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.34375,"[26.15625, 26.34375, 24.9375, 25.484375]",1.9599609375,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.578125,"[22.578125, 22.328125]",3.05078125,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.0,0.0,0.0,0.0,26.0625,"[24.953125, 25.734375, 25.84375, 26.0625]",0.0234218742698431,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.046875,"[25.9375, 27.046875, 25.9375, 27.046875]",0.011640625074505806,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060308,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.046875,"[25.203125, 26.046875, 24.203125, 24.484375]",0.020515624433755875,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.40625,"[26.40625, 25.484375, 23.890625, 23.734375]",3.109375,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.25,"[27.21875, 26.140625, 24.96875, 27.25]",0.02017187513411045,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.09375,"[24.8125, 25.09375]",2.609375,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.390625,"[27.390625, 26.375]",0.012007812038064003,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.1,0.0,0.0,0.0,25.625,"[24.140625, 25.625]",9.671875,0.0,870.38,inf
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,26.765625,"[26.1875, 25.0, 26.03125, 26.765625]",0.022984374314546585,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.25,"[24.96875, 27.25]",0.010250000283122063,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,25.4375,"[24.671875, 25.4375]",2.48046875,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.890625,"[23.890625, 23.734375]",0.020124999806284904,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.0,0.0,0.0,0.0,26.0625,"[24.953125, 25.734375, 25.84375, 26.0625]",0.0234218742698431,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.046875,"[25.9375, 27.046875, 25.9375, 27.046875]",0.011640625074505806,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.0,"[24.0, 23.328125]",2.9609375,1152.5,529.79,1.4596876355748374
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.765625,"[26.765625, 26.28125]",0.013992187567055225,0.0,345.51,inf
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.0625,"[25.84375, 26.0625]",0.014601562172174454,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.484375,"[24.203125, 24.484375]",0.019062500447034836,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.375,"[27.046875, 27.375]",0.011867187917232513,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.484375,"[24.9375, 25.484375]",0.019609374925494194,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.2,0.0,0.0,0.0,26.34375,"[26.34375, 25.609375]",1.0400390625,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.375,"[27.046875, 27.375, 26.40625, 25.484375]",0.02526562474668026,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.046875,"[25.203125, 26.046875, 24.203125, 24.484375]",0.020515624433755875,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.734375,"[24.953125, 25.734375]",0.013078125193715096,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,26.34375,"[26.34375, 25.609375]",2.830078125,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.703125,"[23.703125, 22.640625]",2.529296875,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.359375,"[23.359375, 22.671875, 23.359375, 22.671875]",0.02162499912083149,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.34375,"[26.15625, 26.34375, 24.9375, 25.484375]",1.9599609375,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.0,"[25.703125, 26.0, 25.703125, 26.0]",9.5078125,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,27.21875,"[27.21875, 26.140625]",0.010148437693715096,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.046875,"[25.203125, 26.046875]",0.011343750171363354,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.3,0.0,0.0,0.0,26.015625,"[24.65625, 26.015625, 25.28125, 23.40625]",0.011273437179625034,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.0,"[25.0, 24.8125]",0.012539062649011612,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.015625,"[23.6875, 25.015625]",9.1796875,0.0,870.38,inf
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.578125,"[22.578125, 22.328125]",3.05078125,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.1875,"[26.1875, 25.0]",0.01315625011920929,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.4375,"[24.671875, 25.4375]",2.5703125,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.734375,"[24.734375, 24.046875, 24.734375, 24.046875]",0.012718750163912773,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.15625,"[26.15625, 23.375]",0.011648437939584255,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.984375,"[25.09375, 25.984375]",0.0,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.15625,"[24.09375, 24.40625, 26.15625, 23.375]",0.011679687537252903,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.0625,"[26.015625, 27.0625]",0.017124999314546585,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.390625,"[26.03125, 26.765625, 27.390625, 26.375]",3.05078125,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.34375,"[26.15625, 26.34375]",0.01693749986588955,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.09375,"[24.8125, 25.09375]",0.017078125849366188,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,25.671875,"[25.671875, 25.3125, 25.671875, 25.3125]",0.014601562172174454,1152.5,529.79,1.4596876355748374
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.40625,"[24.09375, 24.40625]",1.169921875,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,25.015625,"[23.6875, 25.015625]",0.018203124403953552,0.0,870.38,inf
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,24.8,0.0,0.0,0.0,27.0625,"[25.09375, 25.984375, 26.015625, 27.0625]",0.017656249925494194,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060309,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,23.703125,"[23.703125, 22.640625]",0.012289062142372131,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.34375,"[26.15625, 26.34375, 24.9375, 25.484375]",1.9599609375,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.4375,"[24.671875, 25.4375]",2.5703125,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.34375,"[26.34375, 25.609375]",1.0400390625,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,25.015625,"[23.6875, 25.015625]",0.018203124403953552,0.0,870.38,inf
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.359375,"[23.359375, 22.671875, 23.359375, 22.671875]",0.02162499912083149,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,25.4375,"[24.671875, 25.4375]",2.48046875,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.203125,"[26.203125, 25.84375]",0.013992187567055225,0.0,345.51,inf
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.25,"[24.96875, 27.25]",0.010250000283122063,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.25,"[27.21875, 26.140625, 24.96875, 27.25]",0.02017187513411045,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.984375,"[25.09375, 25.984375]",0.0,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.0,"[25.703125, 26.0, 25.703125, 26.0]",9.5078125,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.046875,"[25.203125, 26.046875]",0.011343750171363354,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,26.765625,"[26.1875, 25.0, 26.03125, 26.765625]",0.022984374314546585,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.390625,"[26.03125, 26.765625, 27.390625, 26.375]",3.05078125,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,23.0,0.0,0.0,0.0,24.734375,"[24.734375, 24.046875, 24.734375, 24.046875]",0.012718750163912773,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.15625,"[24.09375, 24.40625, 26.15625, 23.375]",0.011679687537252903,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.0625,"[26.015625, 27.0625]",0.017124999314546585,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.390625,"[27.390625, 26.375]",0.012007812038064003,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.1875,"[26.1875, 25.0]",0.01315625011920929,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.2,0.0,0.0,0.0,27.046875,"[25.9375, 27.046875, 25.9375, 27.046875]",0.011640625074505806,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,24.484375,"[24.203125, 24.484375]",0.019062500447034836,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.890625,"[23.890625, 23.734375]",0.020124999806284904,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.09375,"[24.8125, 25.09375]",0.017078125849366188,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.0625,"[25.09375, 25.984375, 26.015625, 27.0625]",0.017656249925494194,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,26.34375,"[26.34375, 25.609375]",2.830078125,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.015625,"[23.6875, 25.015625]",9.1796875,0.0,870.38,inf
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.578125,"[22.578125, 22.328125]",3.05078125,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.0,"[24.0, 23.328125]",2.9609375,1152.5,529.79,1.4596876355748374
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.5,0.0,0.0,0.0,27.21875,"[27.21875, 26.140625]",0.010148437693715096,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.09375,"[24.8125, 25.09375]",2.609375,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.734375,"[24.953125, 25.734375]",0.013078125193715096,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,23.3,0.0,0.0,0.0,23.703125,"[23.703125, 20.578125]",0.012289062142372131,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.1,0.0,0.0,0.0,25.625,"[24.140625, 25.625]",9.671875,0.0,870.38,inf
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.34375,"[26.15625, 26.34375]",0.01693749986588955,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.703125,"[23.703125, 20.578125]",2.529296875,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.40625,"[26.40625, 25.484375, 23.890625, 23.734375]",3.109375,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.375,"[27.046875, 27.375, 26.40625, 25.484375]",0.02526562474668026,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.484375,"[24.9375, 25.484375]",0.019609374925494194,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.375,"[27.046875, 27.375]",0.011867187917232513,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.046875,"[25.203125, 26.046875, 24.203125, 24.484375]",0.020515624433755875,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.0625,"[25.84375, 26.0625]",0.014601562172174454,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.3,0.0,0.0,0.0,26.015625,"[24.65625, 26.015625, 25.28125, 23.40625]",0.011273437179625034,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.15625,"[26.15625, 23.375]",0.011648437939584255,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,25.671875,"[25.671875, 25.3125, 25.671875, 25.3125]",0.014601562172174454,1152.5,529.79,1.4596876355748374
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.0,0.0,0.0,0.0,26.0625,"[24.953125, 25.734375, 25.84375, 26.0625]",0.0234218742698431,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.40625,"[24.09375, 24.40625]",1.169921875,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060310,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.0,"[25.0, 24.8125]",0.012539062649011612,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.1875,"[26.1875, 25.0]",0.01315625011920929,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,25.4375,"[24.671875, 25.4375]",2.48046875,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.046875,"[25.203125, 26.046875, 24.203125, 24.484375]",0.020515624433755875,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.25,"[27.21875, 26.140625, 24.96875, 27.25]",0.02017187513411045,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.359375,"[23.359375, 22.671875, 23.359375, 22.671875]",0.02162499912083149,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.0625,"[25.09375, 25.984375, 26.015625, 27.0625]",0.017656249925494194,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.0,"[25.0, 24.8125]",0.012539062649011612,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.0625,"[25.84375, 26.0625]",0.014601562172174454,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.734375,"[24.953125, 25.734375]",0.013078125193715096,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.40625,"[24.09375, 24.40625]",1.169921875,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,24.484375,"[24.203125, 24.484375]",0.019062500447034836,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.15625,"[24.09375, 24.40625, 26.15625, 23.375]",0.011679687537252903,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.1,0.0,0.0,0.0,25.625,"[24.140625, 25.625]",9.671875,0.0,870.38,inf
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.09375,"[24.8125, 25.09375]",0.017078125849366188,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.0,"[25.703125, 26.0, 25.703125, 26.0]",9.5078125,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.4375,"[24.671875, 25.4375]",2.5703125,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,23.0,0.0,0.0,0.0,24.734375,"[24.734375, 24.046875, 24.734375, 24.046875]",0.012718750163912773,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.703125,"[23.703125, 20.578125]",2.529296875,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.390625,"[26.03125, 26.765625, 27.390625, 26.375]",3.05078125,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.0,"[24.0, 23.328125]",2.9609375,1152.5,529.79,1.4596876355748374
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.25,"[24.96875, 27.25]",0.010250000283122063,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.578125,"[22.578125, 22.328125]",3.05078125,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.015625,"[23.6875, 25.015625]",9.1796875,0.0,870.38,inf
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.5,0.0,0.0,0.0,27.21875,"[27.21875, 26.140625]",0.010148437693715096,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.484375,"[24.9375, 25.484375]",0.019609374925494194,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.34375,"[26.15625, 26.34375, 24.9375, 25.484375]",1.9599609375,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.375,"[27.046875, 27.375]",0.011867187917232513,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.046875,"[25.203125, 26.046875]",0.011343750171363354,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.890625,"[23.890625, 23.734375]",0.020124999806284904,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,25.671875,"[25.671875, 25.3125, 25.671875, 25.3125]",0.014601562172174454,1152.5,529.79,1.4596876355748374
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.203125,"[26.203125, 25.84375]",0.013992187567055225,0.0,345.51,inf
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.40625,"[26.40625, 25.484375, 23.890625, 23.734375]",3.109375,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,26.765625,"[26.1875, 25.0, 26.03125, 26.765625]",0.022984374314546585,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,26.34375,"[26.34375, 25.609375]",2.830078125,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,23.3,0.0,0.0,0.0,23.703125,"[23.703125, 20.578125]",0.012289062142372131,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.0625,"[26.015625, 27.0625]",0.017124999314546585,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.984375,"[25.09375, 25.984375]",0.0,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.09375,"[24.8125, 25.09375]",2.609375,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.15625,"[26.15625, 23.375]",0.011648437939584255,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.3,0.0,0.0,0.0,26.015625,"[24.65625, 26.015625, 25.28125, 23.40625]",0.011273437179625034,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,25.015625,"[23.6875, 25.015625]",0.018203124403953552,0.0,870.38,inf
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.34375,"[26.15625, 26.34375]",0.01693749986588955,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.390625,"[27.390625, 26.375]",0.012007812038064003,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.2,0.0,0.0,0.0,27.046875,"[25.9375, 27.046875, 25.9375, 27.046875]",0.011640625074505806,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.375,"[27.046875, 27.375, 26.40625, 25.484375]",0.02526562474668026,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.0,0.0,0.0,0.0,26.0625,"[24.953125, 25.734375, 25.84375, 26.0625]",0.0234218742698431,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060311,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.34375,"[26.34375, 25.609375]",1.0400390625,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.359375,"[23.359375, 22.671875, 23.359375, 22.671875]",0.02162499912083149,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.0,0.0,0.0,0.0,26.0625,"[24.953125, 25.734375, 25.84375, 26.0625]",0.0234218742698431,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.0625,"[25.09375, 25.984375, 26.015625, 27.0625]",0.017656249925494194,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.3,0.0,0.0,0.0,26.015625,"[24.65625, 26.015625, 25.28125, 23.40625]",0.011273437179625034,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.34375,"[26.34375, 25.609375]",1.0400390625,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.703125,"[23.703125, 20.578125]",2.529296875,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.0625,"[25.84375, 26.0625]",0.014601562172174454,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.1875,"[26.1875, 25.0]",0.01315625011920929,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.0,"[25.703125, 26.0, 25.703125, 26.0]",9.5078125,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.0625,"[26.015625, 27.0625]",0.017124999314546585,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.984375,"[25.09375, 25.984375]",0.0,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.25,"[24.96875, 27.25]",0.010250000283122063,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.34375,"[26.15625, 26.34375]",0.01693749986588955,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,25.671875,"[25.671875, 25.3125, 25.671875, 25.3125]",0.014601562172174454,1152.5,529.79,1.4596876355748374
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,23.0,0.0,0.0,0.0,24.734375,"[24.734375, 24.046875, 24.734375, 24.046875]",0.012718750163912773,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.890625,"[23.890625, 23.734375]",0.020124999806284904,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.4375,"[24.671875, 25.4375]",2.5703125,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.15625,"[24.09375, 24.40625, 26.15625, 23.375]",0.011679687537252903,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,26.765625,"[26.1875, 25.0, 26.03125, 26.765625]",0.022984374314546585,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.34375,"[26.15625, 26.34375, 24.9375, 25.484375]",1.9599609375,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,24.484375,"[24.203125, 24.484375]",0.019062500447034836,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.15625,"[26.15625, 23.375]",0.011648437939584255,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.484375,"[24.9375, 25.484375]",0.019609374925494194,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.203125,"[26.203125, 25.84375]",0.013992187567055225,0.0,345.51,inf
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.015625,"[23.6875, 25.015625]",9.1796875,0.0,870.38,inf
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.046875,"[25.203125, 26.046875]",0.011343750171363354,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.375,"[27.046875, 27.375]",0.011867187917232513,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.09375,"[24.8125, 25.09375]",2.609375,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,23.3,0.0,0.0,0.0,23.703125,"[23.703125, 20.578125]",0.012289062142372131,5610.0,2633.12,1.4693618538324418
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.0,"[24.0, 23.328125]",2.9609375,1152.5,529.79,1.4596876355748374
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.5,0.0,0.0,0.0,27.21875,"[27.21875, 26.140625]",0.010148437693715096,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.2,0.0,0.0,0.0,27.046875,"[25.9375, 27.046875, 25.9375, 27.046875]",0.011640625074505806,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,25.4375,"[24.671875, 25.4375]",2.48046875,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.0,"[25.0, 24.8125]",0.012539062649011612,3877.5,2101.84,1.5420606060606061
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.046875,"[25.203125, 26.046875, 24.203125, 24.484375]",0.020515624433755875,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,25.015625,"[23.6875, 25.015625]",0.018203124403953552,0.0,870.38,inf
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.25,"[27.21875, 26.140625, 24.96875, 27.25]",0.02017187513411045,4340.0,1978.16,1.4557972350230415
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.09375,"[24.8125, 25.09375]",0.017078125849366188,3248.5,1349.09,1.4152962905956596
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,26.34375,"[26.34375, 25.609375]",2.830078125,3663.25,1802.81,1.4921340339862144
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.40625,"[24.09375, 24.40625]",1.169921875,1387.0,603.02,1.434765681326604
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.40625,"[26.40625, 25.484375, 23.890625, 23.734375]",3.109375,5263.0,1762.97,1.3349743492304769
HB-027-JYHIDC,2022060312,20220603,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.578125,"[22.578125, 22.328125]",3.05078125,5610.0,2633.12,1.4693618538324418
