dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.546875,"[27.15625, 27.546875]",5.1796875,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.4375,"[26.4375, 23.65625]",0.01171875,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.546875,"[27.15625, 27.546875, 26.59375, 25.59375]",0.02657812461256981,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.6875,"[24.234375, 24.6875]",1.16015625,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.4375,"[24.234375, 24.6875, 26.4375, 23.65625]",0.011617187410593033,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.40625,"[22.40625, 22.078125]",0.013328124769032001,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.65625,"[25.65625, 26.453125, 26.65625, 25.875]",3.029296875,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.421875,"[24.03125, 25.421875]",9.4609375,0.0,867.23,inf
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,26.546875,"[25.90625, 26.34375, 25.6875, 26.546875]",0.022687500342726707,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.53125,"[25.546875, 25.890625, 26.75, 27.53125]",0.017374999821186066,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.8125,"[25.015625, 25.8125, 23.953125, 24.359375]",0.01153124962002039,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.203125,"[26.203125, 25.75]",0.013867187313735485,0.0,344.89,inf
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.125,"[24.140625, 25.125]",2.5703125,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.296875,"[24.9375, 27.296875]",1.759765625,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.34375,"[25.90625, 26.34375]",3.859375,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.765625,"[25.765625, 25.609375]",0.017999999225139618,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.3,0.0,0.0,0.0,24.828125,"[23.75, 24.828125]",9.2890625,0.0,867.23,inf
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.453125,"[25.9375, 25.0625, 25.65625, 26.453125]",0.02185937575995922,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.328125,"[25.953125, 26.328125]",2.279296875,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.9375,"[25.9375, 25.0625]",0.013203125447034836,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.109375,"[26.109375, 25.21875]",0.010882812552154064,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.828125,"[23.75, 24.828125]",0.01770312525331974,0.0,867.23,inf
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.328125,"[25.953125, 26.328125, 25.765625, 25.609375]",1.9501953125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.890625,"[25.546875, 25.890625]",0.0,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.8125,"[25.015625, 25.8125]",0.011179687455296516,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.296875,"[24.078125, 26.265625, 24.9375, 27.296875]",0.020281249657273293,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.546875,"[25.6875, 26.546875]",0.014828125014901161,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.125,"[24.140625, 25.125]",2.48046875,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.203125,"[25.09375, 25.203125]",0.012812499888241291,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.09375,"[24.765625, 25.09375]",0.017031250521540642,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.984375, 23.734375, 22.984375]",3.08984375,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.65625,"[26.65625, 25.875]",0.012031249701976776,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060412,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.5,"[24.5, 23.640625]",3.029296875,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.359375,"[23.953125, 24.359375]",0.019109375774860382,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.8125,"[25.015625, 25.8125, 23.953125, 24.359375]",0.01153124962002039,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.203125,"[25.09375, 25.203125]",0.012812499888241291,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.875,"[25.828125, 25.875, 25.828125, 25.875]",1.990234375,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.53125,"[26.75, 27.53125]",0.01717187464237213,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.40625,"[22.40625, 22.078125]",0.013328124769032001,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.890625,"[25.546875, 25.890625]",0.0,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.65625,"[26.65625, 25.875]",0.012031249701976776,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.59375,"[26.59375, 25.59375, 23.921875, 23.953125]",0.026249999180436134,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.953125,"[23.921875, 23.953125]",0.020734375342726707,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.984375, 23.734375, 22.984375]",3.08984375,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.34375,"[25.90625, 26.34375]",3.859375,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.546875,"[27.15625, 27.546875, 26.59375, 25.59375]",0.02657812461256981,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.125,"[24.140625, 25.125]",2.48046875,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.0,"[26.0, 25.3125, 26.0, 25.3125]",0.014687499962747097,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.484375]",0.011898437514901161,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.765625,"[25.765625, 25.609375]",0.017999999225139618,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.8125,"[25.015625, 25.8125]",0.011179687455296516,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.328125,"[25.953125, 26.328125, 25.765625, 25.609375]",1.9501953125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.421875,"[24.03125, 25.421875]",9.4609375,0.0,867.23,inf
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.265625,"[24.078125, 26.265625]",9.953125,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.5,"[24.5, 23.640625]",3.029296875,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,26.546875,"[25.90625, 26.34375, 25.6875, 26.546875]",0.022687500342726707,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.109375,"[26.109375, 25.21875]",1.01953125,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.4375,"[26.4375, 23.65625]",0.01171875,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.546875,"[25.6875, 26.546875]",0.014828125014901161,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.484375]",2.51953125,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.09375,"[24.765625, 25.09375]",2.5703125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.109375,"[26.109375, 25.21875]",0.010882812552154064,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.6875,"[24.234375, 24.6875]",1.16015625,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.734375,"[26.734375, 25.625, 26.734375, 25.625]",0.023125000298023224,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.53125,"[25.546875, 25.890625, 26.75, 27.53125]",0.017374999821186066,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.546875,"[27.15625, 27.546875]",5.1796875,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.6,0.0,0.0,0.0,24.9375,"[24.609375, 24.765625, 24.9375, 23.359375]",0.012710937298834324,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.65625,"[25.65625, 26.453125, 26.65625, 25.875]",3.029296875,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.328125,"[25.953125, 26.328125]",2.279296875,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.453125,"[25.9375, 25.0625, 25.65625, 26.453125]",0.02185937575995922,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.296875,"[24.078125, 26.265625, 24.9375, 27.296875]",0.020281249657273293,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.9375,"[25.9375, 25.0625]",0.013203125447034836,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.3,0.0,0.0,0.0,24.828125,"[23.75, 24.828125]",9.2890625,0.0,867.23,inf
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.125,"[24.140625, 25.125]",2.5703125,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.09375,"[24.765625, 25.09375]",0.017031250521540642,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.375,"[25.21875, 26.375, 25.21875, 26.375]",0.01125781238079071,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.828125,"[23.75, 24.828125]",0.01770312525331974,0.0,867.23,inf
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.203125,"[26.203125, 25.75]",0.013867187313735485,0.0,344.89,inf
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.4375,"[24.234375, 24.6875, 26.4375, 23.65625]",0.011617187410593033,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060413,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.296875,"[24.9375, 27.296875]",1.759765625,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.484375]",0.011898437514901161,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.0,"[26.0, 25.3125, 26.0, 25.3125]",0.014687499962747097,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.6875,"[24.234375, 24.6875]",1.16015625,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.765625,"[25.765625, 25.609375]",0.017999999225139618,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.53125,"[25.546875, 25.890625, 26.75, 27.53125]",0.017374999821186066,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.203125,"[25.09375, 25.203125]",0.012812499888241291,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.203125,"[26.203125, 25.75]",0.013867187313735485,0.0,344.89,inf
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.9375,"[25.9375, 25.0625]",0.013203125447034836,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.125,"[24.140625, 25.125]",2.5703125,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.875,"[25.828125, 25.875, 25.828125, 25.875]",1.990234375,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.953125,"[23.921875, 23.953125]",0.020734375342726707,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.265625,"[24.078125, 26.265625]",9.953125,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.109375,"[26.109375, 25.21875]",1.01953125,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.890625,"[25.546875, 25.890625]",0.0,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.40625,"[22.40625, 22.078125]",0.013328124769032001,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.375,"[25.21875, 26.375, 25.21875, 26.375]",0.01125781238079071,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.09375,"[24.765625, 25.09375]",0.017031250521540642,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.734375,"[26.734375, 25.625, 26.734375, 25.625]",0.023125000298023224,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,26.546875,"[25.90625, 26.34375, 25.6875, 26.546875]",0.022687500342726707,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.359375,"[23.953125, 24.359375]",0.019109375774860382,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.109375,"[26.109375, 25.21875]",0.010882812552154064,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.984375, 23.734375, 22.984375]",3.08984375,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.59375,"[26.59375, 25.59375, 23.921875, 23.953125]",0.026249999180436134,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.453125,"[25.9375, 25.0625, 25.65625, 26.453125]",0.02185937575995922,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.484375]",2.51953125,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.8125,"[25.015625, 25.8125]",0.011179687455296516,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.5,"[24.5, 23.640625]",3.029296875,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.328125,"[25.953125, 26.328125]",2.279296875,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.546875,"[25.6875, 26.546875]",0.014828125014901161,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.328125,"[25.953125, 26.328125, 25.765625, 25.609375]",1.9501953125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.4375,"[24.234375, 24.6875, 26.4375, 23.65625]",0.011617187410593033,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.65625,"[26.65625, 25.875]",0.012031249701976776,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.53125,"[26.75, 27.53125]",0.01717187464237213,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.3,0.0,0.0,0.0,24.828125,"[23.75, 24.828125]",9.2890625,0.0,867.23,inf
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.296875,"[24.9375, 27.296875]",1.759765625,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.4375,"[26.4375, 23.65625]",0.01171875,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.125,"[24.140625, 25.125]",2.48046875,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.09375,"[24.765625, 25.09375]",2.5703125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.828125,"[23.75, 24.828125]",0.01770312525331974,0.0,867.23,inf
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.6,0.0,0.0,0.0,24.9375,"[24.609375, 24.765625, 24.9375, 23.359375]",0.012710937298834324,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.8125,"[25.015625, 25.8125, 23.953125, 24.359375]",0.01153124962002039,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.546875,"[27.15625, 27.546875]",5.1796875,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.34375,"[25.90625, 26.34375]",3.859375,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.421875,"[24.03125, 25.421875]",9.4609375,0.0,867.23,inf
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.65625,"[25.65625, 26.453125, 26.65625, 25.875]",3.029296875,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.296875,"[24.078125, 26.265625, 24.9375, 27.296875]",0.020281249657273293,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060414,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.546875,"[27.15625, 27.546875, 26.59375, 25.59375]",0.02657812461256981,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.34375,"[25.90625, 26.34375]",3.859375,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.484375]",0.011898437514901161,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.0,"[26.0, 25.3125, 26.0, 25.3125]",0.014687499962747097,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.6875,"[24.234375, 24.6875]",1.16015625,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.203125,"[26.203125, 25.75]",0.013867187313735485,0.0,344.89,inf
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.65625,"[25.65625, 26.453125, 26.65625, 25.875]",3.029296875,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.09375,"[24.765625, 25.09375]",0.017031250521540642,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.734375,"[26.734375, 25.625, 26.734375, 25.625]",0.023125000298023224,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.59375,"[26.59375, 25.59375, 23.921875, 23.953125]",0.026249999180436134,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.125,"[24.140625, 25.125]",2.5703125,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.328125,"[25.953125, 26.328125]",2.279296875,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.546875,"[25.6875, 26.546875]",0.014828125014901161,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.3,0.0,0.0,0.0,24.828125,"[23.75, 24.828125]",9.2890625,0.0,867.23,inf
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.53125,"[25.546875, 25.890625, 26.75, 27.53125]",0.017374999821186066,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.296875,"[24.9375, 27.296875]",1.759765625,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.765625,"[25.765625, 25.609375]",0.017999999225139618,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.125,"[24.140625, 25.125]",2.48046875,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.828125,"[23.75, 24.828125]",0.01770312525331974,0.0,867.23,inf
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.5,"[24.5, 23.640625]",3.029296875,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.4375,"[24.234375, 24.6875, 26.4375, 23.65625]",0.011617187410593033,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.8125,"[25.015625, 25.8125]",0.011179687455296516,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.484375]",2.51953125,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,26.546875,"[25.90625, 26.34375, 25.6875, 26.546875]",0.022687500342726707,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.8125,"[25.015625, 25.8125, 23.953125, 24.359375]",0.01153124962002039,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.453125,"[25.9375, 25.0625, 25.65625, 26.453125]",0.02185937575995922,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.109375,"[26.109375, 25.21875]",0.010882812552154064,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.9375,"[25.9375, 25.0625]",0.013203125447034836,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.109375,"[26.109375, 25.21875]",1.01953125,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.203125,"[25.09375, 25.203125]",0.012812499888241291,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.296875,"[24.078125, 26.265625, 24.9375, 27.296875]",0.020281249657273293,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.4375,"[26.4375, 23.65625]",0.01171875,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.6,0.0,0.0,0.0,24.9375,"[24.609375, 24.765625, 24.9375, 23.359375]",0.012710937298834324,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.265625,"[24.078125, 26.265625]",9.953125,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.65625,"[26.65625, 25.875]",0.012031249701976776,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.421875,"[24.03125, 25.421875]",9.4609375,0.0,867.23,inf
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.546875,"[27.15625, 27.546875, 26.59375, 25.59375]",0.02657812461256981,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.359375,"[23.953125, 24.359375]",0.019109375774860382,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.328125,"[25.953125, 26.328125, 25.765625, 25.609375]",1.9501953125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.375,"[25.21875, 26.375, 25.21875, 26.375]",0.01125781238079071,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.09375,"[24.765625, 25.09375]",2.5703125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.890625,"[25.546875, 25.890625]",0.0,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.984375, 23.734375, 22.984375]",3.08984375,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.40625,"[22.40625, 22.078125]",0.013328124769032001,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.953125,"[23.921875, 23.953125]",0.020734375342726707,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.53125,"[26.75, 27.53125]",0.01717187464237213,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.546875,"[27.15625, 27.546875]",5.1796875,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060415,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.875,"[25.828125, 25.875, 25.828125, 25.875]",1.990234375,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.375,"[25.21875, 26.375, 25.21875, 26.375]",0.01125781238079071,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.875,"[25.828125, 25.875, 25.828125, 25.875]",1.990234375,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.40625,"[22.40625, 22.078125]",0.013328124769032001,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.421875,"[24.03125, 25.421875]",9.4609375,0.0,867.23,inf
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.53125,"[25.546875, 25.890625, 26.75, 27.53125]",0.017374999821186066,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.203125,"[25.09375, 25.203125]",0.012812499888241291,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,26.546875,"[25.90625, 26.34375, 25.6875, 26.546875]",0.022687500342726707,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.3,0.0,0.0,0.0,24.828125,"[23.75, 24.828125]",9.2890625,0.0,867.23,inf
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.328125,"[25.953125, 26.328125, 25.765625, 25.609375]",1.9501953125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.546875,"[27.15625, 27.546875]",5.1796875,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.546875,"[27.15625, 27.546875, 26.59375, 25.59375]",0.02657812461256981,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.765625,"[25.765625, 25.609375]",0.017999999225139618,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.9375,"[25.9375, 25.0625]",0.013203125447034836,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.5,"[24.5, 23.640625]",3.029296875,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.125,"[24.140625, 25.125]",2.48046875,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.4375,"[24.234375, 24.6875, 26.4375, 23.65625]",0.011617187410593033,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.109375,"[26.109375, 25.21875]",0.010882812552154064,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.09375,"[24.765625, 25.09375]",0.017031250521540642,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.265625,"[24.078125, 26.265625]",9.953125,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.484375]",2.51953125,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.328125,"[25.953125, 26.328125]",2.279296875,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.65625,"[25.65625, 26.453125, 26.65625, 25.875]",3.029296875,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.484375]",0.011898437514901161,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.296875,"[24.9375, 27.296875]",1.759765625,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.09375,"[24.765625, 25.09375]",2.5703125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.6,0.0,0.0,0.0,24.9375,"[24.609375, 24.765625, 24.9375, 23.359375]",0.012710937298834324,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.6875,"[24.234375, 24.6875]",1.16015625,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.53125,"[26.75, 27.53125]",0.01717187464237213,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.65625,"[26.65625, 25.875]",0.012031249701976776,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.546875,"[25.6875, 26.546875]",0.014828125014901161,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.0,"[26.0, 25.3125, 26.0, 25.3125]",0.014687499962747097,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.4375,"[26.4375, 23.65625]",0.01171875,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.953125,"[23.921875, 23.953125]",0.020734375342726707,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.8125,"[25.015625, 25.8125]",0.011179687455296516,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.109375,"[26.109375, 25.21875]",1.01953125,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.125,"[24.140625, 25.125]",2.5703125,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.359375,"[23.953125, 24.359375]",0.019109375774860382,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.453125,"[25.9375, 25.0625, 25.65625, 26.453125]",0.02185937575995922,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.890625,"[25.546875, 25.890625]",0.0,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.296875,"[24.078125, 26.265625, 24.9375, 27.296875]",0.020281249657273293,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.984375, 23.734375, 22.984375]",3.08984375,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.828125,"[23.75, 24.828125]",0.01770312525331974,0.0,867.23,inf
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.8125,"[25.015625, 25.8125, 23.953125, 24.359375]",0.01153124962002039,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.203125,"[26.203125, 25.75]",0.013867187313735485,0.0,344.89,inf
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.34375,"[25.90625, 26.34375]",3.859375,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.59375,"[26.59375, 25.59375, 23.921875, 23.953125]",0.026249999180436134,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060416,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.734375,"[26.734375, 25.625, 26.734375, 25.625]",0.023125000298023224,5078.0,2627.53,1.517434029145333
