dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",0.01770312525331974,0.0,867.23,inf
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.015625,"[24.03125, 25.015625]",2.470703125,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.375,"[26.375, 25.421875, 24.125, 24.265625]",0.014593750238418579,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.953125,"[25.3125, 25.953125]",2.279296875,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.375,"[26.375, 26.0625]",0.013867187313735485,0.0,344.89,inf
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.5625,"[27.1875, 27.5625]",0.020484374836087227,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,26.5,"[25.984375, 26.5]",0.01717187464237213,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.84375,"[25.84375, 25.734375]",0.0,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 23.484375]",3.0390625,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,25.9375,"[25.9375, 25.453125]",0.013171874918043613,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.515625,"[26.515625, 25.9375]",0.012156249955296516,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,26.59375,"[25.390625, 26.59375, 26.515625, 25.9375]",0.012851562350988388,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.28125,"[25.890625, 26.28125]",3.8203125,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060421,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.5,"[23.5, 22.625]",2.529296875,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.03125,"[24.953125, 25.03125, 24.84375, 23.671875]",0.012867187149822712,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.375,"[26.375, 25.421875, 24.125, 24.265625]",0.014593750238418579,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.2,0.0,0.0,0.0,26.015625,"[26.015625, 25.453125]",1.01953125,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.953125,"[25.3125, 25.953125, 25.21875, 25.65625]",1.9501953125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.65625,"[25.21875, 25.65625]",0.017999999225139618,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.515625,"[26.515625, 25.9375]",0.012156249955296516,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.5,0.0,0.0,0.0,27.234375,"[25.890625, 26.28125, 26.09375, 27.234375]",0.022687500342726707,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,27.234375,"[26.09375, 27.234375]",0.014476562850177288,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.1,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",9.2890625,0.0,867.23,inf
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.953125,"[25.9375, 25.953125, 25.9375, 25.953125]",1.990234375,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.328125,"[25.40625, 27.328125]",1.759765625,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.609375,"[25.421875, 26.609375, 25.421875, 26.609375]",0.01125781238079071,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.9,0.0,0.0,0.0,25.015625,"[24.03125, 25.015625]",2.5703125,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.7,0.0,0.0,0.0,27.015625,"[27.015625, 25.859375, 27.015625, 25.859375]",0.023937499150633812,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.5,"[23.5, 22.625]",2.529296875,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,23.5,"[23.5, 22.625]",0.011859375052154064,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.375,"[26.375, 26.0625]",0.013867187313735485,0.0,344.89,inf
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.234375,"[23.234375, 22.546875, 23.234375, 22.546875]",0.021671874448657036,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.203125,"[25.09375, 25.203125]",0.018437499180436134,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.5625,"[24.96875, 24.875, 26.5625, 23.765625]",0.011468750424683094,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.09375,"[23.953125, 26.09375]",9.953125,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.5625,"[26.5625, 23.765625]",0.020765624940395355,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.84375,"[25.84375, 25.734375]",0.0,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.015625,"[26.015625, 25.453125]",0.010882812552154064,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.265625,"[24.125, 24.265625]",0.01165624987334013,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.875,"[24.84375, 24.875]",0.017031250521540642,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,26.5,"[25.84375, 25.734375, 25.984375, 26.5]",0.017374999821186066,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.109375,"[24.015625, 24.109375]",0.019874999299645424,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.078125,"[25.28125, 26.078125]",0.011179687455296516,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,26.5,"[25.984375, 26.5]",0.01717187464237213,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.5625,"[27.1875, 27.5625, 26.375, 25.421875]",0.029406249523162842,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,24.171875,"[24.171875, 23.625]",0.01446093712002039,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 23.484375]",3.0390625,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.875,"[24.84375, 24.875]",2.5703125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,25.9375,"[25.9375, 25.453125]",0.013171874918043613,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.96875,"[24.96875, 24.875]",1.1796875,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",0.01770312525331974,0.0,867.23,inf
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.015625,"[24.03125, 25.015625]",2.470703125,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.28125,"[25.890625, 26.28125]",3.8203125,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.953125,"[25.3125, 25.953125]",2.279296875,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.59375,"[25.9375, 25.453125, 25.390625, 26.59375]",3.05078125,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.328125,"[23.953125, 26.09375, 25.40625, 27.328125]",0.020281249657273293,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.0,"[26.0, 25.3125, 26.0, 25.3125]",3.619140625,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,26.59375,"[25.390625, 26.59375, 26.515625, 25.9375]",0.012851562350988388,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.078125,"[25.28125, 26.078125, 24.015625, 24.109375]",0.01153124962002039,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.1,0.0,0.0,0.0,25.484375,"[23.875, 25.484375]",9.4609375,0.0,867.23,inf
HB-027-JYHIDC,2022060422,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.5625,"[27.1875, 27.5625]",0.020484374836087227,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.5625,"[27.1875, 27.5625, 26.375, 25.421875]",0.029406249523162842,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.328125,"[23.953125, 26.09375, 25.40625, 27.328125]",0.020281249657273293,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.0,"[26.0, 25.3125, 26.0, 25.3125]",3.619140625,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,27.234375,"[26.09375, 27.234375]",0.014476562850177288,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 23.484375]",3.0390625,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.9,0.0,0.0,0.0,25.015625,"[24.03125, 25.015625]",2.5703125,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.015625,"[26.015625, 25.453125]",0.010882812552154064,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.5625,"[27.1875, 27.5625]",0.020484374836087227,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",0.01770312525331974,0.0,867.23,inf
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.953125,"[25.3125, 25.953125]",2.279296875,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.28125,"[25.890625, 26.28125]",3.8203125,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.5625,"[26.5625, 23.765625]",0.020765624940395355,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.875,"[24.84375, 24.875]",2.5703125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,25.9375,"[25.9375, 25.453125]",0.013171874918043613,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.234375,"[23.234375, 22.546875, 23.234375, 22.546875]",0.021671874448657036,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.203125,"[25.09375, 25.203125]",0.018437499180436134,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.015625,"[24.03125, 25.015625]",2.470703125,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.1,0.0,0.0,0.0,25.484375,"[23.875, 25.484375]",9.4609375,0.0,867.23,inf
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,26.5,"[25.984375, 26.5]",0.01717187464237213,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.2,0.0,0.0,0.0,26.015625,"[26.015625, 25.453125]",1.01953125,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.84375,"[25.84375, 25.734375]",0.0,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.5,0.0,0.0,0.0,27.234375,"[25.890625, 26.28125, 26.09375, 27.234375]",0.022687500342726707,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.078125,"[25.28125, 26.078125]",0.011179687455296516,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.96875,"[24.96875, 24.875]",1.1796875,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.953125,"[25.3125, 25.953125, 25.21875, 25.65625]",1.9501953125,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.65625,"[25.21875, 25.65625]",0.017999999225139618,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.375,"[26.375, 25.421875, 24.125, 24.265625]",0.014593750238418579,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.265625,"[24.125, 24.265625]",0.01165624987334013,4680.0,1760.28,1.376128205128205
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.328125,"[25.40625, 27.328125]",1.759765625,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.375,"[26.375, 26.0625]",0.013867187313735485,0.0,344.89,inf
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.109375,"[24.015625, 24.109375]",0.019874999299645424,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.7,0.0,0.0,0.0,27.015625,"[27.015625, 25.859375, 27.015625, 25.859375]",0.023937499150633812,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.5625,"[24.96875, 24.875, 26.5625, 23.765625]",0.011468750424683094,1231.0,550.23,1.4469780666125103
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.59375,"[25.9375, 25.453125, 25.390625, 26.59375]",3.05078125,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.515625,"[26.515625, 25.9375]",0.012156249955296516,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,24.171875,"[24.171875, 23.625]",0.01446093712002039,1029.5,528.16,1.5130257406508012
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.03125,"[24.953125, 25.03125, 24.84375, 23.671875]",0.012867187149822712,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.609375,"[25.421875, 26.609375, 25.421875, 26.609375]",0.01125781238079071,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.953125,"[25.9375, 25.953125, 25.9375, 25.953125]",1.990234375,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.875,"[24.84375, 24.875]",0.017031250521540642,2887.5,1333.95,1.461974025974026
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,26.5,"[25.84375, 25.734375, 25.984375, 26.5]",0.017374999821186066,3265.5,1794.41,1.5495054356147604
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,26.59375,"[25.390625, 26.59375, 26.515625, 25.9375]",0.012851562350988388,3503.0,2113.38,1.6033057379389095
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,23.5,"[23.5, 22.625]",0.011859375052154064,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.078125,"[25.28125, 26.078125, 24.015625, 24.109375]",0.01153124962002039,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.09375,"[23.953125, 26.09375]",9.953125,3854.0,1970.47,1.511279190451479
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.1,0.0,0.0,0.0,24.875,"[23.78125, 24.875]",9.2890625,0.0,867.23,inf
HB-027-JYHIDC,2022060423,20220604,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.5,"[23.5, 22.625]",2.529296875,5078.0,2627.53,1.517434029145333
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.2,0.0,0.0,0.0,25.234375,"[23.8125, 25.234375]",9.4296875,0.0,795.08,inf
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.3,0.0,0.0,0.0,27.1875,"[27.1875, 25.953125, 27.1875, 25.953125]",0.025156250223517418,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.625,"[25.28125, 26.625, 26.484375, 25.875]",0.012976562604308128,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.15625,"[26.15625, 25.671875, 26.15625, 25.671875]",3.619140625,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.390625,"[24.34375, 24.390625]",0.011859375052154064,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.578125,"[23.578125, 22.671875]",2.51953125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",0.01720312424004078,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.8125,"[24.8125, 24.53125]",2.94921875,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.515625,"[26.96875, 27.515625]",5.4296875,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.953125,"[23.953125, 23.765625]",3.689453125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.48046875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.375,"[26.375, 25.578125, 24.34375, 24.390625]",0.014499999582767487,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.84375,"[26.84375, 22.375]",0.021265624091029167,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.21875,"[25.40625, 26.21875]",0.011617187410593033,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.2,0.0,0.0,0.0,26.09375,"[26.09375, 25.5]",1.0498046875,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.21875,"[23.21875, 22.734375, 23.21875, 22.734375]",0.022093750536441803,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.203125,"[24.234375, 26.296875, 25.6875, 27.203125]",0.02068750001490116,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,27.203125,"[27.203125, 24.765625]",0.013132812455296516,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.203125,"[25.6875, 27.203125]",0.010429687798023224,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,24.703125,"[23.71875, 24.703125]",9.578125,0.0,795.08,inf
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.484375,"[26.484375, 25.875]",0.01229687500745058,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.421875,"[26.40625, 26.8125, 26.171875, 27.421875]",0.02318749949336052,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.296875,"[24.234375, 26.296875]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.8125,"[26.40625, 26.8125]",3.810546875,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.21875,"[25.40625, 26.21875, 24.65625, 24.84375]",0.011632812209427357,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,23.984375,"[23.984375, 23.4375]",0.014750000089406967,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.1875,"[26.1875, 25.84375]",0.012609374709427357,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,24.84375,"[24.65625, 24.84375]",0.019375000149011612,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.84375,"[24.8125, 24.53125, 26.84375, 22.375]",0.01172656286507845,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.796875,"[25.84375, 26.796875]",0.02957812510430813,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.875,"[25.859375, 26.875, 25.859375, 26.875]",0.011679687537252903,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.125,"[25.734375, 26.125, 25.671875, 25.984375]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,27.203125,"[27.203125, 24.765625, 25.28125, 26.625]",0.02370312437415123,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.5703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",2.55078125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,27.421875,"[26.171875, 27.421875]",0.014593750238418579,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.09375,"[25.09375, 24.640625, 24.921875, 23.203125]",0.01862500049173832,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.09375,"[26.09375, 25.5]",0.01171875,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,24.703125,"[23.71875, 24.703125]",0.01798437535762787,0.0,795.08,inf
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.578125,"[23.578125, 22.671875]",0.011828125454485416,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.03125,"[26.03125, 25.890625, 26.03125, 25.890625]",9.578125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.484375,"[25.484375, 25.34375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.125,"[25.734375, 26.125]",2.30078125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.984375,"[25.671875, 25.984375]",9.9765625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.375,"[26.375, 26.03125]",0.014343749731779099,0.0,243.99,inf
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,27.515625,"[26.96875, 27.515625, 26.375, 25.578125]",0.030656250193715096,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060500,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.3,0.0,0.0,0.0,26.796875,"[25.484375, 25.34375, 25.84375, 26.796875]",0.016468750312924385,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.578125,"[23.578125, 22.671875]",0.011828125454485416,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.21875,"[25.40625, 26.21875, 24.65625, 24.84375]",0.011632812209427357,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.3,0.0,0.0,0.0,26.796875,"[25.484375, 25.34375, 25.84375, 26.796875]",0.016468750312924385,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.5703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.21875,"[25.40625, 26.21875]",0.011617187410593033,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.2,0.0,0.0,0.0,26.09375,"[26.09375, 25.5]",1.0498046875,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,23.984375,"[23.984375, 23.4375]",0.014750000089406967,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.8125,"[24.8125, 24.53125]",2.94921875,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.3,0.0,0.0,0.0,27.1875,"[27.1875, 25.953125, 27.1875, 25.953125]",0.025156250223517418,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.625,"[25.28125, 26.625, 26.484375, 25.875]",0.012976562604308128,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.375,"[26.375, 25.578125, 24.34375, 24.390625]",0.014499999582767487,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,27.515625,"[26.96875, 27.515625, 26.375, 25.578125]",0.030656250193715096,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,27.203125,"[27.203125, 24.765625]",0.013132812455296516,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",0.01720312424004078,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.15625,"[26.15625, 25.671875, 26.15625, 25.671875]",3.619140625,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.796875,"[25.84375, 26.796875]",0.02957812510430813,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.421875,"[26.40625, 26.8125, 26.171875, 27.421875]",0.02318749949336052,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.484375,"[26.484375, 25.875]",0.01229687500745058,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",2.55078125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.8125,"[26.40625, 26.8125]",3.810546875,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,27.203125,"[27.203125, 24.765625, 25.28125, 26.625]",0.02370312437415123,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.984375,"[25.671875, 25.984375]",9.9765625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.390625,"[24.34375, 24.390625]",0.011859375052154064,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.2,0.0,0.0,0.0,25.234375,"[23.8125, 25.234375]",9.4296875,0.0,795.08,inf
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.125,"[25.734375, 26.125, 25.671875, 25.984375]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.484375,"[25.484375, 25.34375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.296875,"[24.234375, 26.296875]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.09375,"[25.09375, 24.640625, 24.921875, 23.203125]",0.01862500049173832,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,24.84375,"[24.65625, 24.84375]",0.019375000149011612,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.21875,"[23.21875, 22.734375, 23.21875, 22.734375]",0.022093750536441803,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.03125,"[26.03125, 25.890625, 26.03125, 25.890625]",9.578125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.1875,"[26.1875, 25.84375]",0.012609374709427357,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.84375,"[26.84375, 22.375]",0.021265624091029167,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.125,"[25.734375, 26.125]",2.30078125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.875,"[25.859375, 26.875, 25.859375, 26.875]",0.011679687537252903,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,24.703125,"[23.71875, 24.703125]",0.01798437535762787,0.0,795.08,inf
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.203125,"[24.234375, 26.296875, 25.6875, 27.203125]",0.02068750001490116,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.578125,"[23.578125, 22.671875]",2.51953125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.953125,"[23.953125, 23.765625]",3.689453125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.375,"[26.375, 26.03125]",0.014343749731779099,0.0,243.99,inf
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.84375,"[24.8125, 24.53125, 26.84375, 22.375]",0.01172656286507845,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,27.421875,"[26.171875, 27.421875]",0.014593750238418579,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.48046875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.203125,"[25.6875, 27.203125]",0.010429687798023224,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,24.703125,"[23.71875, 24.703125]",9.578125,0.0,795.08,inf
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.515625,"[26.96875, 27.515625]",5.4296875,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060501,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.09375,"[26.09375, 25.5]",0.01171875,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.953125,"[23.953125, 23.765625]",3.689453125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.4,0.0,0.0,0.0,24.703125,"[23.71875, 24.703125]",9.578125,0.0,795.08,inf
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.1875,"[26.1875, 25.84375]",0.012609374709427357,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.375,"[26.375, 26.03125]",0.014343749731779099,0.0,243.99,inf
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.09375,"[26.09375, 25.5]",0.01171875,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.875,"[25.859375, 26.875, 25.859375, 26.875]",0.011679687537252903,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.2,0.0,0.0,0.0,25.234375,"[23.8125, 25.234375]",9.4296875,0.0,795.08,inf
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.796875,"[25.84375, 26.796875]",0.02957812510430813,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,26.15625,"[26.15625, 25.671875, 26.15625, 25.671875]",3.619140625,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",2.55078125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,23.984375,"[23.984375, 23.4375]",0.014750000089406967,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",0.01720312424004078,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.296875,"[24.234375, 26.296875]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.3,0.0,0.0,0.0,26.796875,"[25.484375, 25.34375, 25.84375, 26.796875]",0.016468750312924385,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.625,"[25.28125, 26.625, 26.484375, 25.875]",0.012976562604308128,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.8125,"[26.40625, 26.8125]",3.810546875,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.484375,"[26.484375, 25.875]",0.01229687500745058,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.21875,"[25.40625, 26.21875]",0.011617187410593033,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060502,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.203125,"[25.6875, 27.203125]",0.010429687798023224,3850.0,1347.66,1.3500415584415584
