dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.078125,"[25.3125, 25.9375, 25.671875, 27.078125]",0.022624999284744263,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.359375,"[23.359375, 22.984375, 23.359375, 22.984375]",0.021640624850988388,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.3,0.0,0.0,0.0,27.21875,"[25.265625, 25.84375, 26.078125, 27.21875]",0.017625000327825546,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",9.2109375,0.0,795.08,inf
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.765625,"[27.265625, 27.765625, 26.546875, 25.609375]",0.02943749912083149,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",2.51953125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.796875,"[25.84375, 26.796875, 26.796875, 25.921875]",3.0390625,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",2.580078125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.48046875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.078125,"[25.671875, 27.078125]",0.014390625059604645,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,24.421875,"[24.421875, 23.5625]",3.099609375,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.484375,"[26.484375, 24.234375]",0.01125781238079071,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.84375,"[25.265625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[24.078125, 25.796875]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.421875,"[25.234375, 25.421875]",0.012492187321186066,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.484375,"[24.625, 24.734375, 26.484375, 24.234375]",0.01113281212747097,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375, 24.9375, 25.375]",3.26953125,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.0625,"[25.203125, 27.0625]",1.7197265625,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.453125,"[24.453125, 24.109375]",0.020484374836087227,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.765625,"[27.265625, 27.765625]",4.33984375,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.59375,"[24.328125, 25.59375]",0.012648437172174454,0.0,795.08,inf
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.9375,"[25.3125, 25.9375]",3.8203125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.125,"[25.734375, 26.125, 25.71875, 25.84375]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",0.017531249672174454,0.0,795.08,inf
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.0625,"[26.015625, 26.0625, 26.015625, 26.0625]",2.439453125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.0625,"[26.0625, 25.453125, 26.0625, 25.453125]",0.014398437924683094,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.265625,"[26.265625, 25.765625]",0.01418749988079071,0.0,243.99,inf
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.796875,"[26.796875, 25.921875]",0.01184375025331974,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",0.01178125012665987,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.5703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.84375,"[25.71875, 25.84375]",2.5390625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.421875,"[23.421875, 23.40625]",0.013312499970197678,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.4375,"[26.4375, 24.765625]",0.012812499888241291,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.546875,"[26.546875, 25.609375, 24.453125, 24.109375]",0.02279687486588955,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.140625,"[24.984375, 25.140625, 24.921875, 23.84375]",0.012601562775671482,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.171875,"[26.109375, 27.171875, 26.109375, 27.171875]",0.01965625025331974,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,27.21875,"[26.078125, 27.21875]",0.017343750223517418,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.125,"[25.734375, 26.125]",0.01656249910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375]",0.010859374888241291,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.375,"[24.9375, 25.375]",0.018703125417232513,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.625,"[24.625, 25.625, 24.625, 25.625]",0.022484375163912773,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.734375,"[24.625, 24.734375]",3.0703125,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060507,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.0625,"[24.078125, 25.796875, 25.203125, 27.0625]",0.011570312082767487,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",2.580078125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.625,"[24.625, 25.625, 24.625, 25.625]",0.022484375163912773,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.0625,"[25.203125, 27.0625]",1.7197265625,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.4375,"[26.4375, 24.765625]",0.012812499888241291,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.078125,"[25.671875, 27.078125]",0.014390625059604645,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375]",0.010859374888241291,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.484375,"[26.484375, 24.234375]",0.01125781238079071,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.48046875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.734375,"[24.625, 24.734375]",3.0703125,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.796875,"[26.796875, 26.109375]",1.01953125,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.5703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.765625,"[27.265625, 27.765625, 26.546875, 25.609375]",0.02943749912083149,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,24.421875,"[24.421875, 23.5625]",3.099609375,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",9.2109375,0.0,795.08,inf
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.0625,"[24.078125, 25.796875, 25.203125, 27.0625]",0.011570312082767487,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.421875,"[23.421875, 23.40625]",0.013312499970197678,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.421875,"[25.234375, 25.421875]",0.012492187321186066,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.9375,"[25.3125, 25.9375]",3.8203125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.59375,"[24.328125, 25.59375]",0.012648437172174454,0.0,795.08,inf
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.125,"[25.734375, 26.125, 25.71875, 25.84375]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.078125,"[25.3125, 25.9375, 25.671875, 27.078125]",0.022624999284744263,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,27.21875,"[26.078125, 27.21875]",0.017343750223517418,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",0.01178125012665987,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375, 24.9375, 25.375]",3.26953125,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.796875,"[25.84375, 26.796875, 26.796875, 25.921875]",3.0390625,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.84375,"[25.71875, 25.84375]",2.5390625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.546875,"[26.546875, 25.609375, 24.453125, 24.109375]",0.02279687486588955,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",0.017531249672174454,0.0,795.08,inf
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.21875,"[25.265625, 25.84375, 26.078125, 27.21875]",0.017625000327825546,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.375,"[24.9375, 25.375]",0.018703125417232513,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.453125,"[24.453125, 24.109375]",0.020484374836087227,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.140625,"[24.984375, 25.140625, 24.921875, 23.84375]",0.012601562775671482,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",2.51953125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.796875,"[26.4375, 24.765625, 25.84375, 26.796875]",0.024640625342726707,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.84375,"[25.265625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.359375,"[23.359375, 22.984375, 23.359375, 22.984375]",0.021640624850988388,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.796875,"[26.796875, 25.921875]",0.01184375025331974,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.0625,"[26.015625, 26.0625, 26.015625, 26.0625]",2.439453125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.765625,"[27.265625, 27.765625]",4.33984375,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.6,0.0,0.0,0.0,26.796875,"[26.796875, 26.109375]",2.779296875,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.125,"[25.734375, 26.125]",0.01656249910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.484375,"[24.625, 24.734375, 26.484375, 24.234375]",0.01113281212747097,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[24.078125, 25.796875]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.265625,"[26.265625, 25.765625]",0.01418749988079071,0.0,243.99,inf
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.171875,"[26.109375, 27.171875, 26.109375, 27.171875]",0.01965625025331974,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060508,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,26.0625,"[26.0625, 25.453125, 26.0625, 25.453125]",0.014398437924683094,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",2.51953125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,24.421875,"[24.421875, 23.5625]",3.099609375,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375, 24.9375, 25.375]",3.26953125,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",0.01178125012665987,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375]",0.010859374888241291,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.359375,"[23.359375, 22.984375, 23.359375, 22.984375]",0.021640624850988388,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.484375,"[24.625, 24.734375, 26.484375, 24.234375]",0.01113281212747097,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.59375,"[24.328125, 25.59375]",0.012648437172174454,0.0,795.08,inf
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.5703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.0625,"[24.078125, 25.796875, 25.203125, 27.0625]",0.011570312082767487,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.421875,"[23.421875, 23.40625]",0.013312499970197678,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.796875,"[26.796875, 26.109375]",1.01953125,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.21875,"[25.265625, 25.84375, 26.078125, 27.21875]",0.017625000327825546,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.125,"[25.734375, 26.125]",0.01656249910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.9375,"[25.3125, 25.9375]",3.8203125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.484375,"[26.484375, 24.234375]",0.01125781238079071,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.453125,"[24.453125, 24.109375]",0.020484374836087227,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.84375,"[25.71875, 25.84375]",2.5390625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.546875,"[26.546875, 25.609375, 24.453125, 24.109375]",0.02279687486588955,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.140625,"[24.984375, 25.140625, 22.9375, 21.8125]",0.012601562775671482,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.0625,"[26.0625, 25.453125, 26.0625, 25.453125]",0.014398437924683094,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.375,"[24.9375, 25.375]",0.018703125417232513,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,23.1,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.48046875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.078125,"[25.671875, 27.078125]",0.014390625059604645,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.4375,"[26.4375, 24.765625]",0.012812499888241291,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.796875,"[26.796875, 25.921875]",0.01184375025331974,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.796875,"[24.078125, 25.796875]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.078125,"[25.3125, 25.9375, 25.671875, 27.078125]",0.022624999284744263,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.125,"[25.734375, 26.125, 25.71875, 25.84375]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.796875,"[26.4375, 24.765625, 25.84375, 26.796875]",0.024640625342726707,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,27.3,0.0,0.0,0.0,27.25,"[27.25, 25.421875]",0.012492187321186066,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.265625,"[26.265625, 25.765625]",0.01418749988079071,0.0,243.99,inf
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",2.580078125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.765625,"[27.265625, 27.765625, 26.546875, 25.609375]",0.02943749912083149,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.171875,"[26.109375, 27.171875, 26.109375, 27.171875]",0.01965625025331974,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.765625,"[27.265625, 27.765625]",4.33984375,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.796875,"[25.84375, 26.796875, 26.796875, 25.921875]",3.0390625,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",0.017531249672174454,0.0,795.08,inf
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,27.21875,"[26.078125, 27.21875]",0.017343750223517418,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.734375,"[24.625, 24.734375]",3.0703125,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.0625,"[26.015625, 26.0625, 26.015625, 26.0625]",2.439453125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.625,"[24.625, 25.625, 24.625, 25.625]",0.022484375163912773,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.84375,"[25.265625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.0625,"[25.203125, 27.0625]",1.7197265625,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",9.2109375,0.0,795.08,inf
HB-027-JYHIDC,2022060509,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.796875,"[26.796875, 26.109375]",2.779296875,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.734375,"[24.625, 24.734375]",3.0703125,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.484375,"[24.625, 24.734375, 26.484375, 24.234375]",0.01113281212747097,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.21875,"[25.265625, 25.84375, 26.078125, 27.21875]",0.017625000327825546,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.140625,"[24.984375, 25.140625, 24.984375, 23.859375]",0.012601562775671482,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",0.017531249672174454,0.0,795.08,inf
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.546875,"[26.546875, 25.609375, 24.453125, 24.109375]",0.02279687486588955,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",0.01178125012665987,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",2.51953125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,27.0625,"[24.078125, 25.796875, 25.203125, 27.0625]",0.011570312082767487,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.078125,"[25.671875, 27.078125]",0.014390625059604645,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.078125,"[25.3125, 25.9375, 25.671875, 27.078125]",0.022624999284744263,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.796875,"[26.796875, 25.921875]",0.01184375025331974,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.453125,"[24.453125, 24.109375]",0.020484374836087227,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",9.2109375,0.0,795.08,inf
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.421875,"[25.421875, 25.046875, 25.421875, 25.046875]",0.021640624850988388,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.796875,"[25.84375, 26.796875, 26.796875, 25.921875]",3.0390625,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.0625,"[26.015625, 26.0625, 26.015625, 26.0625]",2.439453125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.0,0.0,0.0,0.0,25.59375,"[24.328125, 25.59375]",0.012648437172174454,0.0,795.08,inf
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.796875,"[24.078125, 25.796875]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.48046875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.25,"[27.25, 25.421875]",0.012492187321186066,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375, 24.9375, 25.375]",3.26953125,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.4375,"[26.4375, 24.765625]",0.012812499888241291,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,24.421875,"[24.421875, 23.5625]",3.099609375,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,26.6,0.0,0.0,0.0,26.125,"[25.734375, 26.125]",0.01656249910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.765625,"[27.265625, 27.765625, 26.546875, 25.609375]",0.02943749912083149,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375]",0.010859374888241291,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.0625,"[26.0625, 25.453125, 26.0625, 25.453125]",0.014398437924683094,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.421875,"[23.421875, 23.40625]",0.013312499970197678,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.5703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.9375,"[25.3125, 25.9375]",3.8203125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,27.21875,"[26.078125, 27.21875]",0.017343750223517418,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.625,"[24.625, 23.59375, 24.625, 23.59375]",0.022484375163912773,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.0625,"[25.203125, 27.0625]",1.7197265625,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.171875,"[26.109375, 27.171875, 26.109375, 27.171875]",0.01965625025331974,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.125,"[25.734375, 26.125, 25.71875, 25.84375]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",2.580078125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.796875,"[26.796875, 26.109375]",1.01953125,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.765625,"[27.265625, 27.765625]",4.33984375,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.796875,"[26.4375, 24.765625, 25.84375, 26.796875]",0.024640625342726707,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.375,"[24.9375, 25.375]",0.018703125417232513,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.84375,"[25.71875, 25.84375]",2.5390625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.796875,"[26.796875, 26.109375]",2.779296875,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.265625,"[26.265625, 25.765625]",0.01418749988079071,0.0,243.99,inf
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.484375,"[26.484375, 24.234375]",0.01125781238079071,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060510,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.84375,"[25.265625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.4375,"[26.4375, 24.765625]",0.012812499888241291,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.421875,"[23.421875, 23.40625]",0.013312499970197678,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.5,0.0,0.0,0.0,26.796875,"[26.796875, 26.109375]",1.01953125,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.6,0.0,0.0,0.0,26.796875,"[26.796875, 26.109375]",2.779296875,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.546875,"[26.546875, 25.609375, 24.453125, 24.109375]",0.02279687486588955,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.375,"[24.9375, 25.375]",0.018703125417232513,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,24.421875,"[24.421875, 23.5625]",3.099609375,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",2.51953125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.9375,"[25.3125, 25.9375]",3.8203125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.48046875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.421875,"[25.421875, 25.046875, 25.421875, 25.046875]",0.021640624850988388,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.125,"[25.734375, 26.125, 25.71875, 25.84375]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375, 24.9375, 25.375]",3.26953125,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.078125,"[25.671875, 27.078125]",0.014390625059604645,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,26.875,"[26.21875, 26.875]",0.017343750223517418,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.84375,"[25.71875, 25.84375]",2.5390625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.484375,"[24.625, 24.734375, 26.484375, 24.234375]",0.01113281212747097,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.796875,"[25.84375, 26.796875, 26.796875, 25.921875]",3.0390625,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.265625,"[26.265625, 25.765625]",0.01418749988079071,0.0,243.99,inf
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.515625,"[27.375, 27.515625]",4.33984375,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.0625,"[26.0625, 25.453125, 26.0625, 25.453125]",0.014398437924683094,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",0.017531249672174454,0.0,795.08,inf
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",0.01178125012665987,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.796875,"[26.796875, 25.921875]",0.01184375025331974,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.453125,"[24.453125, 24.109375]",0.020484374836087227,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.796875,"[24.078125, 25.796875]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.140625,"[24.984375, 25.140625, 24.984375, 23.859375]",0.012601562775671482,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.515625,"[27.375, 27.515625, 26.546875, 25.609375]",0.02943749912083149,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,23.2,0.0,0.0,0.0,24.625,"[24.625, 23.59375, 24.625, 23.59375]",0.022484375163912773,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,26.6,0.0,0.0,0.0,24.703125,"[24.609375, 24.703125]",2.580078125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.734375,"[24.625, 24.734375]",3.0703125,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.875,"[25.515625, 25.84375, 26.21875, 26.875]",0.017625000327825546,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.0625,"[26.015625, 26.0625, 26.015625, 26.0625]",2.439453125,2887.0,1162.66,1.4027225493591964
