dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.234375,"[24.203125, 25.234375]",2.5703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.421875,"[25.25, 25.421875]",0.012492187321186066,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.84375,"[25.515625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.59375,"[24.328125, 25.59375]",0.012648437172174454,0.0,795.08,inf
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,27.0625,"[24.078125, 25.796875, 25.203125, 27.0625]",0.011570312082767487,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.2,0.0,0.0,0.0,26.796875,"[26.4375, 24.765625, 25.84375, 26.796875]",0.024640625342726707,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375]",0.010859374888241291,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",9.2109375,0.0,795.08,inf
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.078125,"[25.3125, 25.9375, 25.671875, 27.078125]",0.022624999284744263,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.171875,"[26.109375, 27.171875, 26.109375, 27.171875]",0.01965625025331974,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.0625,"[25.203125, 27.0625]",1.7197265625,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.125,"[25.734375, 26.125]",0.01656249910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060511,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.484375,"[26.484375, 24.234375]",0.01125781238079071,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.078125,"[25.671875, 27.078125]",0.014390625059604645,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.0625,"[26.0625, 25.453125, 26.0625, 25.453125]",0.014398437924683094,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375]",0.010859374888241291,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",9.2109375,0.0,795.08,inf
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.84375,"[25.515625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.0625,"[26.015625, 26.0625, 26.015625, 26.0625]",2.439453125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",0.017531249672174454,0.0,795.08,inf
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.515625,"[27.375, 27.515625]",4.33984375,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.421875,"[23.421875, 23.40625]",0.013312499970197678,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.875,"[25.515625, 25.84375, 26.21875, 26.875]",0.017625000327825546,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.0625,"[25.203125, 27.0625]",1.7197265625,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.5,0.0,0.0,0.0,26.796875,"[26.796875, 26.109375]",1.01953125,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.375,"[24.9375, 25.375]",0.018703125417232513,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.59375,"[24.328125, 25.59375]",0.012648437172174454,0.0,795.08,inf
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.9375,"[25.3125, 25.9375]",3.8203125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.796875,"[24.078125, 25.796875]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.5,0.0,0.0,0.0,27.078125,"[25.3125, 25.9375, 25.671875, 27.078125]",0.022624999284744263,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.453125,"[24.453125, 24.109375]",0.020484374836087227,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.5703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.875,"[26.21875, 26.875]",0.017343750223517418,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.2,0.0,0.0,0.0,26.796875,"[26.4375, 25.359375, 25.84375, 26.796875]",0.024640625342726707,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.84375,"[25.71875, 25.84375]",2.5390625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.734375,"[24.625, 24.734375]",3.0703125,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.484375,"[26.484375, 24.234375]",0.01125781238079071,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.421875,"[24.421875, 23.5625]",3.099609375,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.796875,"[26.796875, 26.109375]",2.779296875,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.515625,"[27.375, 27.515625, 26.546875, 25.609375]",0.02943749912083149,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.484375,"[24.625, 24.734375, 26.484375, 24.234375]",0.01113281212747097,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",0.01178125012665987,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.265625,"[26.265625, 25.765625]",0.01418749988079071,0.0,243.99,inf
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.421875,"[25.421875, 25.046875, 25.421875, 25.046875]",0.021640624850988388,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.171875,"[26.109375, 27.171875, 26.109375, 27.171875]",0.01965625025331974,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.4375,"[26.4375, 25.359375]",0.012812499888241291,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375, 24.9375, 25.375]",3.26953125,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.0625,"[24.078125, 25.796875, 25.203125, 27.0625]",0.011570312082767487,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.546875,"[26.546875, 25.609375, 24.453125, 24.109375]",0.02279687486588955,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.421875,"[25.25, 25.421875]",0.012492187321186066,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.48046875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.796875,"[25.84375, 26.796875, 26.796875, 25.921875]",3.0390625,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",2.580078125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.1875,"[24.984375, 25.140625, 25.1875, 23.859375]",0.012601562775671482,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625]",0.01656249910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.796875,"[26.796875, 25.921875]",0.01184375025331974,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",2.51953125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625, 25.71875, 25.84375]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060512,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.625,"[24.625, 23.59375, 24.625, 23.59375]",0.022484375163912773,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375]",0.010859374888241291,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",2.580078125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.375,"[24.9375, 25.375]",0.018703125417232513,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.265625,"[26.265625, 25.765625]",0.01418749988079071,0.0,243.99,inf
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.796875,"[24.078125, 25.796875]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.796875,"[26.796875, 26.109375]",2.779296875,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,27.0625,"[24.078125, 25.796875, 25.203125, 27.0625]",0.011570312082767487,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.1875,"[24.984375, 25.140625, 25.1875, 23.859375]",0.012601562775671482,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.453125,"[24.453125, 24.109375]",0.020484374836087227,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.421875,"[25.421875, 25.046875, 25.421875, 25.046875]",0.021640624850988388,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.48046875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.796875,"[26.4375, 25.359375, 25.84375, 26.796875]",0.024640625342726707,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.28125,"[24.28125, 23.453125]",3.099609375,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.84375,"[25.71875, 25.84375]",2.5390625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.859375,"[25.671875, 26.859375]",0.014390625059604645,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,26.875,"[26.21875, 26.875]",0.017343750223517418,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.421875,"[25.25, 25.421875]",0.012492187321186066,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.515625,"[27.375, 27.515625, 26.546875, 25.609375]",0.02943749912083149,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.40625,"[24.40625, 23.796875]",0.013312499970197678,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.5,0.0,0.0,0.0,26.859375,"[25.3125, 25.9375, 25.671875, 26.859375]",0.022624999284744263,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",2.51953125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.796875,"[26.796875, 26.109375]",1.01953125,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.484375,"[26.484375, 24.234375]",0.01125781238079071,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.5703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.9375,"[25.3125, 25.9375]",3.8203125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",0.017531249672174454,0.0,795.08,inf
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625, 25.71875, 25.84375]",1.9501953125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.796875,"[25.84375, 26.796875, 26.796875, 25.921875]",3.0390625,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.546875,"[26.546875, 25.609375, 24.453125, 24.109375]",0.02279687486588955,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.515625,"[27.375, 27.515625]",4.33984375,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.796875,"[26.796875, 25.921875]",0.01184375025331974,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.0625,"[25.203125, 27.0625]",1.7197265625,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.484375,"[24.625, 24.734375, 26.484375, 24.234375]",0.01113281212747097,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.0625,"[26.0625, 25.453125, 26.0625, 25.453125]",0.014398437924683094,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.734375,"[24.625, 24.734375]",3.0703125,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.4375,"[26.4375, 25.359375]",0.012812499888241291,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625]",0.01656249910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.625,"[24.625, 23.59375, 24.625, 23.59375]",0.022484375163912773,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.0625,"[26.015625, 26.0625, 26.015625, 26.0625]",2.439453125,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",9.2109375,0.0,795.08,inf
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.171875,"[26.109375, 27.171875, 26.109375, 27.171875]",0.01965625025331974,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.59375,"[24.328125, 25.59375]",0.012648437172174454,0.0,795.08,inf
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375, 24.9375, 25.375]",3.26953125,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",0.01178125012665987,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.84375,"[25.515625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060513,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.875,"[25.515625, 25.84375, 26.21875, 26.875]",0.017625000327825546,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.796875,"[26.796875, 25.921875]",0.01184375025331974,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.421875,"[25.421875, 25.046875, 25.421875, 25.046875]",0.021640624850988388,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.515625,"[24.515625, 24.25]",3.0703125,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.84375,"[25.515625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.0625,"[26.015625, 26.0625, 26.015625, 26.0625]",0.01028124988079071,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.9375,"[25.3125, 25.9375]",3.8203125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.703125,"[26.703125, 23.015625]",0.01125781238079071,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",9.8671875,0.0,795.08,inf
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.328125,"[25.328125, 25.1875]",0.012492187321186066,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.515625,"[27.375, 27.515625, 26.59375, 25.5625]",0.02943749912083149,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625, 25.71875, 25.84375]",2.66015625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625]",0.017750000581145287,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.875,"[26.21875, 26.875]",0.03073437511920929,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.296875,"[25.265625, 25.296875, 25.1875, 24.125]",0.012601562775671482,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.625,"[24.625, 23.59375, 24.625, 23.59375]",0.022484375163912773,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.5,0.0,0.0,0.0,26.859375,"[25.3125, 25.9375, 25.671875, 26.859375]",0.02485937438905239,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.59375,"[26.59375, 25.5625, 24.28125, 24.640625]",0.02279687486588955,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",2.51953125,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.703125,"[24.515625, 24.25, 26.703125, 23.015625]",0.01113281212747097,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.515625,"[27.375, 27.515625]",4.33984375,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",0.018124999478459358,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.796875,"[25.84375, 26.796875, 26.796875, 25.921875]",3.0390625,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",0.018843749538064003,0.0,795.08,inf
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.796875,"[26.546875, 25.359375, 25.84375, 26.796875]",0.024640625342726707,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.171875,"[25.40625, 27.171875]",1.7802734375,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",0.02046874910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.59375,"[24.328125, 25.59375]",0.010093750432133675,0.0,795.08,inf
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.48046875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.5703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,27.171875,"[24.078125, 25.796875, 25.40625, 27.171875]",0.011742187663912773,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.28125,"[24.28125, 23.453125]",3.099609375,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375]",0.011820312589406967,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.6875,"[26.53125, 26.6875]",0.014937499538064003,0.0,243.99,inf
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.859375,"[25.671875, 26.859375]",0.014390625059604645,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.09375,"[25.0625, 26.09375, 24.34375, 24.484375]",0.021546874195337296,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.484375,"[24.34375, 24.484375]",0.019953124225139618,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.546875,"[26.546875, 25.359375]",0.012812499888241291,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",0.012203125283122063,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.84375,"[25.71875, 25.84375]",0.021375000476837158,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.875,"[25.515625, 25.84375, 26.21875, 26.875]",0.01692187413573265,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",1.0400390625,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.40625,"[26.3125, 27.40625, 26.3125, 27.40625]",0.017500000074505806,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.15625,"[26.15625, 25.875, 26.15625, 25.875]",0.014398437924683094,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.40625,"[24.40625, 23.796875]",0.013312499970197678,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.640625,"[24.28125, 24.640625]",0.020484374836087227,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.796875,"[24.078125, 25.796875]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060514,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,23.609375,"[23.609375, 22.75]",0.01178125012665987,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.515625,"[27.375, 27.515625, 26.59375, 25.5625]",0.034312501549720764,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.53125,"[23.53125, 22.71875, 23.53125, 22.71875]",0.024968750774860382,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,27.3125,"[25.59375, 26.765625, 27.3125, 26.421875]",0.013531249947845936,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.55078125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",0.02448437549173832,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,26.875,"[26.21875, 26.875]",0.03073437511920929,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.546875,"[26.546875, 25.359375]",0.013757812790572643,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.2,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",9.8671875,0.0,795.08,inf
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.4,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",0.018843749538064003,0.0,795.08,inf
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",1.0400390625,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.40625,"[24.40625, 21.765625]",0.014351562596857548,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.470703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.515625,"[27.375, 27.515625]",0.022218750789761543,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.609375]",0.021375000476837158,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.765625,"[26.546875, 25.359375, 25.59375, 26.765625]",3.060546875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.953125,"[25.421875, 25.953125]",0.011820312589406967,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",2.509765625,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.171875,"[24.453125, 26.640625, 25.40625, 27.171875]",0.011742187663912773,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.5,0.0,0.0,0.0,26.859375,"[25.0625, 25.546875, 25.671875, 26.859375]",0.02485937438905239,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.59375,"[26.59375, 25.5625, 24.28125, 24.640625]",0.026468750089406967,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.875, 25.859375, 25.875, 25.859375]",0.01028124988079071,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.484375,"[24.34375, 24.484375]",0.019953124225139618,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.640625,"[24.453125, 26.640625]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.515625,"[24.515625, 24.25]",1.169921875,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.65625,"[24.015625, 25.65625]",0.010093750432133675,0.0,795.08,inf
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.84375,"[25.515625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.703125,"[26.703125, 23.015625]",0.012406250461935997,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625]",0.017750000581145287,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",0.02046874910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.859375,"[25.671875, 26.859375]",0.015023437328636646,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.296875,"[25.265625, 25.296875, 25.1875, 24.125]",0.013562499545514584,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.328125,"[25.328125, 25.1875]",0.013406249694526196,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.921875,"[24.921875, 24.421875, 24.921875, 24.421875]",0.024031249806284904,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.3125,"[27.3125, 26.421875]",0.01270312536507845,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.6875,"[26.53125, 26.6875]",0.014937499538064003,0.0,243.99,inf
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.953125,"[25.421875, 25.953125, 24.34375, 24.484375]",0.021546874195337296,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.40625,"[26.3125, 27.40625, 26.3125, 27.40625]",0.017500000074505806,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.15625,"[26.15625, 25.828125, 26.15625, 25.828125]",3.650390625,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.171875,"[25.40625, 27.171875]",1.7802734375,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",0.018124999478459358,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",0.012203125283122063,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.640625,"[24.28125, 24.640625]",4.76953125,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625, 25.65625, 25.609375]",2.66015625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.703125,"[24.515625, 24.25, 26.703125, 23.015625]",2.2890625,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.875,"[25.515625, 25.84375, 26.21875, 26.875]",0.01692187413573265,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.546875,"[25.0625, 25.546875]",0.013820312917232513,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060515,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.28125,"[24.28125, 23.453125]",0.015429687686264515,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.15625,"[26.15625, 23.796875, 26.15625, 23.796875]",3.650390625,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.55078125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.609375]",0.021375000476837158,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.875, 25.859375, 25.875, 25.859375]",0.01028124988079071,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.296875,"[25.265625, 25.296875, 25.1875, 24.125]",0.013562499545514584,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.546875,"[25.0625, 25.546875]",0.013820312917232513,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.171875,"[25.40625, 27.171875]",1.7802734375,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.765625,"[26.546875, 25.359375, 25.59375, 26.765625]",3.060546875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",2.509765625,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[25.515625, 25.84375, 26.21875, 26.875]",0.01692187413573265,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.953125,"[25.421875, 25.953125, 24.34375, 24.484375]",0.021546874195337296,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625]",0.017750000581145287,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.328125,"[25.328125, 25.1875]",0.013406249694526196,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.3125,"[27.3125, 26.421875]",0.01270312536507845,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.470703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.640625,"[24.453125, 26.640625]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",0.02046874910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.40625,"[24.40625, 21.765625]",0.014351562596857548,4900.0,2073.91,1.4232469387755102
