dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.53125,"[23.53125, 22.71875, 23.53125, 22.71875]",0.024968750774860382,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.6875,"[26.53125, 26.6875]",0.014937499538064003,0.0,243.99,inf
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.484375,"[24.34375, 24.484375]",0.019953124225139618,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.875,"[26.21875, 26.875]",0.03073437511920929,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.640625,"[24.28125, 24.640625]",4.76953125,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",1.0400390625,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625, 25.65625, 25.609375]",2.66015625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.703125,"[24.515625, 24.25, 26.703125, 23.015625]",2.2890625,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.953125,"[25.421875, 25.953125]",0.011820312589406967,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.40625,"[26.3125, 27.40625, 26.3125, 27.40625]",0.017500000074505806,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,27.3125,"[25.59375, 26.765625, 27.3125, 26.421875]",0.013531249947845936,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.546875,"[26.546875, 25.359375]",0.013757812790572643,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.59375,"[26.59375, 25.5625, 24.28125, 24.640625]",0.026468750089406967,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.2,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",9.8671875,0.0,795.08,inf
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.84375,"[25.515625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.859375,"[25.671875, 26.859375]",0.015023437328636646,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.921875,"[24.921875, 24.421875, 24.921875, 24.421875]",0.024031249806284904,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.65625,"[24.015625, 25.65625]",0.010093750432133675,0.0,795.08,inf
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.8,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",0.018843749538064003,0.0,795.08,inf
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.515625,"[27.375, 27.515625, 26.59375, 25.5625]",0.034312501549720764,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",0.02448437549173832,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.28125,"[24.28125, 23.453125]",0.015429687686264515,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.515625,"[24.515625, 24.25]",1.169921875,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.5,0.0,0.0,0.0,26.859375,"[25.0625, 25.546875, 25.671875, 26.859375]",0.02485937438905239,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",0.018124999478459358,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.8,0.0,0.0,0.0,26.703125,"[26.703125, 23.015625]",0.012406250461935997,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.515625,"[27.375, 27.515625]",0.022218750789761543,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.171875,"[24.453125, 26.640625, 25.40625, 27.171875]",0.011742187663912773,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060516,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",0.012203125283122063,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.6875,"[26.53125, 26.6875]",0.014937499538064003,0.0,243.99,inf
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.953125,"[25.421875, 25.953125, 24.34375, 24.484375]",0.021546874195337296,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,26.875,"[26.21875, 26.875]",0.03073437511920929,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.546875,"[26.546875, 25.359375]",0.013757812790572643,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.703125,"[26.703125, 23.015625]",0.012406250461935997,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.875, 25.859375, 25.875, 25.859375]",0.01028124988079071,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",2.509765625,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.5,0.0,0.0,0.0,26.859375,"[25.0625, 25.546875, 25.671875, 26.859375]",0.02485937438905239,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.40625,"[26.3125, 27.40625, 26.3125, 27.40625]",0.017500000074505806,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.515625,"[24.515625, 24.25]",1.169921875,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",0.02448437549173832,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.55078125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.515625,"[27.375, 27.515625]",0.022218750789761543,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.171875,"[25.40625, 27.171875]",1.7802734375,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.546875,"[25.0625, 25.546875]",0.013820312917232513,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.3,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",9.8671875,0.0,795.08,inf
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[25.515625, 25.84375, 26.21875, 26.875]",0.01692187413573265,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.328125,"[25.328125, 25.1875]",0.013406249694526196,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.859375,"[25.671875, 26.859375]",0.015023437328636646,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.470703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.953125,"[25.421875, 25.953125]",0.011820312589406967,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.5,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",1.0400390625,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.59375,"[26.59375, 25.5625, 24.28125, 24.640625]",0.026468750089406967,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625]",0.017750000581145287,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.171875,"[24.453125, 26.640625, 25.40625, 27.171875]",0.011742187663912773,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.640625,"[24.28125, 24.640625]",4.76953125,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.734375,"[23.65625, 24.734375, 23.65625, 24.734375]",0.024968750774860382,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",0.02046874910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.2,0.0,0.0,0.0,25.65625,"[24.015625, 25.65625]",0.010093750432133675,0.0,795.08,inf
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.609375]",0.021375000476837158,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.296875,"[24.296875, 23.765625]",0.014351562596857548,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",0.018843749538064003,0.0,795.08,inf
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.84375,"[25.515625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.640625,"[24.453125, 26.640625]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.484375,"[24.34375, 24.484375]",0.019953124225139618,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.296875,"[25.265625, 25.296875, 25.1875, 24.125]",0.013562499545514584,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.15625,"[26.15625, 25.875, 26.15625, 25.875]",3.650390625,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.765625,"[26.546875, 25.359375, 25.59375, 26.765625]",3.060546875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.703125,"[24.515625, 24.25, 26.703125, 23.015625]",2.2890625,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.515625,"[27.375, 27.515625, 26.59375, 25.5625]",0.034312501549720764,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.28125,"[24.28125, 23.453125]",0.015429687686264515,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625, 25.65625, 25.609375]",2.66015625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.3125,"[27.3125, 26.421875]",0.01270312536507845,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,27.3125,"[25.59375, 26.765625, 27.3125, 26.421875]",0.013531249947845936,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.921875,"[24.921875, 24.421875, 24.921875, 24.421875]",0.024031249806284904,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",0.018124999478459358,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060517,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",0.012203125283122063,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",0.02046874910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.5,0.0,0.0,0.0,26.859375,"[25.0625, 25.546875, 25.671875, 26.859375]",0.02485937438905239,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[25.515625, 25.84375, 26.21875, 26.875]",0.01692187413573265,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.703125,"[24.515625, 24.25, 26.703125, 23.015625]",2.2890625,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.6875,"[26.53125, 26.6875]",0.014937499538064003,0.0,243.99,inf
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",2.509765625,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.55078125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.470703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.296875,"[25.265625, 25.296875, 25.1875, 24.125]",0.013562499545514584,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.28125,"[24.28125, 23.453125]",0.015429687686264515,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.921875,"[24.921875, 24.421875, 24.921875, 24.421875]",0.024031249806284904,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",0.012203125283122063,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.640625,"[24.28125, 24.640625]",4.76953125,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.546875,"[26.546875, 25.359375]",0.013757812790572643,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[24.453125, 26.640625, 25.40625, 27.171875]",0.011742187663912773,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.515625,"[27.375, 27.515625, 26.59375, 25.5625]",0.034312501549720764,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.8,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",0.018843749538064003,0.0,795.08,inf
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.59375,"[26.59375, 25.5625, 24.28125, 24.640625]",0.026468750089406967,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.3125,"[27.3125, 26.421875]",0.01270312536507845,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.84375,"[25.515625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.296875,"[22.296875, 21.75]",0.014351562596857548,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.875, 25.859375, 25.875, 25.859375]",0.01028124988079071,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.65625,"[23.65625, 22.6875, 23.65625, 22.6875]",0.024968750774860382,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.484375,"[24.34375, 24.484375]",0.019953124225139618,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.859375,"[25.671875, 26.859375]",0.015023437328636646,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.703125,"[26.703125, 23.015625]",0.012406250461935997,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",0.02448437549173832,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625]",0.017750000581145287,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.875,"[26.21875, 26.875]",0.03073437511920929,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.640625,"[24.453125, 26.640625]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.609375]",0.021375000476837158,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.953125,"[25.421875, 25.953125]",0.011820312589406967,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.40625,"[26.3125, 27.40625, 26.3125, 27.40625]",0.017500000074505806,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.15625,"[26.15625, 25.90625, 26.15625, 25.90625]",3.650390625,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.546875,"[25.0625, 25.546875]",0.013820312917232513,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.953125,"[25.421875, 25.953125, 24.34375, 24.484375]",0.021546874195337296,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,27.3125,"[25.59375, 26.765625, 27.3125, 26.421875]",0.013531249947845936,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.515625,"[27.375, 27.515625]",0.022218750789761543,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.171875,"[25.40625, 27.171875]",1.7802734375,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.765625,"[26.546875, 25.359375, 25.59375, 26.765625]",3.060546875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.328125,"[25.328125, 25.1875]",0.013406249694526196,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",1.0400390625,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625, 25.65625, 25.609375]",2.66015625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.515625,"[24.515625, 24.25]",1.169921875,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.65625,"[24.015625, 25.65625]",0.010093750432133675,0.0,795.08,inf
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.3,0.0,0.0,0.0,24.453125,"[23.578125, 24.453125]",9.8671875,0.0,795.08,inf
HB-027-JYHIDC,2022060518,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",0.018124999478459358,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,27.3125,"[25.59375, 26.765625, 27.3125, 26.421875]",0.013531249947845936,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.4375,"[27.09375, 27.4375, 26.59375, 25.5625]",0.034312501549720764,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.703125,"[26.703125, 23.015625]",0.012406250461935997,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.3,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",9.8671875,0.0,795.08,inf
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.484375,"[24.34375, 24.484375]",0.019953124225139618,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.640625,"[24.28125, 24.640625]",4.76953125,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.84375,"[25.515625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",0.018843749538064003,0.0,795.08,inf
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.875,"[26.21875, 26.875]",0.03073437511920929,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.55078125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",0.018124999478459358,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.65625,"[24.015625, 25.65625]",0.010093750432133675,0.0,795.08,inf
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.171875,"[24.453125, 26.640625, 25.40625, 27.171875]",0.011742187663912773,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.296875,"[24.296875, 23.75]",0.014351562596857548,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.28125,"[24.28125, 23.453125]",0.015429687686264515,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.765625,"[26.546875, 25.359375, 25.59375, 26.765625]",3.060546875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.59375,"[26.59375, 25.5625, 24.28125, 24.640625]",0.026468750089406967,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.515625,"[24.515625, 24.25]",1.169921875,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.046875,"[24.796875, 25.046875]",0.02046874910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.953125,"[25.421875, 25.953125]",0.011820312589406967,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.859375,"[25.0625, 25.546875, 25.671875, 26.859375]",0.02485937438905239,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.3125,"[27.3125, 26.421875]",0.01270312536507845,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.4375,"[27.09375, 27.4375]",0.022218750789761543,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.6875,"[26.53125, 26.6875]",0.014937499538064003,0.0,243.99,inf
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.703125,"[24.515625, 24.25, 26.703125, 23.015625]",2.2890625,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.328125,"[25.328125, 25.1875]",0.013406249694526196,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.875, 25.859375, 25.875, 25.859375]",0.01028124988079071,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",1.0400390625,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.609375]",0.021375000476837158,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.546875,"[25.0625, 25.546875]",0.013820312917232513,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.171875,"[25.40625, 27.171875]",1.7802734375,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.921875,"[24.921875, 24.421875, 24.921875, 24.421875]",0.024031249806284904,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",0.02448437549173832,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625, 25.65625, 25.609375]",2.66015625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.859375,"[25.671875, 26.859375]",0.015023437328636646,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",0.012203125283122063,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.421875,"[24.765625, 25.421875]",2.470703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.40625,"[26.3125, 27.40625, 26.3125, 27.40625]",0.017500000074505806,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[25.515625, 25.84375, 26.21875, 26.875]",0.01692187413573265,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.15625,"[26.15625, 23.796875, 26.15625, 23.796875]",3.650390625,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.90625,"[25.296875, 25.90625]",0.017750000581145287,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.953125,"[25.421875, 25.953125, 24.34375, 24.484375]",0.021546874195337296,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.546875,"[26.546875, 25.359375]",0.013757812790572643,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",2.509765625,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.640625,"[24.453125, 26.640625]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.296875,"[25.265625, 25.296875, 25.1875, 24.125]",0.013562499545514584,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060519,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.71875,"[23.65625, 24.71875, 23.65625, 24.71875]",0.024968750774860382,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.875,"[26.21875, 26.875]",0.03073437511920929,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",9.8671875,0.0,795.08,inf
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.953125,"[25.421875, 25.953125, 24.34375, 24.484375]",0.021546874195337296,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.59375,"[25.0625, 25.546875, 25.6875, 26.59375]",0.02485937438905239,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.40625,"[26.3125, 27.40625, 26.3125, 27.40625]",0.017500000074505806,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.609375]",0.021375000476837158,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.3125,"[27.3125, 26.421875]",0.01270312536507845,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.765625,"[26.546875, 25.125, 25.59375, 26.765625]",3.060546875,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.34375,"[24.90625, 25.34375]",0.02046874910593033,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",0.02448437549173832,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.953125,"[25.421875, 25.953125]",0.011820312589406967,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.640625,"[24.453125, 26.640625]",2.279296875,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.3125,"[26.09375, 26.3125, 25.65625, 25.609375]",2.66015625,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.84375,"[25.515625, 25.84375]",0.0,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.484375,"[24.34375, 24.484375]",0.019953124225139618,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.6875,"[26.53125, 26.6875]",0.014937499538064003,0.0,243.99,inf
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.640625,"[24.28125, 24.640625]",4.76953125,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.34375,"[24.90625, 25.34375]",0.018124999478459358,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.703125,"[24.515625, 24.25, 26.703125, 23.015625]",2.2890625,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.875, 25.859375, 25.875, 25.859375]",0.01028124988079071,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,27.3125,"[25.59375, 26.765625, 27.3125, 26.421875]",0.013531249947845936,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.171875,"[25.40625, 27.171875]",1.7802734375,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.28125,"[24.28125, 23.453125]",0.015429687686264515,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.4375,"[27.09375, 27.4375, 26.59375, 25.5625]",0.034312501549720764,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.515625,"[24.515625, 24.25]",1.169921875,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.703125,"[26.703125, 23.015625]",0.012406250461935997,1236.0,403.26,1.32626213592233
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",0.012203125283122063,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.421875,"[22.421875, 22.171875]",0.014351562596857548,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.546875,"[25.0625, 25.546875]",0.013820312917232513,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.921875,"[24.921875, 24.421875, 24.921875, 24.421875]",0.024031249806284904,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.3125,"[26.09375, 26.3125]",0.017750000581145287,2887.0,1162.66,1.4027225493591964
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[25.515625, 25.84375, 26.21875, 26.875]",0.01692187413573265,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.171875,"[24.453125, 26.640625, 25.40625, 27.171875]",0.011742187663912773,3850.0,1347.66,1.3500415584415584
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.65625,"[23.65625, 22.71875, 23.65625, 22.71875]",0.024968750774860382,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",2.509765625,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.484375,"[25.265625, 25.296875, 25.484375, 24.125]",0.013562499545514584,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.859375,"[25.046875, 25.859375]",2.470703125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.859375,"[25.046875, 25.859375]",2.55078125,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.59375,"[25.6875, 26.59375]",0.015023437328636646,4900.0,2073.91,1.4232469387755102
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.546875,"[26.546875, 25.125]",0.013757812790572643,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",0.018843749538064003,0.0,795.08,inf
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.328125,"[25.328125, 25.1875]",0.013406249694526196,3328.5,1763.78,1.5299023584197085
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.3,0.0,0.0,0.0,25.65625,"[24.015625, 25.65625]",0.010093750432133675,0.0,795.08,inf
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.4375,"[27.09375, 27.4375]",0.022218750789761543,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.59375,"[26.59375, 25.5625, 24.28125, 24.640625]",0.026468750089406967,4667.0,1320.53,1.2829505035354618
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,26.0,"[26.0, 25.59375]",1.0400390625,3265.25,1347.81,1.4127739070515273
HB-027-JYHIDC,2022060520,20220605,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.15625,"[26.15625, 25.84375, 26.15625, 25.84375]",3.650390625,1026.12,365.42,1.3561181928039607
HB-027-JYHIDC,2022060521,20220605,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.234375,"[24.234375, 23.046875]",0.02448437549173832,4900.0,2073.91,1.4232469387755102
