dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.34375,"[24.90625, 25.34375]",0.010171875357627869,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",2.2890625,0.0,955.95,inf
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.4375,"[27.09375, 27.4375]",0.02121875062584877,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.546875,"[26.09375, 25.125, 25.46875, 26.546875]",5.83984375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.0625,"[24.828125, 24.546875, 26.0625, 22.375]",0.012140625156462193,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.3125,"[26.09375, 26.3125, 25.0625, 25.703125]",2.630859375,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,24.296875,"[24.296875, 24.28125]",0.01978125050663948,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.046875,"[26.046875, 25.6875]",0.01288281287997961,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,24.578125,"[24.578125, 24.015625, 24.578125, 24.015625]",0.0234218742698431,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.3125,"[24.015625, 26.3125]",0.01159374974668026,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.84375,"[23.84375, 22.78125]",2.529296875,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,26.875,"[25.515625, 25.84375, 26.21875, 26.875]",0.03020312450826168,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.703125,"[25.46875, 26.546875, 26.703125, 26.0625]",0.01327343750745058,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060601,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.09375,"[26.09375, 25.125]",0.02696874924004078,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.125,"[24.015625, 26.3125, 25.390625, 27.125]",0.020874999463558197,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.4,0.0,0.0,0.0,26.328125,"[26.328125, 25.984375]",1.0498046875,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.84375,"[23.84375, 22.78125]",0.021484375,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.3125,"[24.015625, 26.3125]",0.01159374974668026,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.734375,"[25.234375, 25.734375]",0.01217968761920929,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.890625,"[25.890625, 25.84375, 25.890625, 25.84375]",9.75,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.703125,"[25.46875, 26.546875, 26.703125, 26.0625]",0.01327343750745058,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.4375,"[24.359375, 24.4375]",0.021437499672174454,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[26.875, 26.40625]",0.014601562172174454,0.0,466.23,inf
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.84375,"[23.84375, 22.78125]",2.529296875,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,26.65625,"[25.265625, 25.515625, 26.25, 26.65625]",0.03020312450826168,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.4375,"[27.09375, 27.4375, 26.921875, 26.015625]",0.01477343775331974,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.515625,"[25.265625, 25.515625]",0.0,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.59375,"[24.75, 25.453125, 25.6875, 26.59375]",3.150390625,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.8,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",1.7802734375,0.0,955.95,inf
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.09375,"[26.09375, 25.125]",0.02696874924004078,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.3125,"[26.09375, 26.3125, 25.0625, 25.703125]",2.630859375,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.125,"[25.390625, 27.125]",1.7900390625,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.453125,"[24.75, 25.453125]",0.013460937887430191,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.4375,"[24.4375, 22.171875]",3.05078125,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.921875,"[26.921875, 26.015625, 24.359375, 24.4375]",0.014671875163912773,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.828125,"[24.828125, 24.546875]",0.014960937201976776,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.0625,"[24.828125, 24.546875, 26.0625, 24.484375]",0.012140625156462193,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.4,0.0,0.0,0.0,24.59375,"[23.734375, 24.59375]",2.2890625,0.0,955.95,inf
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.859375,"[25.046875, 25.859375]",2.58984375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.0625,"[26.0625, 24.484375]",0.021296875551342964,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.546875,"[26.09375, 25.125, 25.46875, 26.546875]",5.83984375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.3125,"[26.09375, 26.3125]",9.8203125,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.4375,"[27.09375, 27.4375]",0.02121875062584877,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.046875,"[26.046875, 25.6875]",0.01288281287997961,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.734375,"[25.234375, 25.734375, 24.296875, 24.28125]",0.021515624597668648,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,25.859375,"[25.046875, 25.859375]",2.48046875,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.34375,"[24.90625, 25.34375]",0.010171875357627869,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.328125,"[25.328125, 24.71875, 25.328125, 24.71875]",0.021953124552965164,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.328125,"[26.328125, 25.984375]",2.779296875,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.796875,"[25.765625, 26.796875, 25.765625, 26.796875]",0.011757812462747097,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.65625,"[26.25, 26.65625]",0.03032812476158142,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.703125,"[25.0625, 25.703125]",0.010531250387430191,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.7,0.0,0.0,0.0,25.484375,"[24.875, 24.59375, 25.484375, 22.953125]",0.012976562604308128,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.8125,"[24.4375, 25.8125]",9.6875,0.0,955.95,inf
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.78125,"[25.78125, 25.15625, 25.78125, 25.15625]",3.630859375,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.34375,"[24.90625, 25.34375]",2.5390625,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,24.578125,"[24.578125, 24.015625, 24.578125, 24.015625]",0.0234218742698431,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.703125,"[26.703125, 26.0625]",0.012187499552965164,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,24.296875,"[24.296875, 24.28125]",0.01978125050663948,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.59375,"[25.6875, 26.59375]",0.014929687604308128,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060602,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.375,"[24.375, 23.265625]",0.01510937511920929,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.84375,"[23.84375, 22.78125]",2.529296875,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.546875,"[26.09375, 25.125, 25.46875, 26.546875]",5.83984375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.3125,"[26.09375, 26.3125, 25.0625, 25.703125]",2.630859375,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.046875,"[26.046875, 25.6875]",0.01288281287997961,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.125,"[25.390625, 27.125]",1.7900390625,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.734375,"[25.234375, 25.734375]",0.01217968761920929,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.515625,"[25.265625, 25.515625]",0.0,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,24.296875,"[24.296875, 24.28125]",0.01978125050663948,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.0625,"[24.828125, 24.546875, 26.0625, 22.484375]",0.012140625156462193,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.84375,"[23.90625, 24.84375]",2.2890625,0.0,955.95,inf
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.34375,"[24.90625, 25.34375]",2.5390625,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.796875,"[25.765625, 26.796875, 25.765625, 26.796875]",0.011757812462747097,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,26.65625,"[25.265625, 25.515625, 26.25, 26.65625]",0.03020312450826168,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.0625,"[26.0625, 22.484375]",0.021296875551342964,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[26.875, 26.40625]",0.014601562172174454,0.0,466.23,inf
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.34375,"[24.90625, 25.34375]",0.010171875357627869,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.328125,"[26.328125, 25.984375]",1.0498046875,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,25.859375,"[25.046875, 25.859375]",2.48046875,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.7,0.0,0.0,0.0,25.484375,"[24.875, 24.59375, 25.484375, 22.953125]",0.012976562604308128,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.65625,"[26.25, 26.65625]",0.03032812476158142,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.4375,"[24.359375, 24.4375]",0.021437499672174454,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.3125,"[24.015625, 26.3125]",0.01159374974668026,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.609375,"[27.109375, 27.609375, 26.921875, 26.015625]",0.01477343775331974,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.703125,"[25.0625, 25.703125]",0.010531250387430191,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.828125,"[24.828125, 24.546875]",0.014960937201976776,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.328125,"[25.328125, 24.71875, 25.328125, 24.71875]",0.021953124552965164,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.703125,"[25.46875, 26.546875, 26.703125, 26.0625]",0.01327343750745058,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.09375,"[26.09375, 25.125]",0.02696874924004078,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.3125,"[26.09375, 26.3125]",9.8203125,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.375,"[24.375, 23.265625]",0.01510937511920929,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,25.78125,"[25.78125, 25.15625, 25.78125, 25.15625]",3.630859375,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.4375,"[24.4375, 22.171875]",3.05078125,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.328125,"[26.328125, 25.984375]",2.779296875,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,27.125,"[24.015625, 26.3125, 25.390625, 27.125]",0.020874999463558197,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.59375,"[24.75, 25.453125, 25.6875, 26.59375]",3.150390625,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.59375,"[25.6875, 26.59375]",0.014929687604308128,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.859375,"[25.046875, 25.859375]",2.58984375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.84375,"[23.84375, 22.78125]",0.021484375,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.453125,"[24.75, 25.453125]",0.013460937887430191,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,24.84375,"[23.90625, 24.84375]",1.7802734375,0.0,955.95,inf
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.890625,"[25.890625, 25.84375, 25.890625, 25.84375]",9.75,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.578125,"[24.578125, 24.015625, 24.578125, 24.015625]",0.0234218742698431,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.609375,"[27.109375, 27.609375]",0.02121875062584877,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.921875,"[26.921875, 26.015625, 24.359375, 24.4375]",0.014671875163912773,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.4,0.0,0.0,0.0,25.8125,"[24.4375, 25.8125]",9.6875,0.0,955.95,inf
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.734375,"[25.234375, 25.734375, 24.296875, 24.28125]",0.021515624597668648,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060603,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.703125,"[26.703125, 26.0625]",0.012187499552965164,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.515625,"[25.265625, 25.515625]",0.0,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,24.84375,"[23.90625, 24.84375]",2.2890625,0.0,955.95,inf
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.3,0.0,0.0,0.0,25.8125,"[24.4375, 25.8125]",9.6875,0.0,955.95,inf
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.453125,"[24.75, 25.453125]",0.013460937887430191,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.109375,"[25.9375, 26.109375, 25.0625, 25.703125]",2.630859375,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.328125,"[26.328125, 25.984375]",1.0498046875,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.125,"[25.390625, 27.125]",1.7900390625,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,24.296875,"[24.296875, 24.28125]",0.01978125050663948,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.609375,"[27.109375, 27.609375]",0.02121875062584877,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,27.125,"[24.015625, 26.3125, 25.390625, 27.125]",0.020874999463558197,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.0625,"[26.0625, 22.484375]",0.021296875551342964,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.703125,"[25.46875, 26.546875, 26.703125, 26.0625]",0.01327343750745058,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.546875,"[26.09375, 24.90625, 25.46875, 26.546875]",5.83984375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,24.84375,"[23.90625, 24.84375]",1.7802734375,0.0,955.95,inf
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.921875,"[26.921875, 26.015625, 24.359375, 24.4375]",0.014671875163912773,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.890625,"[25.890625, 25.84375, 25.890625, 25.84375]",9.75,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.734375,"[25.234375, 25.734375, 24.296875, 24.28125]",0.021515624597668648,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.84375,"[23.84375, 22.78125]",0.021484375,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.046875,"[26.046875, 25.6875]",0.01288281287997961,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.7,0.0,0.0,0.0,26.703125,"[24.75, 25.453125, 25.625, 26.703125]",3.150390625,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.828125,"[24.828125, 24.546875]",0.014960937201976776,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.453125,"[24.84375, 25.453125]",2.58984375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.875,"[26.875, 26.40625]",0.014601562172174454,0.0,466.23,inf
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.0625,"[24.828125, 24.546875, 26.0625, 22.484375]",0.012140625156462193,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,25.453125,"[24.84375, 25.453125]",2.48046875,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.7,0.0,0.0,0.0,25.125,"[24.875, 24.59375, 25.125, 22.953125]",0.012976562604308128,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.09375,"[26.09375, 24.90625]",0.02696874924004078,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.046875,"[24.90625, 25.046875]",0.010171875357627869,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.3125,"[24.015625, 26.3125]",0.01159374974668026,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.734375,"[25.234375, 25.734375]",0.01217968761920929,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.84375,"[23.84375, 22.78125]",2.529296875,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.703125,"[25.0625, 25.703125]",0.010531250387430191,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.796875,"[25.765625, 26.796875, 25.765625, 26.796875]",0.011757812462747097,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.328125,"[26.328125, 25.984375]",2.779296875,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.046875,"[24.90625, 25.046875]",2.5390625,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.109375,"[25.9375, 26.109375]",9.8203125,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,25.78125,"[25.78125, 25.15625, 25.78125, 25.15625]",3.630859375,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.578125,"[24.578125, 24.015625, 24.578125, 24.015625]",0.0234218742698431,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.484375,"[23.484375, 22.859375]",3.05078125,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,26.65625,"[25.265625, 25.515625, 26.25, 26.65625]",0.03020312450826168,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.4375,"[24.359375, 24.4375]",0.021437499672174454,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,24.375,"[24.375, 23.265625]",0.01510937511920929,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.328125,"[25.328125, 24.71875, 25.328125, 24.71875]",0.021953124552965164,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.703125,"[26.703125, 26.0625]",0.012187499552965164,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.703125,"[25.625, 26.703125]",0.014929687604308128,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.65625,"[26.25, 26.65625]",0.03032812476158142,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060604,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.609375,"[27.109375, 27.609375, 26.921875, 26.015625]",0.01477343775331974,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.796875,"[25.765625, 26.796875, 25.765625, 26.796875]",0.011757812462747097,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,24.96875,"[24.96875, 24.15625]",0.01510937511920929,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.515625,"[25.265625, 25.515625]",0.0,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.328125,"[25.328125, 24.71875, 25.328125, 24.71875]",0.021953124552965164,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.453125,"[24.84375, 25.453125]",2.48046875,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.78125,"[25.78125, 25.15625, 25.78125, 25.15625]",3.630859375,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.875,"[26.875, 26.40625]",0.014601562172174454,0.0,466.23,inf
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.734375,"[25.234375, 25.734375, 24.296875, 24.28125]",0.021515624597668648,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.328125,"[26.328125, 25.984375]",1.0498046875,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.4375,"[24.359375, 24.4375]",0.021437499672174454,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.3125,"[24.015625, 26.3125]",0.01159374974668026,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.109375,"[25.9375, 26.109375]",9.8203125,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.046875,"[26.046875, 25.6875]",0.01288281287997961,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.703125,"[25.625, 26.703125]",0.014929687604308128,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.109375,"[25.9375, 26.109375, 25.0625, 25.703125]",2.630859375,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,26.65625,"[25.265625, 25.515625, 26.25, 26.65625]",0.03020312450826168,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.125,"[24.015625, 26.3125, 25.390625, 27.125]",0.020874999463558197,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.703125,"[25.46875, 26.546875, 26.703125, 26.0625]",0.01327343750745058,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.484375,"[23.484375, 22.859375]",3.05078125,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,24.578125,"[24.578125, 24.015625, 24.578125, 24.015625]",0.0234218742698431,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.546875,"[26.09375, 24.90625, 25.46875, 26.546875]",5.83984375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.0625,"[24.828125, 24.546875, 26.0625, 22.5625]",0.012140625156462193,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.609375,"[27.109375, 27.609375]",0.02121875062584877,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,26.65625,"[26.25, 26.65625]",0.03032812476158142,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.921875,"[26.921875, 26.015625, 24.359375, 24.4375]",0.014671875163912773,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.734375,"[25.234375, 25.734375]",0.01217968761920929,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.828125,"[24.828125, 24.546875]",0.014960937201976776,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,24.84375,"[23.90625, 24.84375]",1.7802734375,0.0,955.95,inf
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.7,0.0,0.0,0.0,26.703125,"[24.75, 25.453125, 25.625, 26.703125]",3.150390625,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.890625,"[25.890625, 25.84375, 25.890625, 25.84375]",9.75,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.453125,"[24.75, 25.453125]",0.013460937887430191,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.125,"[25.390625, 27.125]",1.7900390625,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.84375,"[23.84375, 22.78125]",2.529296875,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.296875,"[24.296875, 24.28125]",0.01978125050663948,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.046875,"[24.90625, 25.046875]",0.010171875357627869,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.453125,"[24.84375, 25.453125]",2.58984375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.09375,"[26.09375, 24.90625]",0.02696874924004078,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.7,0.0,0.0,0.0,25.125,"[24.875, 24.59375, 25.125, 22.953125]",0.012976562604308128,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.3,0.0,0.0,0.0,25.8125,"[24.4375, 25.8125]",9.6875,0.0,955.95,inf
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,24.84375,"[23.90625, 24.84375]",2.2890625,0.0,955.95,inf
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.703125,"[26.703125, 26.0625]",0.012187499552965164,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.046875,"[24.90625, 25.046875]",2.5390625,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.0625,"[26.0625, 22.5625]",0.021296875551342964,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.609375,"[27.109375, 27.609375, 26.921875, 26.015625]",0.01477343775331974,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.328125,"[26.328125, 25.984375]",2.779296875,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.84375,"[23.84375, 22.78125]",0.021484375,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060605,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.703125,"[25.0625, 25.703125]",0.010531250387430191,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.875,"[25.125, 25.875, 25.0, 25.265625]",0.020109374076128006,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.953125,"[24.953125, 24.84375]",0.012523437850177288,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.5,0.0,0.0,0.0,25.046875,"[24.90625, 25.046875]",0.016374999657273293,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.9375,"[24.421875, 25.9375]",2.330078125,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.09375,"[25.09375, 24.90625]",1.169921875,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,24.96875,"[24.96875, 24.15625]",3.05078125,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.5,"[24.5, 23.1875]",0.01210937462747097,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.3,0.0,0.0,0.0,25.734375,"[24.546875, 25.734375]",9.3515625,0.0,955.95,inf
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.125,"[24.953125, 24.953125, 25.125, 23.90625]",0.012781250290572643,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.125, 25.875]",0.011023437604308128,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.8125,"[25.875, 26.8125, 25.875, 26.8125]",0.011156249791383743,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,26.65625,"[26.25, 26.65625]",0.0286250002682209,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.046875,"[24.90625, 25.046875]",0.017124999314546585,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.015625,"[26.015625, 25.8125, 26.015625, 25.8125]",9.3671875,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.796875,"[24.421875, 25.9375, 25.046875, 26.796875]",0.011601562611758709,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.0625,"[26.0625, 24.90625]",0.013117187656462193,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060606,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.984375,"[24.984375, 24.296875, 24.984375, 24.296875]",0.012617187574505806,5208.0,3306.53,1.6348943932411675
