dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.125,"[24.953125, 24.953125, 25.125, 23.90625]",0.012781250290572643,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.0625,"[26.0625, 24.90625]",0.013117187656462193,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.734375,"[26.734375, 25.484375]",1.0400390625,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.9375,"[25.25, 25.9375]",3.140625,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.484375,"[23.484375, 22.859375]",0.013406249694526196,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.734375,"[24.546875, 25.734375]",9.3515625,0.0,955.95,inf
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.84375,"[25.4375, 25.84375]",0.0,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.125, 25.875]",0.011023437604308128,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.109375,"[25.9375, 26.109375, 25.25, 25.59375]",0.0162968747317791,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.8125,"[25.875, 26.8125, 25.875, 26.8125]",0.011156249791383743,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.5,"[24.5, 23.1875]",2.51953125,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.015625,"[26.015625, 25.8125, 26.015625, 25.8125]",9.3671875,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,26.6875,"[25.984375, 26.6875]",0.0286250002682209,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.65625,"[23.796875, 24.65625]",0.017796875908970833,0.0,955.95,inf
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.046875,"[24.90625, 25.046875]",0.017124999314546585,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.09375,"[25.09375, 24.90625]",1.169921875,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.796875,"[24.421875, 25.9375, 25.046875, 26.796875]",0.011601562611758709,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.796875,"[25.046875, 26.796875]",0.010062499903142452,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.59375,"[25.25, 25.59375]",0.020156249403953552,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.203125,"[26.203125, 23.765625]",0.011578124947845936,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.7,0.0,0.0,0.0,26.328125,"[26.328125, 25.3125, 26.328125, 25.3125]",0.02254687435925007,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.8125,"[26.8125, 26.015625]",0.01190625037997961,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.59375,"[24.359375, 24.59375]",4.1796875,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.453125,"[24.84375, 25.453125]",2.490234375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.328125,"[26.328125, 25.59375, 24.359375, 24.59375]",4.23828125,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.265625,"[25.0, 25.265625]",0.018984375521540642,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.953125,"[24.953125, 24.84375]",0.012523437850177288,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.7,0.0,0.0,0.0,26.703125,"[25.25, 25.9375, 25.625, 26.703125]",0.0227656252682209,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.703125,"[25.625, 26.703125]",0.014539062045514584,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.5,0.0,0.0,0.0,25.046875,"[24.90625, 25.046875]",0.016374999657273293,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.65625,"[27.09375, 27.65625, 26.328125, 25.59375]",0.012351562269032001,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.9375,"[24.421875, 25.9375]",2.330078125,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.453125,"[24.84375, 25.453125]",2.580078125,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.8125,"[25.703125, 26.59375, 26.8125, 26.015625]",3.060546875,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,26.59375,"[26.0625, 24.90625, 25.703125, 26.59375]",0.022343749180436134,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.875,"[25.125, 25.875, 25.0, 25.265625]",0.020109374076128006,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.109375,"[25.9375, 26.109375]",0.016374999657273293,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.203125,"[25.09375, 24.90625, 26.203125, 23.765625]",2.310546875,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.734375,"[26.734375, 25.484375]",2.76953125,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,24.96875,"[24.96875, 24.15625]",3.05078125,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.8,0.0,0.0,0.0,24.65625,"[23.796875, 24.65625]",9.4765625,0.0,955.95,inf
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.6875,"[25.4375, 25.84375, 25.984375, 26.6875]",0.017531249672174454,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.65625,"[27.09375, 27.65625]",4.69140625,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060611,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.65625,"[25.65625, 24.875, 25.65625, 24.875]",3.640625,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.8125,"[25.703125, 26.59375, 26.8125, 26.015625]",3.060546875,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.890625,"[25.25, 25.9375, 26.0, 26.890625]",0.0227656252682209,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.5,"[24.5, 23.1875]",2.51953125,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.59375,"[24.359375, 24.59375]",4.1796875,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.09375,"[25.09375, 24.90625]",1.169921875,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.265625,"[25.0, 25.265625]",0.018984375521540642,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.453125,"[24.859375, 25.453125]",2.490234375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.328125,"[26.328125, 25.59375, 24.359375, 24.59375]",4.23828125,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.734375,"[24.546875, 25.734375]",9.3515625,0.0,955.95,inf
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,25.65625,"[25.65625, 24.875, 25.65625, 24.875]",3.640625,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.65625,"[27.09375, 27.65625]",4.69140625,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.203125,"[27.203125, 27.109375]",0.013960937038064003,0.0,466.23,inf
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.875,"[25.125, 25.875, 25.0, 25.265625]",0.020109374076128006,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.734375,"[26.734375, 25.484375]",1.0400390625,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.453125,"[24.859375, 25.453125]",2.580078125,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.015625,"[26.0, 26.015625, 25.25, 25.59375]",0.0162968747317791,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.7,0.0,0.0,0.0,26.328125,"[26.328125, 25.3125, 26.328125, 25.3125]",0.02254687435925007,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,24.65625,"[23.796875, 24.65625]",0.017796875908970833,0.0,955.95,inf
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.5,"[24.5, 23.1875]",0.01210937462747097,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,26.6875,"[25.984375, 26.6875]",0.0286250002682209,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.0625,"[26.0625, 25.375]",0.013117187656462193,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.125, 25.875]",0.011023437604308128,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.953125,"[24.953125, 24.84375]",0.012523437850177288,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.65625,"[27.09375, 27.65625, 26.328125, 25.59375]",0.012351562269032001,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.59375,"[26.0625, 25.375, 25.703125, 26.59375]",0.022343749180436134,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.8125,"[26.8125, 26.015625]",0.01190625037997961,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.96875,"[24.96875, 24.15625]",3.05078125,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.796875,"[24.421875, 25.9375, 25.046875, 26.796875]",0.011601562611758709,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.5625,"[23.5625, 22.984375]",0.013406249694526196,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.984375,"[24.984375, 24.296875, 24.984375, 24.296875]",0.012617187574505806,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.796875,"[25.046875, 26.796875]",0.010062499903142452,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.8125,"[25.875, 26.8125, 25.875, 26.8125]",0.011156249791383743,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.015625,"[26.015625, 25.8125, 26.015625, 25.8125]",9.3671875,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.890625,"[26.0, 26.890625]",0.014539062045514584,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.09375,"[24.71875, 25.09375]",0.017124999314546585,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.015625,"[26.0, 26.015625]",0.016374999657273293,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.734375,"[26.734375, 25.484375]",2.76953125,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.6875,"[25.4375, 25.84375, 25.984375, 26.6875]",0.017531249672174454,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.09375,"[24.71875, 25.09375]",0.016374999657273293,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.203125,"[26.203125, 25.78125]",0.011578124947845936,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.8,0.0,0.0,0.0,24.65625,"[23.796875, 24.65625]",9.4765625,0.0,955.95,inf
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.59375,"[25.25, 25.59375]",0.020156249403953552,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.203125,"[25.09375, 24.90625, 26.203125, 25.78125]",2.310546875,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.34375,"[24.953125, 24.953125, 25.34375, 23.90625]",0.012781250290572643,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.84375,"[25.4375, 25.84375]",0.0,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.9375,"[25.25, 25.9375]",3.140625,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060612,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.9375,"[24.421875, 25.9375]",2.330078125,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.328125,"[26.328125, 25.59375, 24.359375, 24.59375]",4.23828125,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.5,"[24.5, 23.1875]",0.01210937462747097,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,23.78125,"[23.78125, 23.390625]",3.05078125,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.015625,"[26.015625, 25.8125, 26.015625, 25.8125]",9.3671875,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.3,0.0,0.0,0.0,26.734375,"[26.734375, 25.484375]",1.0400390625,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.734375,"[26.734375, 25.484375]",2.76953125,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,27.90625,"[26.203125, 27.90625]",0.011578124947845936,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.453125,"[24.859375, 25.453125]",2.580078125,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.65625,"[27.09375, 27.65625]",4.69140625,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.890625,"[26.890625, 26.453125]",0.013960937038064003,0.0,466.23,inf
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.8125,"[25.875, 26.8125, 25.875, 26.8125]",0.011156249791383743,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.8125,"[26.8125, 26.015625]",0.01190625037997961,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.953125,"[24.953125, 24.84375]",0.012523437850177288,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.0625,"[26.0625, 25.375]",0.013117187656462193,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.9375,"[25.25, 25.9375]",3.140625,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.328125,"[26.328125, 25.3125, 26.328125, 25.3125]",0.02254687435925007,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.65625,"[27.09375, 27.65625, 26.328125, 25.59375]",0.012351562269032001,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.90625,"[25.09375, 24.90625, 26.203125, 27.90625]",2.310546875,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.59375,"[24.359375, 24.59375]",4.1796875,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,26.6875,"[25.984375, 26.6875]",0.0286250002682209,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.8125,"[25.703125, 26.59375, 26.8125, 26.015625]",3.060546875,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,24.65625,"[23.796875, 24.65625]",0.017796875908970833,0.0,955.95,inf
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.015625,"[26.0, 26.015625, 25.25, 25.59375]",0.0162968747317791,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.34375,"[24.953125, 24.953125, 25.34375, 23.90625]",0.012781250290572643,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.875,"[25.125, 25.875, 25.0, 25.265625]",0.020109374076128006,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.59375,"[26.0625, 25.375, 25.703125, 26.59375]",0.022343749180436134,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.59375,"[25.25, 25.59375]",0.020156249403953552,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.4,0.0,0.0,0.0,26.6875,"[25.4375, 25.84375, 25.984375, 26.6875]",0.017531249672174454,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.09375,"[25.09375, 24.90625]",1.169921875,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.09375,"[24.71875, 25.09375]",0.017124999314546585,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.890625,"[26.0, 26.890625]",0.014539062045514584,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.65625,"[25.65625, 24.875, 25.65625, 24.875]",3.640625,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.890625,"[25.25, 25.9375, 26.0, 26.890625]",0.0227656252682209,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.453125,"[24.859375, 25.453125]",2.490234375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.09375,"[24.71875, 25.09375]",0.016374999657273293,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.9375,"[24.421875, 25.9375]",2.330078125,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.125, 25.875]",0.011023437604308128,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.984375,"[24.984375, 24.296875, 24.984375, 24.296875]",0.012617187574505806,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.5625,"[23.5625, 22.984375]",0.013406249694526196,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.265625,"[25.0, 25.265625]",0.018984375521540642,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.8,0.0,0.0,0.0,24.65625,"[23.796875, 24.65625]",9.4765625,0.0,955.95,inf
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.796875,"[24.421875, 25.9375, 25.046875, 26.796875]",0.011601562611758709,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.015625,"[26.0, 26.015625]",0.016374999657273293,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.796875,"[25.046875, 26.796875]",0.010062499903142452,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.84375,"[25.4375, 25.84375]",0.0,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.5,"[24.5, 23.1875]",2.51953125,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060613,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.734375,"[24.546875, 25.734375]",9.3515625,0.0,955.95,inf
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.21875,"[24.421875, 25.9375, 25.8125, 27.21875]",0.012031249701976776,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.734375,"[24.546875, 25.734375]",0.010781249962747097,0.0,955.95,inf
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.09375,"[24.71875, 25.09375]",0.012382812798023224,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.21875,"[25.8125, 27.21875]",0.010921875014901161,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,25.9375,"[25.25, 25.9375]",3.140625,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.890625,"[26.890625, 26.453125]",0.015828125178813934,0.0,466.23,inf
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,25.734375,"[25.734375, 25.1875, 25.734375, 25.1875]",3.640625,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.265625,"[26.265625, 25.625]",1.0595703125,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.4375,"[25.4375, 25.15625]",0.012523437850177288,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,24.84375,"[24.84375, 24.703125]",0.020937500521540642,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.8,0.0,0.0,0.0,24.65625,"[23.796875, 24.65625]",0.010687500238418579,0.0,955.95,inf
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,25.875,"[25.875, 25.375]",0.013117187656462193,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.015625,"[26.015625, 25.8125, 26.015625, 25.8125]",0.010726562701165676,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,26.8125,"[26.8125, 26.015625]",0.01190625037997961,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.984375,"[24.984375, 24.296875, 24.984375, 24.296875]",0.012617187574505806,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.328125,"[26.328125, 25.3125, 26.328125, 25.3125]",0.02254687435925007,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.5,"[24.5, 23.1875]",2.51953125,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.59375,"[25.875, 25.375, 25.703125, 26.59375]",0.022343749180436134,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.4,0.0,0.0,0.0,26.6875,"[25.4375, 25.84375, 25.984375, 26.6875]",0.021015625447034836,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,26.6875,"[25.984375, 26.6875]",0.01860937476158142,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.34375,"[25.21875, 25.234375, 25.34375, 24.234375]",0.012781250290572643,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.09375,"[24.71875, 25.09375]",0.018562499433755875,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.890625,"[26.0, 26.890625]",0.014539062045514584,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.59375,"[25.875, 26.59375, 25.875, 26.59375]",0.012398437596857548,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.8125,"[25.703125, 26.59375, 26.8125, 26.015625]",3.060546875,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.125, 25.875]",0.01224218774586916,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.5,"[26.640625, 27.5]",0.011578124947845936,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.5,"[24.5, 23.1875]",0.01210937462747097,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.5,"[24.6875, 24.703125, 26.640625, 27.5]",2.310546875,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.65625,"[27.09375, 27.65625]",4.69140625,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.65625,"[27.09375, 27.65625, 26.5625, 25.46875]",0.012351562269032001,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.65625,"[23.640625, 23.65625]",4.1796875,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.453125,"[24.859375, 25.453125]",2.580078125,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.015625,"[26.0, 26.015625, 25.25, 25.59375]",2.7109375,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.265625,"[26.265625, 25.625]",2.759765625,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.84375,"[25.4375, 25.84375]",0.0,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.9375,"[24.421875, 25.9375]",0.012218750081956387,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,23.78125,"[23.78125, 23.390625]",3.05078125,1025.0,703.83,1.6866634146341464
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.5625,"[23.5625, 22.984375]",0.013406249694526196,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,24.65625,"[23.796875, 24.65625]",0.01979687437415123,0.0,955.95,inf
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.875,"[25.125, 25.875, 24.84375, 24.703125]",0.02250000089406967,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.453125,"[24.859375, 25.453125]",2.490234375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.703125,"[24.6875, 24.703125]",1.169921875,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.890625,"[25.25, 25.9375, 26.0, 26.890625]",0.024546874687075615,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.59375,"[25.25, 25.59375]",0.02174999937415123,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.015625,"[26.0, 26.015625]",0.018687499687075615,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060614,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.5625,"[26.5625, 25.46875, 23.640625, 23.65625]",4.23828125,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.453125,"[24.859375, 25.453125]",2.580078125,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,27.5,"[26.640625, 27.5]",0.0234375,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.453125,"[24.859375, 25.453125]",2.4609375,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.6875,"[25.265625, 26.375, 26.6875, 25.984375]",0.013960937038064003,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,26.484375,"[26.015625, 26.484375, 26.015625, 26.484375]",0.010726562701165676,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.65625,"[27.09375, 27.65625, 26.5625, 25.46875]",0.03840624913573265,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.09375,"[24.71875, 25.09375]",0.018562499433755875,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.375,"[25.875, 25.375, 25.265625, 26.375]",0.01367968786507845,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.890625,"[26.0, 26.890625]",0.015859374776482582,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.21875,"[25.8125, 27.21875]",0.010921875014901161,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.015625,"[26.0, 26.015625]",0.018687499687075615,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.84375,"[25.4375, 25.84375]",0.0,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.3,0.0,0.0,0.0,26.265625,"[26.265625, 25.625]",1.0595703125,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.5625,"[26.5625, 25.46875, 23.640625, 23.65625]",0.028187500312924385,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.890625,"[26.890625, 26.453125]",0.015828125178813934,0.0,466.23,inf
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,25.4375,"[25.4375, 25.15625]",0.024937499314546585,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.703125,"[24.6875, 24.703125]",1.1796875,1228.0,732.83,1.5967671009771987
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.203125,"[24.375, 26.203125]",0.012218750081956387,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.59375,"[25.875, 26.59375, 25.875, 26.59375]",0.012398437596857548,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.375,"[25.9375, 26.375]",3.810546875,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.1875,"[25.1875, 24.546875, 25.1875, 24.546875]",0.01328125037252903,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,24.65625,"[23.796875, 24.65625]",0.01979687437415123,0.0,955.95,inf
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,24.84375,"[24.84375, 24.703125]",0.020937500521540642,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.265625,"[26.265625, 25.625]",2.759765625,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.890625,"[25.9375, 26.375, 26.0, 26.890625]",0.024546874687075615,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.546875,"[24.546875, 23.34375]",2.529296875,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.6,0.0,0.0,0.0,24.65625,"[23.796875, 24.65625]",0.010687500238418579,0.0,955.95,inf
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.875,"[25.3125, 25.875, 24.84375, 24.703125]",0.02250000089406967,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.65625,"[26.65625, 25.9375, 26.65625, 25.9375]",0.026390625163912773,5208.0,3306.53,1.6348943932411675
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.65625,"[27.09375, 27.65625]",0.022937500849366188,4675.0,2246.78,1.4805946524064173
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.875,"[25.3125, 25.875]",0.01224218774586916,3848.5,2430.19,1.6314642068338314
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.6875,"[26.6875, 25.984375]",0.013468749821186066,3648.5,2512.59,1.6886638344525147
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.6875,"[25.4375, 25.6875]",0.02174999937415123,2901.0,1590.52,1.548266115132713
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,26.6875,"[25.984375, 26.6875]",0.01860937476158142,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.6875,"[25.4375, 25.84375, 25.984375, 26.6875]",0.021015625447034836,3255.75,2322.88,1.7134700145895723
HB-027-JYHIDC,2022060615,20220606,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.5,"[24.6875, 24.703125, 26.640625, 27.5]",2.30078125,1228.0,732.83,1.5967671009771987
