dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.421875,"[24.546875, 26.09375, 25.171875, 27.421875]",0.0208125002682209,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.984375,"[25.625, 25.984375]",0.0,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.9375,"[25.9375, 24.734375]",0.014171875081956387,0.0,351.5,inf
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.46875,"[25.25, 26.46875]",0.012429687194526196,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.265625,"[25.75, 26.265625, 25.75, 26.265625]",9.6328125,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.9375,"[23.9375, 23.671875]",3.0390625,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.40625,"[26.234375, 27.40625]",0.01729687489569187,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.984375]",2.529296875,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.59375,"[24.765625, 24.578125, 26.4375, 27.59375]",0.011476562358438969,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.46875,"[25.25, 26.46875, 25.09375, 25.15625]",0.02121875062584877,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.0625,"[24.796875, 25.0625]",0.024187499657273293,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.046875,"[27.046875, 26.0, 27.046875, 26.0]",0.023765625432133675,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.40625,"[25.625, 25.984375, 26.234375, 27.40625]",0.017906250432133675,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,26.15625,"[26.15625, 25.75]",1.0302734375,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.65625,"[27.34375, 27.65625]",0.01171875,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.546875,"[26.546875, 25.296875]",0.01309374999254942,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.765625,"[24.765625, 24.578125]",1.16015625,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.484375,"[25.90625, 26.484375]",3.830078125,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.0,0.0,0.0,0.0,25.4375,"[24.203125, 25.4375]",9.640625,0.0,940.13,inf
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.125,"[26.1875, 27.015625, 27.125, 26.28125]",3.060546875,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.109375,"[25.109375, 23.875]",0.014906249940395355,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,24.984375,"[24.78125, 24.984375, 24.453125, 23.84375]",0.013023437932133675,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.015625,"[25.8125, 26.015625]",0.016984375193715096,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.65625,"[26.65625, 25.875, 26.65625, 25.875]",0.01425781287252903,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.953125, 23.46875, 22.953125]",0.021687500178813934,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,27.125,"[27.125, 26.28125]",0.012218750081956387,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.15625,"[25.09375, 25.15625]",0.01965625025331974,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060710,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.7,0.0,0.0,0.0,25.0625,"[24.796875, 25.0625]",0.010468750260770321,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,26.15625,"[26.15625, 25.75]",1.0302734375,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.984375]",2.529296875,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.484375,"[25.90625, 26.484375]",3.830078125,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.9375,"[23.9375, 23.671875]",3.0390625,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.8,0.0,0.0,0.0,25.40625,"[23.78125, 25.40625]",9.5234375,0.0,940.13,inf
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.015625,"[25.8125, 26.015625]",0.016984375193715096,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.765625,"[24.765625, 24.578125]",1.16015625,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.6875,"[27.265625, 27.6875]",0.01171875,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.125,"[26.1875, 27.015625, 27.125, 26.28125]",3.060546875,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.1875,"[24.296875, 25.1875]",2.490234375,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.5,0.0,0.0,0.0,27.40625,"[26.234375, 27.40625]",0.01729687489569187,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.453125,"[23.734375, 24.453125]",0.011890624649822712,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.421875,"[26.421875, 25.59375, 23.734375, 24.453125]",0.013867187313735485,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,23.734375,"[23.734375, 22.984375]",0.011796874925494194,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.46875,"[25.25, 26.46875, 25.09375, 25.15625]",0.02121875062584877,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.09375,"[24.546875, 26.09375]",0.010398437269032001,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.546875,"[26.546875, 25.296875]",0.01309374999254942,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.0625,"[24.796875, 25.0625]",0.010468750260770321,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.6875,"[27.265625, 27.6875, 26.421875, 25.59375]",0.031312499195337296,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.953125,"[25.3125, 25.953125]",0.011218749918043613,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,27.125,"[27.125, 26.28125]",0.012218750081956387,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.109375,"[25.109375, 23.875]",0.014906249940395355,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.59375,"[26.4375, 27.59375]",0.02173437550663948,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.59375,"[24.765625, 24.578125, 26.4375, 27.59375]",0.011476562358438969,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.984375,"[25.625, 25.984375]",0.0,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.0625,"[24.796875, 25.0625]",0.024187499657273293,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.4,0.0,0.0,0.0,26.015625,"[25.8125, 26.015625, 25.3125, 25.953125]",1.9599609375,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.421875,"[24.546875, 26.09375, 25.171875, 27.421875]",0.0208125002682209,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.859375,"[25.859375, 24.984375]",0.014171875081956387,0.0,351.5,inf
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.1875,"[24.296875, 25.1875]",2.580078125,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.265625,"[25.75, 26.265625, 25.75, 26.265625]",9.6328125,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.1875,"[26.15625, 27.1875, 26.15625, 27.1875]",0.011492187157273293,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.15625,"[25.09375, 25.15625]",0.01965625025331974,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.46875,"[25.25, 26.46875]",0.012429687194526196,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.65625,"[26.65625, 25.75, 26.65625, 25.75]",0.01425781287252903,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.8,0.0,0.0,0.0,27.015625,"[26.546875, 25.296875, 26.1875, 27.015625]",0.027656249701976776,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.59375,"[25.296875, 25.59375]",0.012843750417232513,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.40625,"[25.625, 25.984375, 26.234375, 27.40625]",0.017906250432133675,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.953125, 23.46875, 22.953125]",0.021687500178813934,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,24.984375,"[24.78125, 24.984375, 24.453125, 23.84375]",0.013023437932133675,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.296875,"[26.171875, 27.296875]",0.014718749560415745,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.421875,"[25.171875, 27.421875]",1.8095703125,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.5,0.0,0.0,0.0,25.40625,"[23.78125, 25.40625]",0.018156249076128006,0.0,940.13,inf
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.15625,"[26.15625, 25.75]",0.011749999597668648,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.0,0.0,0.0,0.0,25.4375,"[24.203125, 25.4375]",9.640625,0.0,940.13,inf
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.015625,"[25.015625, 23.984375, 25.015625, 23.984375]",0.023765625432133675,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060711,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,25.0,0.0,0.0,0.0,27.296875,"[25.90625, 26.484375, 26.171875, 27.296875]",0.02331249974668026,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.421875,"[25.171875, 27.421875]",1.8095703125,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.65625,"[26.65625, 25.75, 26.65625, 25.75]",0.01425781287252903,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.09375,"[24.546875, 26.09375]",0.010398437269032001,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.984375]",2.529296875,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.09375,"[24.859375, 25.09375]",0.024187499657273293,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.296875,"[26.171875, 27.296875]",0.014718749560415745,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,22.8,0.0,0.0,0.0,25.4375,"[24.203125, 25.4375]",9.640625,0.0,940.13,inf
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.421875,"[26.421875, 25.59375, 23.734375, 24.453125]",0.013867187313735485,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.953125,"[25.3125, 25.953125]",0.011218749918043613,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.453125,"[23.734375, 24.453125]",0.011890624649822712,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.1875,"[26.15625, 27.1875, 26.15625, 27.1875]",0.011492187157273293,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,27.6875,"[27.265625, 27.6875, 26.421875, 25.59375]",0.031312499195337296,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,23.734375,"[23.734375, 22.984375]",0.011796874925494194,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.9375,"[23.9375, 23.671875]",3.0390625,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.265625,"[25.75, 26.265625, 25.75, 26.265625]",9.6328125,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.09375,"[24.859375, 25.09375]",0.010468750260770321,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.40625,"[25.625, 25.984375, 26.234375, 27.40625]",0.017906250432133675,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.5,0.0,0.0,0.0,27.40625,"[26.234375, 27.40625]",0.01729687489569187,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.46875,"[25.25, 26.46875, 25.09375, 25.15625]",0.02121875062584877,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.109375,"[25.109375, 23.875]",0.014906249940395355,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.6875,"[27.265625, 27.6875]",0.01171875,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.953125,"[25.703125, 25.953125, 25.3125, 25.953125]",1.9599609375,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.21875,"[24.78125, 24.984375, 25.21875, 23.84375]",0.013023437932133675,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,27.59375,"[26.4375, 27.59375]",0.02173437550663948,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.953125, 23.46875, 22.953125]",0.021687500178813934,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.765625,"[24.765625, 24.578125]",1.16015625,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,25.40625,"[24.6875, 25.40625]",2.580078125,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.484375,"[25.90625, 26.484375]",3.830078125,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,27.125,"[27.125, 26.28125]",0.012218750081956387,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.984375,"[25.625, 25.984375]",0.0,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,25.40625,"[23.78125, 25.40625]",0.018156249076128006,0.0,940.13,inf
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.859375,"[25.859375, 24.984375]",0.014171875081956387,0.0,351.5,inf
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,27.296875,"[25.90625, 26.484375, 26.171875, 27.296875]",0.02331249974668026,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.59375,"[24.765625, 24.578125, 26.4375, 27.59375]",0.011476562358438969,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.5,0.0,0.0,0.0,26.15625,"[26.15625, 25.75]",0.011749999597668648,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.953125,"[25.703125, 25.953125]",0.016984375193715096,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.15625,"[25.09375, 25.15625]",0.01965625025331974,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.546875,"[26.546875, 25.765625]",0.01309374999254942,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.8,0.0,0.0,0.0,25.40625,"[23.78125, 25.40625]",9.5234375,0.0,940.13,inf
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.15625,"[26.15625, 25.75]",1.0302734375,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.8,0.0,0.0,0.0,27.015625,"[26.546875, 25.765625, 26.1875, 27.015625]",0.027656249701976776,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,25.59375,"[25.296875, 25.59375]",0.012843750417232513,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.46875,"[25.25, 26.46875]",0.012429687194526196,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.015625,"[25.015625, 23.984375, 25.015625, 23.984375]",0.023765625432133675,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.421875,"[24.546875, 26.09375, 25.171875, 27.421875]",0.0208125002682209,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.125,"[26.1875, 27.015625, 27.125, 26.28125]",3.060546875,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060712,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.40625,"[24.6875, 25.40625]",2.490234375,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.5,0.0,0.0,0.0,27.40625,"[26.234375, 27.40625]",0.01729687489569187,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.40625,"[24.6875, 25.40625]",2.490234375,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.59375,"[25.296875, 25.59375]",0.012843750417232513,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,23.9,0.0,0.0,0.0,24.609375,"[24.609375, 23.734375, 24.609375, 23.734375]",0.01425781287252903,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.6875,"[27.265625, 27.6875, 26.421875, 25.59375]",0.031312499195337296,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.453125,"[23.734375, 24.453125]",0.011890624649822712,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.421875,"[26.421875, 25.59375, 23.734375, 24.453125]",0.013867187313735485,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.421875,"[25.171875, 27.421875]",1.8095703125,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,25.15625,"[25.09375, 25.15625]",0.01965625025331974,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,27.59375,"[26.4375, 27.59375]",0.02173437550663948,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,22.8,0.0,0.0,0.0,26.15625,"[26.15625, 25.75]",1.0302734375,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.734375,"[23.734375, 22.984375]",2.529296875,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.6875,"[27.265625, 27.6875]",0.01171875,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.953125,"[23.953125, 23.625]",3.0390625,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,27.125,"[27.125, 26.28125]",0.012218750081956387,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.296875,"[26.171875, 27.296875]",0.014718749560415745,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.21875,"[24.78125, 24.984375, 25.21875, 23.84375]",0.013023437932133675,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.09375,"[24.546875, 26.09375]",0.010398437269032001,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.5,0.0,0.0,0.0,25.40625,"[23.78125, 25.40625]",0.018156249076128006,0.0,940.13,inf
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.015625,"[25.015625, 23.984375, 25.015625, 23.984375]",0.023765625432133675,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.765625,"[24.765625, 24.578125]",1.16015625,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.265625,"[25.75, 26.265625, 25.75, 26.265625]",9.6328125,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.546875,"[26.546875, 25.765625]",0.01309374999254942,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.484375,"[25.90625, 26.484375]",3.830078125,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.859375,"[25.859375, 24.984375]",0.014171875081956387,0.0,351.5,inf
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.59375,"[24.765625, 24.578125, 26.4375, 27.59375]",0.011476562358438969,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.1875,"[26.15625, 27.1875, 26.15625, 27.1875]",0.011492187157273293,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.40625,"[25.625, 25.984375, 26.234375, 27.40625]",0.017906250432133675,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.40625,"[24.6875, 25.40625]",2.580078125,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.4,0.0,0.0,0.0,25.953125,"[25.703125, 25.953125, 25.3125, 25.953125]",1.9599609375,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.734375,"[23.734375, 22.984375]",0.011796874925494194,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.421875,"[24.546875, 26.09375, 25.171875, 27.421875]",0.0208125002682209,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.984375,"[25.625, 25.984375]",0.0,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,27.296875,"[25.90625, 26.484375, 26.171875, 27.296875]",0.02331249974668026,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.09375,"[24.859375, 25.09375]",0.010468750260770321,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,22.8,0.0,0.0,0.0,25.4375,"[24.203125, 25.4375]",9.640625,0.0,940.13,inf
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.09375,"[24.859375, 25.09375]",0.024187499657273293,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.125,"[26.1875, 27.015625, 27.125, 26.28125]",3.060546875,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.953125, 23.46875, 22.953125]",0.021687500178813934,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,24.703125,"[24.703125, 24.0625]",0.014906249940395355,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.15625,"[26.15625, 25.75]",0.011749999597668648,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,25.953125,"[25.703125, 25.953125]",0.016984375193715096,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.8,0.0,0.0,0.0,25.40625,"[23.78125, 25.40625]",9.5234375,0.0,940.13,inf
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.46875,"[25.25, 26.46875, 25.09375, 25.15625]",0.02121875062584877,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.953125,"[25.3125, 25.953125]",0.011218749918043613,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.46875,"[25.25, 26.46875]",0.012429687194526196,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060713,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,27.015625,"[26.546875, 25.765625, 26.1875, 27.015625]",0.027656249701976776,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.984375,"[24.984375, 24.6875, 24.984375, 24.6875]",0.025562500581145287,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.765625,"[25.71875, 25.765625]",0.02615625038743019,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.484375,"[26.484375, 25.5625, 23.625, 23.75]",0.01640624925494194,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.875,"[24.875, 24.015625]",2.51953125,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.21875,"[24.90625, 25.0, 25.21875, 23.828125]",0.01425000000745058,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.0625,"[26.0625, 25.765625]",0.014453125186264515,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.765625,"[26.765625, 26.078125]",0.013843749649822712,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.40625,"[23.78125, 25.40625]",0.010070312768220901,0.0,940.13,inf
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.375,"[25.453125, 27.375]",1.849609375,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.5,0.0,0.0,0.0,27.40625,"[26.234375, 27.40625]",0.018187500536441803,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,27.296875,"[24.796875, 25.640625, 26.171875, 27.296875]",0.024796875193715096,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.09375,"[24.859375, 25.09375]",3.720703125,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.703125,"[24.65625, 26.703125]",0.011437499895691872,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.6875,"[27.265625, 27.6875, 26.484375, 25.5625]",0.035750001668930054,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.296875,"[26.171875, 27.296875]",0.01582031324505806,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.40625,"[23.78125, 25.40625]",0.019375000149011612,0.0,940.13,inf
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.765625,"[25.359375, 26.65625, 26.765625, 26.078125]",0.014562499709427357,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[25.828125, 26.15625, 25.828125, 26.15625]",0.010476562194526196,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.75,"[25.234375, 25.75]",0.02043749950826168,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.859375,"[25.859375, 24.984375]",0.014632812701165676,0.0,351.5,inf
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,25.640625,"[24.796875, 25.640625]",0.014843749813735485,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.296875,"[25.0625, 25.296875]",1.1904296875,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.09375,"[24.859375, 25.09375]",0.018812499940395355,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.65625,"[26.0625, 25.765625, 25.359375, 26.65625]",0.027046874165534973,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.3125,"[25.15625, 26.3125, 24.84375, 24.90625]",0.031140625476837158,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.8125,"[25.0625, 25.296875, 26.890625, 27.8125]",0.013968749903142452,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.875,"[24.875, 24.015625]",0.023015625774860382,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.40625,"[24.6875, 25.40625]",2.48046875,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,23.75,"[23.625, 23.75]",0.012929687276482582,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.375,"[24.65625, 26.703125, 25.453125, 27.375]",0.022890625521540642,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.953125,"[25.703125, 25.953125]",2.69921875,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.953125,"[23.953125, 23.625]",0.01567968726158142,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,26.09375,"[26.09375, 25.609375, 26.09375, 25.609375]",3.740234375,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.15625, 26.3125]",0.013531249947845936,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,27.8125,"[26.890625, 27.8125]",0.024890625849366188,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.796875,"[26.796875, 25.84375]",0.012156249955296516,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.40625,"[25.625, 25.984375, 26.234375, 27.40625]",0.01887499913573265,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.6875,"[27.265625, 27.6875]",0.024265624582767487,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,24.703125,"[24.703125, 24.0625]",0.01653124950826168,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.4,0.0,0.0,0.0,25.953125,"[25.703125, 25.953125, 25.234375, 25.75]",2.2890625,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.40625,"[24.6875, 25.40625]",2.580078125,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.375,"[26.375, 25.6875, 26.375, 25.6875]",3.619140625,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.375,"[25.40625, 26.375, 25.40625, 26.375]",0.012476562522351742,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,24.90625,"[24.84375, 24.90625]",0.021937500685453415,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,22.8,0.0,0.0,0.0,25.75,"[24.015625, 25.75]",0.010250000283122063,0.0,940.13,inf
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.984375,"[25.625, 25.984375]",0.0,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060714,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.8,0.0,0.0,0.0,26.796875,"[26.796875, 25.84375]",1.01953125,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060715,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.4,0.0,0.0,0.0,25.953125,"[25.703125, 25.953125, 25.234375, 25.75]",2.2890625,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060715,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.953125,"[25.703125, 25.953125]",2.69921875,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060715,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.375,"[24.65625, 26.703125, 25.453125, 27.375]",0.022890625521540642,3851.0,2133.31,1.553962607115035
