dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.75,"[25.234375, 25.75]",0.02043749950826168,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.765625,"[25.359375, 26.65625, 26.765625, 26.078125]",0.014562499709427357,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,24.90625,"[24.84375, 24.90625]",0.021937500685453415,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.984375,"[24.984375, 24.6875, 24.984375, 24.6875]",0.025562500581145287,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.296875,"[25.484375, 25.9375, 26.125, 27.296875]",0.01887499913573265,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,27.125,"[24.796875, 25.640625, 25.6875, 27.125]",0.024796875193715096,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.234375,"[24.546875, 25.234375]",0.019375000149011612,0.0,940.13,inf
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.875,"[24.875, 24.015625]",2.51953125,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.953125,"[25.703125, 25.953125, 25.234375, 25.75]",2.2890625,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.796875,"[26.796875, 25.84375]",1.01953125,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.375,"[25.453125, 27.375]",1.849609375,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.296875,"[25.0625, 25.296875]",1.1904296875,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060719,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.765625,"[26.765625, 26.078125]",0.013843749649822712,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625]",2.69921875,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.580078125,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,25.234375,"[24.546875, 25.234375]",0.019375000149011612,0.0,940.13,inf
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.375,"[26.828125, 26.703125, 25.453125, 27.375]",0.022890625521540642,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.0625,"[26.0625, 24.703125]",0.014453125186264515,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,24.90625,"[24.84375, 24.90625]",0.021937500685453415,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.9375,"[25.484375, 25.9375]",0.0,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.984375,"[24.984375, 24.6875, 24.984375, 24.6875]",0.025562500581145287,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,23.75,"[23.625, 23.75]",0.012929687276482582,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.875,"[24.875, 24.015625]",2.51953125,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.1,0.0,0.0,0.0,25.75,"[24.015625, 25.75]",0.010250000283122063,0.0,940.13,inf
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[25.828125, 26.15625, 25.828125, 26.15625]",0.010476562194526196,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625, 25.234375, 25.75]",2.2890625,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125]",0.024265624582767487,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.3125,"[25.15625, 26.3125, 24.84375, 24.90625]",0.031140625476837158,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.125,"[24.796875, 25.640625, 25.6875, 27.125]",0.024796875193715096,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.796875,"[26.796875, 25.84375]",1.01953125,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.48046875,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.484375,"[26.484375, 25.5625, 23.625, 23.75]",0.01640624925494194,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.0,"[24.90625, 25.0, 24.765625, 23.828125]",0.01425000000745058,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.375,"[26.375, 23.75, 26.375, 23.75]",3.619140625,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.0625,"[24.0625, 23.59375, 24.0625, 23.59375]",3.740234375,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.5,0.0,0.0,0.0,25.234375,"[24.546875, 25.234375]",0.010070312768220901,0.0,940.13,inf
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.15625, 26.3125]",0.013531249947845936,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.703125,"[24.703125, 24.0625]",0.01653124950826168,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.296875,"[25.484375, 25.9375, 26.125, 27.296875]",0.01887499913573265,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.828125,"[24.828125, 24.265625]",0.01567968726158142,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.765625,"[26.765625, 26.078125]",0.013843749649822712,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.65625,"[26.0625, 24.703125, 25.359375, 26.65625]",0.027046874165534973,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.796875,"[26.796875, 25.84375]",0.012156249955296516,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.875,"[24.875, 24.015625]",0.023015625774860382,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.375,"[25.453125, 27.375]",1.849609375,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",3.720703125,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.125,"[25.6875, 27.125]",0.01582031324505806,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125, 26.484375, 25.5625]",0.035750001668930054,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.8125,"[26.890625, 27.8125]",0.024890625849366188,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,25.640625,"[24.796875, 25.640625]",0.014843749813735485,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.828125,"[26.828125, 26.703125]",0.011437499895691872,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.018812499940395355,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.375,"[25.40625, 26.375, 25.40625, 26.375]",0.012476562522351742,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.890625,"[26.890625, 26.546875]",0.014632812701165676,0.0,351.5,inf
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,27.8125,"[25.0625, 25.296875, 26.890625, 27.8125]",0.013968749903142452,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.296875,"[26.125, 27.296875]",0.018187500536441803,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,27.2,0.0,0.0,0.0,25.765625,"[25.71875, 25.765625]",0.02615625038743019,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.296875,"[25.0625, 25.296875]",1.1904296875,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.765625,"[25.359375, 26.65625, 26.765625, 26.078125]",0.014562499709427357,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060720,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.75,"[25.234375, 25.75]",0.02043749950826168,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125, 26.484375, 25.5625]",0.035750001668930054,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.0,0.0,0.0,0.0,26.796875,"[26.796875, 25.84375]",1.01953125,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.765625,"[25.71875, 25.765625]",0.02615625038743019,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.75,"[25.234375, 25.75]",0.02043749950826168,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625]",2.69921875,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.296875,"[26.125, 27.296875]",0.018187500536441803,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.65625,"[26.0625, 24.703125, 25.359375, 26.65625]",0.027046874165534973,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.0625,"[24.0625, 23.59375, 24.0625, 23.59375]",3.740234375,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.125,"[24.796875, 25.640625, 25.6875, 27.125]",0.024796875193715096,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.828125,"[26.828125, 26.703125]",0.011437499895691872,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.8125,"[26.890625, 27.8125]",0.024890625849366188,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.984375,"[24.984375, 24.6875, 24.984375, 24.6875]",0.025562500581145287,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.580078125,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.375,"[25.453125, 27.375]",1.849609375,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.018812499940395355,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.609375,"[24.609375, 23.421875]",0.01653124950826168,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.765625,"[25.359375, 26.65625, 26.765625, 26.078125]",0.014562499709427357,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.3125,"[25.15625, 26.3125, 24.84375, 24.90625]",0.031140625476837158,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.5,0.0,0.0,0.0,25.234375,"[24.546875, 25.234375]",0.010070312768220901,0.0,940.13,inf
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.15625, 26.3125]",0.013531249947845936,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.90625,"[24.84375, 24.90625]",0.021937500685453415,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.296875,"[25.0625, 25.296875]",1.1904296875,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[25.828125, 26.15625, 25.828125, 26.15625]",0.010476562194526196,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625, 25.234375, 25.75]",2.2890625,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125]",0.024265624582767487,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.125,"[25.6875, 27.125]",0.01582031324505806,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.0,"[24.90625, 25.0, 24.765625, 23.828125]",0.01425000000745058,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,25.234375,"[24.546875, 25.234375]",0.019375000149011612,0.0,940.13,inf
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.875,"[24.875, 24.015625]",2.51953125,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,27.8125,"[25.0625, 25.296875, 26.890625, 27.8125]",0.013968749903142452,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.375,"[25.40625, 26.375, 25.40625, 26.375]",0.012476562522351742,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,25.640625,"[24.796875, 25.640625]",0.014843749813735485,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.296875,"[25.484375, 25.9375, 26.125, 27.296875]",0.01887499913573265,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.828125,"[24.828125, 24.265625]",0.01567968726158142,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.75,"[24.015625, 25.75]",0.010250000283122063,0.0,940.13,inf
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.890625,"[26.890625, 26.546875]",0.014632812701165676,0.0,351.5,inf
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.9375,"[25.484375, 25.9375]",0.0,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,23.75,"[23.625, 23.75]",0.012929687276482582,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.875,"[24.875, 24.015625]",0.023015625774860382,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.484375,"[26.484375, 25.5625, 23.625, 23.75]",0.01640624925494194,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.375,"[26.828125, 26.703125, 25.453125, 27.375]",0.022890625521540642,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",3.720703125,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,24.375,"[24.375, 23.75, 24.375, 23.75]",3.619140625,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.0625,"[26.0625, 24.703125]",0.014453125186264515,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.48046875,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.765625,"[26.765625, 26.078125]",0.013843749649822712,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060721,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.796875,"[26.796875, 25.84375]",0.012156249955296516,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.640625]",0.02615625038743019,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.046875,"[26.234375, 27.046875, 26.234375, 27.046875]",0.012070312164723873,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.234375,"[24.546875, 25.234375]",9.8671875,0.0,940.13,inf
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625, 25.234375, 25.75]",2.599609375,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.8125,"[26.8125, 25.9375, 23.734375, 23.78125]",0.01640624925494194,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",1.0498046875,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,25.984375,"[25.984375, 25.796875, 25.984375, 25.796875]",3.619140625,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125, 26.8125, 25.9375]",0.035750001668930054,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.4375,"[25.609375, 27.4375]",0.011109375394880772,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,24.96875,"[24.96875, 24.953125, 24.765625, 23.796875]",0.01425000000745058,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.890625,"[26.890625, 26.546875]",0.014726562425494194,0.0,351.5,inf
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.828125,"[26.828125, 26.703125]",0.012351562269032001,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125]",0.024265624582767487,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.96875,"[24.96875, 24.828125]",0.020999999716877937,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.875,"[24.875, 24.015625]",2.51953125,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,25.234375,"[24.546875, 25.234375]",0.019062500447034836,0.0,940.13,inf
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.15625, 26.3125]",0.013523437082767487,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.75,"[24.015625, 25.75]",0.010093750432133675,0.0,940.13,inf
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.48046875,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.15625,"[25.828125, 26.15625, 25.828125, 26.15625]",0.010179687291383743,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.515625,"[24.921875, 24.765625, 26.65625, 27.515625]",0.013968749903142452,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.75,"[25.234375, 25.75]",0.02070312574505806,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,27.4375,"[26.828125, 26.703125, 25.609375, 27.4375]",0.012406250461935997,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.953125,"[26.953125, 24.703125]",0.014453125186264515,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.017687499523162842,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.765625,"[25.359375, 26.65625, 26.765625, 26.078125]",0.014562499709427357,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.828125,"[24.828125, 24.265625]",0.01567968726158142,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.0625,"[24.0625, 23.59375, 24.0625, 23.59375]",3.740234375,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.765625,"[26.765625, 26.078125]",0.013843749649822712,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.9375,"[25.484375, 25.9375]",0.0,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.515625,"[26.65625, 27.515625]",0.024890625849366188,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.875,"[24.875, 24.015625]",0.023015625774860382,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625]",0.017546875402331352,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",0.02187499962747097,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.953125,"[26.953125, 24.703125, 25.359375, 26.65625]",0.027046874165534973,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.3125,"[25.15625, 26.3125, 24.96875, 24.828125]",0.022687500342726707,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.984375,"[24.984375, 24.6875, 24.984375, 24.6875]",0.025562500581145287,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.921875,"[24.921875, 24.765625]",1.1904296875,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.609375,"[24.609375, 23.421875]",0.01653124950826168,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.125,"[24.796875, 25.640625, 25.6875, 27.125]",0.023937499150633812,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.640625,"[24.796875, 25.640625]",0.014843749813735485,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.125,"[25.6875, 27.125]",0.01582031324505806,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.296875,"[25.484375, 25.9375, 26.125, 27.296875]",0.01862500049173832,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.019859375432133675,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,23.78125,"[23.734375, 23.78125]",0.012929687276482582,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.580078125,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060722,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.296875,"[26.125, 27.296875]",0.03059374913573265,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",1.0498046875,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.984375,"[25.984375, 23.765625, 25.984375, 23.765625]",0.015203124843537807,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",0.02187499962747097,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.34375,"[26.09375, 26.34375, 26.09375, 26.34375]",0.010179687291383743,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.296875,"[26.125, 27.296875]",0.03059374913573265,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.046875,"[26.234375, 27.046875, 26.234375, 27.046875]",0.012070312164723873,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.828125,"[25.8125, 25.828125]",0.012351562269032001,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.640625]",3.490234375,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.017687499523162842,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.3125,"[23.3125, 22.890625, 23.3125, 22.890625]",0.02228124998509884,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,23.328125,"[23.328125, 22.34375]",0.012093749828636646,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.953125,"[26.953125, 26.3125]",0.012593749910593033,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.828125,"[24.828125, 24.265625]",3.69921875,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125, 26.8125, 25.9375]",0.015281249769032001,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.125,"[24.984375, 25.65625, 25.6875, 27.125]",0.023937499150633812,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.78125,"[24.78125, 24.359375, 24.78125, 24.359375]",0.025687500834465027,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.234375, 25.65625]",0.02070312574505806,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,23.78125,"[23.734375, 23.78125]",0.022109374403953552,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.609375,"[24.609375, 23.421875]",0.015359374694526196,1025.88,563.84,1.5496159394860998
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.2,0.0,0.0,0.0,25.875,"[24.078125, 25.875]",0.010093750432133675,0.0,940.13,inf
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.953125,"[26.953125, 24.703125, 25.609375, 26.796875]",0.023796875029802322,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.765625,"[25.421875, 25.765625]",0.013523437082767487,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125]",0.012749999761581421,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.765625,"[25.421875, 25.765625, 24.96875, 24.828125]",0.022687500342726707,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.921875,"[24.921875, 24.765625]",2.970703125,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.8,0.0,0.0,0.0,27.515625,"[26.65625, 27.515625]",0.022343749180436134,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,24.96875,"[24.96875, 24.953125, 24.765625, 23.796875]",0.013429687358438969,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.890625,"[26.890625, 26.546875]",0.014726562425494194,0.0,351.5,inf
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.8125,"[26.8125, 25.9375, 23.734375, 23.78125]",0.014468749985098839,4678.0,1941.12,1.4149465583582728
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.65625,"[24.984375, 25.65625]",0.013507812283933163,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.6,0.0,0.0,0.0,25.234375,"[24.546875, 25.234375]",0.019062500447034836,0.0,940.13,inf
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.5,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.96875,"[24.96875, 24.828125]",0.020999999716877937,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625, 25.234375, 25.65625]",2.599609375,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.953125,"[26.953125, 24.703125]",2.66015625,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.019859375432133675,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.4375,"[25.8125, 25.828125, 25.609375, 27.4375]",0.012406250461935997,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.515625,"[24.921875, 24.765625, 26.65625, 27.515625]",0.01211718749254942,1233.0,573.58,1.465190592051906
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.4375,"[25.609375, 27.4375]",0.011109375394880772,3851.0,2133.31,1.553962607115035
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,27.125,"[25.6875, 27.125]",0.014976562932133675,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.296875,"[25.484375, 25.9375, 26.125, 27.296875]",0.01862500049173832,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.9375,"[25.484375, 25.9375]",0.0,3247.5,1894.59,1.5833995381062356
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625]",0.017546875402331352,2904.0,1453.34,1.500461432506887
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.953125,"[25.609375, 26.796875, 26.953125, 26.3125]",0.013531249947845936,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.328125,"[23.328125, 22.34375]",2.55078125,5061.0,2782.84,1.5498597115194626
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,25.234375,"[24.546875, 25.234375]",9.8671875,0.0,940.13,inf
HB-027-JYHIDC,2022060723,20220607,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.580078125,3486.0,2265.06,1.6497590361445782
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.4,0.0,0.0,0.0,25.0,"[24.25, 25.0]",9.8671875,0.0,918.5,inf
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.78125,"[24.78125, 24.359375, 24.78125, 24.359375]",0.025687500834465027,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.3125,"[23.3125, 22.890625, 23.3125, 22.890625]",0.02228124998509884,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.953125,"[26.953125, 26.3125]",0.012593749910593033,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",0.02187499962747097,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.484375,"[24.984375, 25.65625, 25.546875, 26.484375]",0.023937499150633812,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.580078125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.921875,"[24.921875, 24.765625]",2.970703125,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,23.78125,"[23.734375, 23.78125]",0.022109374403953552,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625]",0.017546875402331352,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.515625,"[26.65625, 27.515625]",0.022343749180436134,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",1.0498046875,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.8125,"[26.8125, 25.9375, 23.734375, 23.78125]",0.014468749985098839,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.4,0.0,0.0,0.0,25.0,"[24.25, 25.0]",0.019062500447034836,0.0,918.5,inf
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[25.546875, 26.484375]",0.014976562932133675,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.953125,"[26.953125, 24.703125, 25.609375, 26.796875]",0.023796875029802322,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.890625,"[26.890625, 26.546875]",0.014726562425494194,0.0,350.38,inf
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.4375,"[26.21875, 27.4375]",0.03059374913573265,3270.5,1870.03,1.5717871885032868
