dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.953125,"[25.609375, 26.796875, 26.953125, 26.3125]",0.013531249947845936,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.984375,"[25.984375, 23.765625, 25.984375, 23.765625]",0.015203124843537807,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.019859375432133675,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.96875,"[23.96875, 23.84375]",3.69921875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.4375,"[25.8125, 25.828125, 25.609375, 27.4375]",0.012406250461935997,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.5,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.46875,"[25.015625, 25.46875]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.609375,"[24.609375, 23.421875]",0.015359374694526196,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.765625,"[25.421875, 25.765625]",0.013523437082767487,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.234375, 25.65625]",0.02070312574505806,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.34375,"[26.09375, 26.34375, 26.09375, 26.34375]",0.010179687291383743,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.046875,"[26.234375, 27.046875, 26.234375, 27.046875]",0.012070312164723873,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.828125,"[25.8125, 25.828125]",0.012351562269032001,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.640625]",3.490234375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.328125,"[23.328125, 22.34375]",2.55078125,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.017687499523162842,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.4375,"[25.609375, 27.4375]",0.011109375394880772,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.765625,"[25.421875, 25.765625, 24.96875, 24.828125]",0.022687500342726707,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,24.96875,"[24.96875, 24.953125, 24.765625, 23.796875]",0.013429687358438969,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.328125,"[23.328125, 22.34375]",0.012093749828636646,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125, 26.8125, 25.9375]",0.015281249769032001,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.4375,"[25.015625, 25.46875, 26.21875, 27.4375]",0.01862500049173832,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.2,0.0,0.0,0.0,25.875,"[24.078125, 25.875]",0.010093750432133675,0.0,918.5,inf
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.953125,"[26.953125, 24.703125]",2.66015625,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.65625,"[24.984375, 25.65625]",0.013507812283933163,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.515625,"[24.921875, 24.765625, 26.65625, 27.515625]",0.01211718749254942,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.96875,"[24.96875, 24.828125]",0.020999999716877937,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125]",0.012749999761581421,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060800,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625, 25.234375, 25.65625]",2.599609375,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.953125,"[26.953125, 24.703125, 25.609375, 26.796875]",0.023796875029802322,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,24.96875,"[24.96875, 24.953125, 24.765625, 23.796875]",0.013429687358438969,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125]",0.012749999761581421,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.5,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625, 25.234375, 25.65625]",2.599609375,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.8125,"[26.8125, 25.9375, 23.734375, 23.78125]",0.014468749985098839,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.96875,"[24.96875, 24.828125]",0.020999999716877937,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.96875,"[23.96875, 23.84375]",3.69921875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.765625,"[25.421875, 25.765625, 24.96875, 24.828125]",0.022687500342726707,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125, 26.8125, 25.9375]",0.015281249769032001,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.890625,"[26.890625, 26.546875]",0.014726562425494194,0.0,350.38,inf
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.46875,"[25.015625, 25.46875]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.580078125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.640625]",3.490234375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.4375,"[25.015625, 25.46875, 26.21875, 27.4375]",0.01862500049173832,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.328125,"[23.328125, 22.34375]",0.012093749828636646,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.34375,"[26.09375, 26.34375, 26.09375, 26.34375]",0.010179687291383743,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.953125,"[26.953125, 26.3125]",0.012593749910593033,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.984375,"[25.984375, 23.765625, 25.984375, 23.765625]",0.015203124843537807,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.017687499523162842,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.234375, 25.65625]",0.02070312574505806,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.828125,"[25.8125, 25.828125]",0.012351562269032001,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.2,0.0,0.0,0.0,25.875,"[24.078125, 25.875]",0.010093750432133675,0.0,918.5,inf
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,25.0,"[24.25, 25.0]",0.019062500447034836,0.0,918.5,inf
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,27.515625,"[24.921875, 24.765625, 26.65625, 27.515625]",0.01211718749254942,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.4375,"[26.21875, 27.4375]",0.03059374913573265,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.65625,"[24.984375, 25.65625]",0.013507812283933163,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.78125,"[24.78125, 24.359375, 24.78125, 24.359375]",0.025687500834465027,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.609375,"[24.609375, 23.421875]",0.015359374694526196,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625]",0.017546875402331352,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",0.02187499962747097,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[25.546875, 26.484375]",0.014976562932133675,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.3125,"[23.3125, 22.890625, 23.3125, 22.890625]",0.02228124998509884,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.484375,"[24.984375, 25.65625, 25.546875, 26.484375]",0.023937499150633812,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.046875,"[26.234375, 27.046875, 26.234375, 27.046875]",0.012070312164723873,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.4375,"[25.8125, 25.828125, 25.609375, 27.4375]",0.012406250461935997,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,25.0,"[24.25, 25.0]",9.8671875,0.0,918.5,inf
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,26.953125,"[25.609375, 26.796875, 26.953125, 26.3125]",0.013531249947845936,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.765625,"[25.421875, 25.765625]",0.013523437082767487,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.953125,"[26.953125, 24.703125]",2.66015625,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.921875,"[24.921875, 24.765625]",2.970703125,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.4375,"[25.609375, 27.4375]",0.011109375394880772,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.328125,"[23.328125, 22.34375]",2.55078125,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",1.0498046875,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,23.78125,"[23.734375, 23.78125]",0.022109374403953552,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.019859375432133675,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060801,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.515625,"[26.65625, 27.515625]",0.022343749180436134,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.580078125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.8125,"[26.8125, 25.9375, 23.734375, 23.78125]",0.014468749985098839,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625]",0.017546875402331352,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.328125,"[23.328125, 22.34375]",0.012093749828636646,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625, 25.234375, 25.65625]",2.599609375,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125]",0.012749999761581421,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.019859375432133675,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,24.96875,"[24.96875, 24.953125, 24.765625, 23.796875]",0.013429687358438969,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.953125,"[26.953125, 26.3125]",0.012593749910593033,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.515625,"[26.65625, 27.515625]",0.022343749180436134,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.046875,"[26.234375, 27.046875, 26.234375, 27.046875]",0.012070312164723873,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.921875,"[24.921875, 24.765625]",2.970703125,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.234375, 25.65625]",0.02070312574505806,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.765625,"[25.421875, 25.765625]",0.013523437082767487,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.78125,"[24.78125, 24.359375, 24.78125, 24.359375]",0.025687500834465027,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,23.78125,"[23.734375, 23.78125]",0.022109374403953552,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.4375,"[25.8125, 25.828125, 25.609375, 27.4375]",0.012406250461935997,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.765625,"[25.421875, 25.765625, 24.96875, 24.828125]",0.022687500342726707,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.328125,"[23.328125, 22.34375]",2.55078125,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.2,0.0,0.0,0.0,25.875,"[24.078125, 25.875]",0.010093750432133675,0.0,918.5,inf
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.640625]",3.490234375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",1.0498046875,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.0,"[24.25, 25.0]",0.019062500447034836,0.0,918.5,inf
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,27.515625,"[24.921875, 24.765625, 26.65625, 27.515625]",0.01211718749254942,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.4375,"[25.015625, 25.46875, 26.21875, 27.4375]",0.01862500049173832,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.46875,"[25.015625, 25.46875]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.953125,"[26.953125, 24.703125]",2.66015625,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",0.02187499962747097,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.017687499523162842,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.34375,"[26.09375, 26.34375, 26.09375, 26.34375]",0.010179687291383743,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.953125,"[26.953125, 24.703125, 25.609375, 26.796875]",0.023796875029802322,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.65625,"[24.984375, 25.65625]",0.013507812283933163,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[25.546875, 26.484375]",0.014976562932133675,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.78125,"[27.390625, 27.78125, 26.8125, 25.9375]",0.015281249769032001,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.828125,"[25.8125, 25.828125]",0.012351562269032001,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.4,0.0,0.0,0.0,25.0,"[24.25, 25.0]",9.8671875,0.0,918.5,inf
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.5,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.96875,"[24.96875, 24.828125]",0.020999999716877937,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.484375,"[24.984375, 25.65625, 25.546875, 26.484375]",0.023937499150633812,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.609375,"[24.609375, 23.421875]",0.015359374694526196,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.4375,"[26.21875, 27.4375]",0.03059374913573265,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.96875,"[23.96875, 23.84375]",3.69921875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.4375,"[25.609375, 27.4375]",0.011109375394880772,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.984375,"[25.984375, 23.9375, 25.984375, 23.9375]",0.015203124843537807,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.3125,"[23.3125, 22.890625, 23.3125, 22.890625]",0.02228124998509884,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.890625,"[26.890625, 26.546875]",0.014726562425494194,0.0,350.38,inf
HB-027-JYHIDC,2022060802,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,26.953125,"[25.609375, 26.796875, 26.953125, 26.3125]",0.013531249947845936,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.65625,"[24.984375, 25.65625]",0.013507812283933163,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.4375,"[26.21875, 27.4375]",0.03059374913573265,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.4,0.0,0.0,0.0,25.0,"[24.25, 25.0]",9.8671875,0.0,918.5,inf
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.34375,"[26.09375, 26.34375, 26.09375, 26.34375]",0.010179687291383743,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.515625,"[26.65625, 27.515625]",0.022343749180436134,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.953125,"[26.953125, 26.3125]",0.012593749910593033,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.921875,"[24.921875, 24.765625]",2.970703125,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.484375,"[24.984375, 25.65625, 25.546875, 26.484375]",0.023937499150633812,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.019859375432133675,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,23.328125,"[23.328125, 22.34375]",0.012093749828636646,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.953125,"[26.953125, 24.703125, 25.609375, 26.796875]",0.023796875029802322,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.515625,"[24.921875, 24.765625, 26.65625, 27.515625]",0.01211718749254942,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.765625,"[25.421875, 25.765625, 24.96875, 24.828125]",0.022687500342726707,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.5,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.328125,"[23.328125, 22.34375]",2.55078125,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.46875,"[25.015625, 25.46875]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.96875,"[24.96875, 24.828125]",0.020999999716877937,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.984375,"[25.984375, 25.96875, 25.984375, 25.96875]",0.015203124843537807,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.3125,"[23.3125, 22.890625, 23.3125, 22.890625]",0.02228124998509884,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,23.78125,"[23.734375, 23.78125]",0.022109374403953552,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.4375,"[25.609375, 27.4375]",0.011109375394880772,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,26.953125,"[25.609375, 26.796875, 26.953125, 26.3125]",0.013531249947845936,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.78125,"[24.78125, 24.359375, 24.78125, 24.359375]",0.025687500834465027,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.796875,"[26.796875, 26.25]",0.014726562425494194,0.0,350.38,inf
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.953125,"[26.953125, 24.703125]",2.66015625,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",0.02187499962747097,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.8125,"[26.8125, 25.9375, 23.734375, 23.78125]",0.014468749985098839,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.765625,"[25.421875, 25.765625]",0.013523437082767487,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.0,"[24.25, 25.0]",0.019062500447034836,0.0,918.5,inf
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.234375, 25.65625]",0.02070312574505806,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.2,0.0,0.0,0.0,25.875,"[24.078125, 25.875]",0.010093750432133675,0.0,918.5,inf
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625]",0.017546875402331352,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.0625,"[26.046875, 26.0625, 25.234375, 25.65625]",2.599609375,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[25.546875, 26.484375]",0.014976562932133675,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.96875,"[23.96875, 23.84375]",3.69921875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.046875,"[26.234375, 27.046875, 26.234375, 27.046875]",0.012070312164723873,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.609375,"[24.609375, 23.421875]",0.015359374694526196,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.84375,"[27.46875, 27.84375, 26.8125, 25.9375]",0.015281249769032001,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.84375,"[27.46875, 27.84375]",0.012749999761581421,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.640625]",3.490234375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.78125,"[24.59375, 24.78125]",0.017687499523162842,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.2,0.0,0.0,0.0,27.4375,"[25.015625, 25.46875, 26.21875, 27.4375]",0.01862500049173832,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,24.96875,"[24.96875, 24.953125, 24.765625, 23.796875]",0.013429687358438969,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",1.0498046875,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.3125,"[24.6875, 25.3125]",2.580078125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.4375,"[25.8125, 25.828125, 25.609375, 27.4375]",0.012406250461935997,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060803,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.828125,"[25.8125, 25.828125]",0.012351562269032001,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.953125,"[26.953125, 26.3125]",0.012593749910593033,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.46875,"[25.015625, 25.46875]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.3125,"[23.3125, 22.890625, 23.3125, 22.890625]",0.02228124998509884,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.921875,"[24.921875, 24.765625]",2.970703125,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.84375,"[27.46875, 27.84375]",0.012749999761581421,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",1.0498046875,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,23.78125,"[23.734375, 23.78125]",0.022109374403953552,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.328125,"[23.328125, 22.34375]",2.55078125,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.375,"[26.375, 25.8125]",0.02187499962747097,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.65625,"[24.984375, 25.65625]",0.013507812283933163,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.234375, 25.65625]",0.02070312574505806,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,23.6,0.0,0.0,0.0,27.4375,"[25.8125, 25.828125, 25.609375, 27.4375]",0.012406250461935997,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.515625,"[24.921875, 24.765625, 26.65625, 27.515625]",0.01211718749254942,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.84375,"[27.46875, 27.84375, 26.8125, 25.9375]",0.015281249769032001,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[25.546875, 26.484375]",0.014976562932133675,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.953125,"[26.953125, 25.515625, 25.609375, 26.796875]",0.023796875029802322,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,27.515625,"[26.65625, 27.515625]",0.022343749180436134,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.765625,"[25.421875, 25.765625, 24.96875, 24.828125]",0.022687500342726707,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.984375,"[25.984375, 23.953125, 25.984375, 23.953125]",0.015203124843537807,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,24.96875,"[24.96875, 24.953125, 24.859375, 23.796875]",0.013429687358438969,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,26.0,0.0,0.0,0.0,27.4375,"[26.21875, 27.4375]",0.03059374913573265,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,26.484375,"[24.984375, 25.65625, 25.546875, 26.484375]",0.023937499150633812,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.953125,"[26.953125, 25.515625]",2.66015625,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.4,0.0,0.0,0.0,25.875,"[24.078125, 25.875]",0.010093750432133675,0.0,918.5,inf
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,24.609375,"[24.609375, 23.421875]",0.015359374694526196,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.421875,"[24.9375, 25.421875]",2.5,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.34375,"[26.09375, 26.34375, 26.09375, 26.34375]",0.010179687291383743,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.109375,"[24.8125, 25.109375]",0.019859375432133675,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.828125,"[25.8125, 25.828125]",0.012351562269032001,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.84375,"[21.96875, 23.84375]",3.69921875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.765625,"[25.421875, 25.765625]",0.013523437082767487,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.421875,"[24.9375, 25.421875]",2.580078125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.96875,"[24.96875, 24.828125]",0.020999999716877937,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.65625,"[25.65625, 25.640625]",3.490234375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.28125,"[26.15625, 26.28125]",0.017546875402331352,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.109375,"[24.8125, 25.109375]",0.017687499523162842,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.046875,"[26.234375, 27.046875, 26.234375, 27.046875]",0.012070312164723873,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.4375,"[25.015625, 25.46875, 26.21875, 27.4375]",0.01862500049173832,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.5,0.0,0.0,0.0,25.0,"[24.25, 25.0]",9.8671875,0.0,918.5,inf
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.8125,"[26.8125, 25.9375, 23.734375, 23.78125]",0.014468749985098839,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.328125,"[23.328125, 22.34375]",0.012093749828636646,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.953125,"[25.609375, 26.796875, 26.953125, 26.3125]",0.013531249947845936,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.9,0.0,0.0,0.0,25.0,"[24.25, 25.0]",0.019062500447034836,0.0,918.5,inf
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.4375,"[25.609375, 27.4375]",0.011109375394880772,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.28125,"[26.15625, 26.28125, 25.234375, 25.65625]",2.599609375,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.78125,"[24.78125, 24.359375, 24.78125, 24.359375]",0.025687500834465027,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060804,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.796875,"[26.796875, 26.25]",0.014726562425494194,0.0,350.38,inf
HB-027-JYHIDC,2022060805,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.4375,"[25.015625, 25.46875, 26.21875, 27.4375]",0.01862500049173832,3270.5,1870.03,1.5717871885032868
