dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.390625,"[25.34375, 26.234375, 26.390625, 27.390625]",0.01704687438905239,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.921875,"[24.765625, 24.296875, 26.40625, 27.921875]",0.01211718749254942,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.0625,"[24.984375, 25.578125, 25.703125, 27.0625]",0.023093750700354576,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.234375,"[25.34375, 26.234375]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.28125,"[26.15625, 26.28125]",0.013828124850988388,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.15625,"[25.84375, 26.734375, 27.15625, 26.28125]",0.013531249947845936,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.34375,"[25.125, 25.34375, 24.859375, 24.09375]",0.013429687358438969,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.953125,"[25.25, 25.953125, 24.875, 24.8125]",0.012281250208616257,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.125,"[24.125, 23.015625]",2.529296875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.90625,"[25.65625, 25.90625]",0.019187500700354576,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.734375,"[25.734375, 25.578125, 25.734375, 25.578125]",9.8671875,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.4375,"[22.4375, 22.125]",0.014382812194526196,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.34375,"[25.65625, 27.34375]",1.759765625,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060809,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.71875,"[26.71875, 26.046875]",1.01953125,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.71875,"[26.71875, 26.046875]",3.080078125,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.734375,"[26.0625, 25.515625, 25.84375, 26.734375]",0.023796875029802322,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.234375,"[25.34375, 26.234375]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.234375,"[27.234375, 26.4375]",0.013960937038064003,0.0,350.38,inf
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.0625,"[24.984375, 25.578125, 25.703125, 27.0625]",0.023093750700354576,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.0625,"[26.0625, 25.515625]",2.66015625,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.4375,"[22.4375, 22.125]",0.014382812194526196,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.0625,"[25.703125, 27.0625]",0.014671875163912773,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.1,0.0,0.0,0.0,26.71875,"[26.71875, 26.046875]",1.01953125,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.15625,"[27.15625, 26.28125]",0.012593749910593033,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.171875,"[26.171875, 25.734375]",2.279296875,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.421875,"[24.9375, 25.421875]",2.580078125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,26.0,0.0,0.0,0.0,27.390625,"[26.390625, 27.390625]",0.017093749716877937,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.953125,"[25.25, 25.953125, 24.875, 24.8125]",0.012281250208616257,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.15625,"[25.84375, 26.734375, 27.15625, 26.28125]",0.013531249947845936,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,27.34375,"[25.65625, 27.34375]",1.759765625,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.34375,"[25.125, 25.34375, 24.859375, 24.09375]",0.013429687358438969,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.875,"[24.875, 24.8125]",0.020140625536441803,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.6,0.0,0.0,0.0,27.15625,"[26.09375, 27.15625, 26.09375, 27.15625]",0.014320312067866325,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,24.796875,"[24.796875, 23.90625]",0.015359374694526196,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.765625,"[24.765625, 24.296875]",2.970703125,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.28125,"[26.15625, 26.28125, 25.65625, 25.90625]",1.9501953125,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.5,0.0,0.0,0.0,25.015625,"[24.25, 25.015625]",9.4609375,0.0,918.5,inf
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.125,"[24.125, 23.015625]",0.012093749828636646,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,25.109375,"[24.8125, 25.109375]",2.580078125,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.84375,"[27.46875, 27.84375]",5.0,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.984375,"[23.875, 23.984375]",4.41015625,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.734375,"[25.734375, 25.578125, 25.734375, 25.578125]",9.8671875,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.125,"[24.125, 23.015625]",2.529296875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.421875,"[24.9375, 25.421875]",2.5,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.6,0.0,0.0,0.0,26.078125,"[24.0625, 26.078125]",9.8828125,0.0,918.5,inf
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.015625,"[24.25, 25.015625]",0.018203124403953552,0.0,918.5,inf
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,27.921875,"[26.40625, 27.921875]",0.022343749180436134,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.578125,"[24.984375, 25.578125]",0.013507812283933163,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.109375,"[24.8125, 25.109375]",0.015148437581956387,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.28125,"[26.15625, 26.28125]",0.013828124850988388,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.921875,"[24.765625, 24.296875, 26.40625, 27.921875]",0.01211718749254942,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.34375,"[26.171875, 25.734375, 25.65625, 27.34375]",0.020984375849366188,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 23.46875, 24.046875, 23.46875]",0.02228124998509884,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.390625,"[25.34375, 26.234375, 26.390625, 27.390625]",0.01704687438905239,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.84375,"[27.46875, 27.84375, 26.40625, 25.53125]",0.015281249769032001,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.953125,"[25.25, 25.953125]",0.012718750163912773,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.90625,"[25.65625, 25.90625]",0.019187500700354576,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.453125,"[26.453125, 25.875, 26.453125, 25.875]",3.630859375,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.8125,"[24.8125, 24.15625, 24.8125, 24.15625]",0.025687500834465027,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.40625,"[26.40625, 25.53125, 23.875, 23.984375]",0.014468749985098839,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060810,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.3125,"[25.3125, 25.234375]",3.490234375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.953125,"[25.25, 25.953125, 24.875, 24.8125]",0.012281250208616257,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,25.109375,"[24.8125, 25.109375]",2.580078125,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,24.125,"[24.125, 23.015625]",0.012093749828636646,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.59375,"[27.234375, 27.59375]",5.0,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.71875,"[26.71875, 26.046875]",3.080078125,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.3125,"[25.3125, 25.234375]",3.490234375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.953125,"[25.25, 25.953125]",0.012718750163912773,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.34375,"[25.125, 25.34375, 24.859375, 24.09375]",0.013429687358438969,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.390625,"[26.390625, 27.390625]",0.017093749716877937,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.125,"[24.125, 23.015625]",2.529296875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.6,0.0,0.0,0.0,27.0625,"[24.984375, 25.578125, 25.703125, 27.0625]",0.023093750700354576,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.234375,"[25.34375, 26.234375]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.734375,"[26.0625, 25.515625, 25.84375, 26.734375]",0.023796875029802322,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.484375,"[26.484375, 25.921875, 26.484375, 25.921875]",3.630859375,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.28125,"[26.15625, 26.28125, 25.65625, 25.90625]",1.9501953125,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,24.796875,"[24.796875, 23.90625]",0.015359374694526196,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 23.46875, 24.046875, 23.46875]",0.02228124998509884,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.40625,"[26.40625, 25.53125, 23.875, 23.984375]",0.014468749985098839,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.8125,"[24.8125, 24.15625, 24.8125, 24.15625]",0.025687500834465027,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.71875,"[26.71875, 26.046875]",1.01953125,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.15625,"[27.15625, 26.28125]",0.012593749910593033,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.578125,"[24.984375, 25.578125]",0.013507812283933163,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.421875,"[24.9375, 25.421875]",2.5,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.734375,"[25.734375, 25.578125, 25.734375, 25.578125]",9.8671875,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.921875,"[24.765625, 24.296875, 26.40625, 27.921875]",0.01211718749254942,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,27.921875,"[26.40625, 27.921875]",0.022343749180436134,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.765625,"[24.765625, 24.296875]",2.970703125,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.015625,"[24.25, 25.015625]",0.018203124403953552,0.0,918.5,inf
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.390625,"[25.34375, 26.234375, 26.390625, 27.390625]",0.01704687438905239,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.0625,"[25.703125, 27.0625]",0.014671875163912773,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.421875,"[24.9375, 25.421875]",2.580078125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.15625,"[25.84375, 26.734375, 27.15625, 26.28125]",0.013531249947845936,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.90625,"[25.65625, 25.90625]",0.019187500700354576,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.28125,"[26.15625, 26.28125]",0.013828124850988388,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.59375,"[27.234375, 27.59375, 26.40625, 25.53125]",0.015281249769032001,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,26.078125,"[24.0625, 26.078125]",9.8828125,0.0,918.5,inf
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.5,0.0,0.0,0.0,24.875,"[24.875, 24.8125]",0.020140625536441803,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.984375,"[23.875, 23.984375]",4.41015625,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.109375,"[24.8125, 25.109375]",0.015148437581956387,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,27.34375,"[25.65625, 27.34375]",1.759765625,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.171875,"[26.171875, 25.734375]",2.279296875,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.34375,"[26.171875, 25.734375, 25.65625, 27.34375]",0.020984375849366188,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.140625,"[22.4375, 24.140625]",0.014382812194526196,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.015625,"[24.25, 25.015625]",9.4609375,0.0,918.5,inf
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.6,0.0,0.0,0.0,27.15625,"[26.09375, 27.15625, 26.09375, 27.15625]",0.014320312067866325,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.0625,"[26.0625, 25.515625]",2.66015625,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060811,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.234375,"[27.234375, 26.4375]",0.013960937038064003,0.0,350.38,inf
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.34375,"[26.171875, 25.734375, 25.65625, 27.34375]",0.020984375849366188,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.953125,"[25.25, 25.953125]",0.012718750163912773,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.15625,"[27.15625, 26.28125]",0.012593749910593033,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.171875,"[26.171875, 25.734375]",2.279296875,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.765625,"[24.765625, 24.296875]",2.970703125,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.734375,"[26.0625, 24.40625, 25.84375, 26.734375]",0.023796875029802322,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,24.796875,"[24.796875, 23.90625]",0.015359374694526196,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,26.078125,"[24.0625, 26.078125]",9.8828125,0.0,918.5,inf
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.34375,"[24.53125, 25.34375]",2.5,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.71875,"[26.71875, 26.046875]",3.080078125,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,24.71875,"[24.453125, 24.71875]",2.580078125,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.875,"[25.875, 25.6875]",0.013828124850988388,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.71875,"[24.453125, 24.71875]",0.015148437581956387,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.953125,"[25.25, 25.953125, 24.875, 24.8125]",0.012281250208616257,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.5,0.0,0.0,0.0,24.875,"[24.875, 24.8125]",0.020140625536441803,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.40625,"[26.40625, 25.53125, 23.875, 23.984375]",0.014468749985098839,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.59375,"[27.234375, 27.59375, 26.40625, 25.53125]",0.015281249769032001,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.0625,"[25.703125, 27.0625]",0.014671875163912773,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 23.46875, 24.046875, 23.46875]",0.02228124998509884,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.125,"[24.125, 23.015625]",2.529296875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,24.125,"[24.125, 23.015625]",0.012093749828636646,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.734375,"[25.734375, 25.578125, 25.734375, 25.578125]",9.8671875,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.578125,"[24.984375, 25.578125]",0.013507812283933163,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.59375,"[27.234375, 27.59375]",5.0,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.984375,"[23.875, 23.984375]",4.41015625,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.1,0.0,0.0,0.0,26.71875,"[26.71875, 26.046875]",1.01953125,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,27.34375,"[25.65625, 27.34375]",1.759765625,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.140625,"[22.4375, 24.140625]",0.014382812194526196,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.390625,"[25.34375, 24.1875, 26.390625, 27.390625]",0.01704687438905239,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.015625,"[24.25, 25.015625]",0.018203124403953552,0.0,918.5,inf
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.0625,"[26.0625, 24.40625]",2.66015625,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.6,0.0,0.0,0.0,27.15625,"[26.09375, 27.15625, 26.09375, 27.15625]",0.014320312067866325,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.359375,"[25.125, 25.34375, 25.359375, 24.09375]",0.013429687358438969,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.921875,"[26.40625, 27.921875]",0.022343749180436134,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.359375,"[24.359375, 23.921875, 24.359375, 23.921875]",3.630859375,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.921875,"[24.765625, 24.296875, 26.40625, 27.921875]",0.01211718749254942,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.90625,"[25.875, 25.6875, 25.65625, 25.90625]",1.9501953125,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.34375,"[25.34375, 24.1875]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.3125,"[25.3125, 25.234375]",3.490234375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.390625,"[26.390625, 27.390625]",0.017093749716877937,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.015625,"[24.25, 25.015625]",9.4609375,0.0,918.5,inf
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.15625,"[25.84375, 26.734375, 27.15625, 26.28125]",0.013531249947845936,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.234375,"[27.234375, 26.4375]",0.013960937038064003,0.0,350.38,inf
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,23.1,0.0,0.0,0.0,24.8125,"[24.8125, 24.15625, 24.8125, 24.15625]",0.025687500834465027,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.90625,"[25.65625, 25.90625]",0.019187500700354576,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.34375,"[24.53125, 25.34375]",2.580078125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060812,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,27.0625,"[24.984375, 25.578125, 25.703125, 27.0625]",0.023093750700354576,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.734375,"[25.734375, 25.578125, 25.734375, 25.578125]",9.8671875,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.765625,"[24.765625, 24.296875]",2.970703125,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.59375,"[27.234375, 27.59375, 26.40625, 25.53125]",0.015281249769032001,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,25.015625,"[25.015625, 23.828125]",0.015359374694526196,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.875,"[24.875, 24.8125]",0.020140625536441803,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,23.1,0.0,0.0,0.0,24.8125,"[24.8125, 24.15625, 24.8125, 24.15625]",0.025687500834465027,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.015625,"[24.25, 25.015625]",9.4609375,0.0,918.5,inf
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.0625,"[26.0625, 24.40625]",2.66015625,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.0625,"[25.703125, 27.0625]",0.014671875163912773,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.390625,"[26.390625, 27.390625]",0.017093749716877937,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.234375,"[27.234375, 26.4375]",0.013960937038064003,0.0,350.38,inf
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.015625,"[24.25, 25.015625]",0.018203124403953552,0.0,918.5,inf
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.90625,"[25.875, 25.6875, 25.65625, 25.90625]",1.9501953125,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.34375,"[25.125, 25.34375, 23.234375, 22.0625]",0.013429687358438969,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.046875,"[24.046875, 23.46875, 24.046875, 23.46875]",0.02228124998509884,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.5,0.0,0.0,0.0,26.171875,"[26.171875, 25.734375]",2.279296875,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.921875,"[26.40625, 27.921875]",0.022343749180436134,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.734375,"[26.0625, 24.40625, 25.84375, 26.734375]",0.023796875029802322,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.5,0.0,0.0,0.0,26.078125,"[24.0625, 26.078125]",9.8828125,0.0,918.5,inf
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.40625,"[26.40625, 25.53125, 23.875, 23.984375]",0.014468749985098839,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.90625,"[25.65625, 25.90625]",0.019187500700354576,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.140625,"[22.4375, 24.140625]",0.014382812194526196,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.34375,"[24.53125, 25.34375]",2.580078125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.71875,"[24.453125, 24.71875]",0.015148437581956387,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.15625,"[27.15625, 26.28125]",0.012593749910593033,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.125,"[24.125, 23.015625]",2.529296875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,27.34375,"[25.65625, 27.34375]",1.759765625,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.390625,"[25.3125, 26.1875, 26.390625, 27.390625]",0.01704687438905239,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.953125,"[25.25, 25.953125, 24.875, 24.8125]",0.012281250208616257,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.1875,"[25.3125, 26.1875]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,27.0625,"[24.984375, 25.578125, 25.703125, 27.0625]",0.023093750700354576,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,24.71875,"[24.453125, 24.71875]",2.580078125,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.34375,"[24.53125, 25.34375]",2.5,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.15625,"[25.84375, 26.734375, 27.15625, 26.28125]",0.013531249947845936,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.71875,"[26.71875, 26.046875]",3.080078125,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.71875,"[26.71875, 26.046875]",1.01953125,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.375,"[26.375, 25.9375, 26.375, 25.9375]",3.630859375,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.6,0.0,0.0,0.0,27.15625,"[26.09375, 27.15625, 26.09375, 27.15625]",0.014320312067866325,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.3125,"[27.3125, 25.234375]",3.490234375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,23.984375,"[23.875, 23.984375]",4.41015625,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.921875,"[24.765625, 24.296875, 26.40625, 27.921875]",0.01211718749254942,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,24.125,"[24.125, 23.015625]",0.012093749828636646,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.875,"[25.875, 25.6875]",0.013828124850988388,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.34375,"[26.171875, 25.734375, 25.65625, 27.34375]",0.020984375849366188,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.578125,"[24.984375, 25.578125]",0.013507812283933163,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.953125,"[25.25, 25.953125]",0.012718750163912773,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060813,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.59375,"[27.234375, 27.59375]",5.0,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.8125,"[26.671875, 27.8125]",0.013343749567866325,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.53125,"[25.109375, 25.53125]",0.02018750086426735,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.8,0.0,0.0,0.0,26.609375,"[26.171875, 26.609375]",0.01823437586426735,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",2.5390625,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,27.171875,"[25.453125, 26.671875, 27.171875, 26.296875]",0.014039062894880772,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.109375,"[25.109375, 24.9375]",1.16015625,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[27.171875, 26.296875]",0.013117187656462193,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.09375,"[26.09375, 25.4375]",0.012773437425494194,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.8125,"[25.109375, 24.9375, 26.671875, 27.8125]",2.2890625,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.796875,"[24.796875, 24.265625]",3.69921875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.875,"[25.875, 25.6875, 25.109375, 25.53125]",1.9501953125,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,24.71875,"[24.453125, 24.71875]",3.2890625,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",0.0195156242698431,0.0,918.5,inf
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.234375,"[27.234375, 26.4375]",0.014890625141561031,0.0,350.38,inf
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.3,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",0.01010156236588955,0.0,918.5,inf
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.6875,"[23.6875, 23.21875, 23.6875, 23.21875]",0.0241093747317791,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,27.296875,"[24.8125, 25.4375, 26.015625, 27.296875]",0.025421874597668648,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060814,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.703125,"[24.703125, 24.25, 24.703125, 24.25]",0.02512500062584877,5055.0,2720.31,1.5381424332344213
