dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.609375,"[26.171875, 26.609375]",0.01823437586426735,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125]",0.013867187313735485,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.65625,"[26.515625, 27.65625, 26.515625, 27.65625]",0.014882812276482582,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.5625,"[25.390625, 25.5625]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,25.34375,"[24.53125, 25.34375]",2.5703125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.34375,"[26.296875, 26.34375, 26.296875, 26.34375]",2.669921875,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.515625,"[24.3125, 24.515625]",0.023546874523162842,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.796875,"[24.796875, 24.265625]",3.69921875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.4375,"[24.8125, 25.4375]",0.014789062552154064,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,27.171875,"[25.453125, 26.671875, 27.171875, 26.296875]",0.014039062894880772,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.8125,"[26.671875, 27.8125]",0.013343749567866325,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.65625,"[25.84375, 26.65625]",0.011601562611758709,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.875,"[25.875, 25.6875, 25.109375, 25.53125]",1.9501953125,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.3125,"[25.125, 25.109375, 25.3125, 23.90625]",0.013976562768220901,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,24.71875,"[24.453125, 24.71875]",3.2890625,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.09375,"[26.09375, 25.4375]",1.009765625,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.5,0.0,0.0,0.0,26.609375,"[25.390625, 25.5625, 26.171875, 26.609375]",0.018328124657273293,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[27.171875, 26.296875]",0.013117187656462193,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.609375,"[26.609375, 25.765625, 24.3125, 24.515625]",0.01543749962002039,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,27.296875,"[26.015625, 27.296875]",0.016078125685453415,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.3125,"[25.84375, 26.65625, 25.46875, 27.3125]",0.022968750447034836,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.6,0.0,0.0,0.0,25.765625,"[25.65625, 25.765625]",0.013789062388241291,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.703125,"[24.703125, 24.25, 24.703125, 24.25]",0.02512500062584877,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.09375,"[26.09375, 25.4375]",0.012773437425494194,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",2.5390625,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.140625,"[27.140625, 26.78125]",0.014890625141561031,0.0,350.38,inf
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.34375,"[24.53125, 25.34375]",2.4609375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.875,"[25.875, 25.6875]",0.018312500789761543,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.6875,"[25.6875, 24.40625]",0.014171875081956387,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.6875,"[25.6875, 25.21875, 25.6875, 25.21875]",0.0241093747317791,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.7,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",0.01010156236588955,0.0,918.5,inf
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.3125,"[25.46875, 27.3125]",1.7998046875,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,26.234375,"[26.234375, 25.96875, 26.234375, 25.96875]",3.08984375,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.734375,"[26.84375, 27.734375, 26.609375, 25.765625]",0.01642187498509884,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,27.8125,"[25.109375, 24.9375, 26.671875, 27.8125]",2.2890625,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125, 24.953125, 25.078125]",0.023375000804662704,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,26.03125,"[23.890625, 26.03125]",0.010468750260770321,0.0,918.5,inf
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.53125,"[25.109375, 25.53125]",0.02018750086426735,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.109375,"[25.109375, 24.9375]",1.16015625,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.71875,"[24.453125, 24.71875]",0.011062500067055225,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.734375,"[26.84375, 27.734375]",0.013632812537252903,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.4,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",0.0195156242698431,0.0,918.5,inf
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.015625,"[25.015625, 23.828125]",0.016484374180436134,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.078125,"[24.953125, 25.078125]",0.022453125566244125,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.671875,"[25.6875, 24.40625, 25.453125, 26.671875]",0.013882812112569809,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060819,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.2,0.0,0.0,0.0,27.296875,"[24.8125, 25.4375, 26.015625, 27.296875]",0.025421874597668648,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",0.013296875171363354,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.5,0.0,0.0,0.0,26.609375,"[25.390625, 25.5625, 26.171875, 26.609375]",0.018328124657273293,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.125,"[25.125, 25.109375, 24.265625, 23.875]",0.013976562768220901,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.734375,"[26.84375, 27.734375, 26.609375, 25.765625]",0.01642187498509884,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.34375,"[26.296875, 26.34375, 26.296875, 26.34375]",2.669921875,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[27.171875, 26.296875]",0.013117187656462193,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.5625,"[25.390625, 25.5625]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125]",0.013867187313735485,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,27.296875,"[26.015625, 27.296875]",0.016078125685453415,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.765625,"[25.65625, 25.765625]",0.013789062388241291,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.703125,"[24.703125, 24.25, 24.703125, 24.25]",0.02512500062584877,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,24.515625,"[24.3125, 24.515625]",0.023546874523162842,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.734375,"[26.84375, 27.734375]",0.013632812537252903,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.1,0.0,0.0,0.0,27.296875,"[24.8125, 25.4375, 26.015625, 27.296875]",0.025421874597668648,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.015625,"[25.015625, 23.828125]",0.016484374180436134,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.8125,"[25.109375, 24.9375, 26.671875, 27.8125]",2.2890625,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.609375,"[26.171875, 26.609375]",0.01823437586426735,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125, 24.953125, 25.078125]",0.023375000804662704,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.921875,"[25.640625, 25.921875]",0.018312500789761543,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.09375,"[26.09375, 25.4375]",0.012773437425494194,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.65625,"[25.84375, 26.65625]",0.011601562611758709,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.609375,"[26.609375, 25.765625, 24.3125, 24.515625]",0.01543749962002039,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,27.140625,"[27.140625, 26.78125]",0.014890625141561031,0.0,350.38,inf
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.09375,"[26.09375, 25.4375]",1.009765625,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.53125,"[25.109375, 25.53125]",0.02018750086426735,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,26.234375,"[26.234375, 23.921875, 26.234375, 23.921875]",3.08984375,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.109375,"[25.109375, 24.9375]",1.16015625,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.796875,"[24.796875, 24.265625]",3.69921875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.09375,"[24.328125, 25.09375]",2.5703125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.8125,"[26.671875, 27.8125]",0.013343749567866325,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.4375,"[24.8125, 25.4375]",0.014789062552154064,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.3125,"[25.46875, 27.3125]",1.7998046875,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.4,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",0.0195156242698431,0.0,918.5,inf
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",0.01010156236588955,0.0,918.5,inf
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,26.03125,"[23.890625, 26.03125]",0.010468750260770321,0.0,918.5,inf
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.671875,"[25.6875, 24.609375, 25.453125, 26.671875]",0.013882812112569809,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.921875,"[25.640625, 25.921875, 25.109375, 25.53125]",1.9501953125,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.890625,"[24.734375, 24.890625]",0.011062500067055225,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.6875,"[25.6875, 24.609375]",0.014171875081956387,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.078125,"[24.953125, 25.078125]",0.022453125566244125,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.65625,"[26.515625, 27.65625, 26.515625, 27.65625]",0.014882812276482582,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",2.5390625,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.09375,"[24.328125, 25.09375]",2.4609375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.6875,"[25.6875, 25.21875, 25.6875, 25.21875]",0.0241093747317791,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,27.171875,"[25.453125, 26.671875, 27.171875, 26.296875]",0.014039062894880772,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,24.890625,"[24.734375, 24.890625]",3.2890625,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060820,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.3125,"[25.84375, 26.65625, 25.46875, 27.3125]",0.022968750447034836,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",2.5390625,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,25.1,0.0,0.0,0.0,26.234375,"[24.8125, 25.4375, 25.96875, 26.234375]",0.025421874597668648,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.5,0.0,0.0,0.0,26.84375,"[26.421875, 26.046875, 26.015625, 26.84375]",0.018328124657273293,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",0.013296875171363354,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,25.4375,"[24.8125, 25.4375]",0.014789062552154064,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.140625,"[27.140625, 26.78125]",0.014890625141561031,0.0,350.38,inf
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.65625,"[26.515625, 27.65625, 26.515625, 27.65625]",0.014882812276482582,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.109375,"[25.109375, 24.9375]",1.16015625,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.921875,"[25.640625, 25.921875, 25.109375, 25.53125]",1.9501953125,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.6,0.0,0.0,0.0,25.765625,"[25.65625, 25.765625]",0.013789062388241291,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.34375,"[26.296875, 26.34375, 26.296875, 26.34375]",2.669921875,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.421875,"[26.421875, 26.046875]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125]",0.013867187313735485,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.4,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",0.0195156242698431,0.0,918.5,inf
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.609375,"[26.609375, 25.765625, 24.3125, 24.515625]",0.01543749962002039,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.234375,"[25.96875, 26.234375]",0.016078125685453415,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.125,"[25.125, 25.109375, 24.265625, 23.875]",0.013976562768220901,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.890625,"[27.890625, 26.65625]",0.011601562611758709,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.6,0.0,0.0,0.0,25.078125,"[24.953125, 25.078125]",0.022453125566244125,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.8125,"[25.109375, 24.9375, 26.671875, 27.8125]",2.2890625,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[27.171875, 26.296875]",0.013117187656462193,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.890625,"[24.734375, 24.890625]",0.011062500067055225,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.53125,"[25.109375, 25.53125]",0.02018750086426735,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.703125,"[24.703125, 24.25, 24.703125, 24.25]",0.02512500062584877,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.671875,"[23.671875, 23.15625, 23.671875, 23.15625]",0.0241093747317791,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,23.84375,"[23.84375, 23.25]",0.016484374180436134,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,25.09375,"[24.328125, 25.09375]",2.5703125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,27.171875,"[25.453125, 26.671875, 27.171875, 26.296875]",0.014039062894880772,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,25.6875,"[25.6875, 24.609375]",0.014171875081956387,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.09375,"[24.328125, 25.09375]",2.4609375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.09375,"[26.09375, 25.4375]",0.012773437425494194,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,26.234375,"[26.234375, 26.03125, 26.234375, 26.03125]",3.08984375,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.3125,"[25.46875, 27.3125]",1.7998046875,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125, 24.953125, 25.078125]",0.023375000804662704,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.734375,"[26.84375, 27.734375]",0.013632812537252903,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.515625,"[24.3125, 24.515625]",0.023546874523162842,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.09375,"[26.09375, 25.4375]",1.009765625,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,24.890625,"[24.734375, 24.890625]",3.2890625,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.921875,"[25.640625, 25.921875]",0.018312500789761543,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.8125,"[26.671875, 27.8125]",0.013343749567866325,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",0.01010156236588955,0.0,918.5,inf
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,26.03125,"[23.890625, 26.03125]",0.010468750260770321,0.0,918.5,inf
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,26.84375,"[26.015625, 26.84375]",0.01823437586426735,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.40625,"[23.40625, 23.03125]",3.69921875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.734375,"[26.84375, 27.734375, 26.609375, 25.765625]",0.01642187498509884,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.890625,"[27.890625, 26.65625, 25.46875, 27.3125]",0.022968750447034836,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060821,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.671875,"[25.6875, 24.609375, 25.453125, 26.671875]",0.013882812112569809,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.015625,"[26.015625, 24.609375]",0.014171875081956387,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.0,0.0,0.0,0.0,25.984375,"[25.984375, 25.109375]",0.012609374709427357,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,27.140625,"[27.140625, 26.78125]",0.014726562425494194,0.0,350.38,inf
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.671875,"[23.671875, 23.15625, 23.671875, 23.15625]",0.0241093747317791,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",0.013296875171363354,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.375,"[25.578125, 27.375]",1.759765625,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.734375,"[26.84375, 27.734375, 26.453125, 25.484375]",0.01642187498509884,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,23.84375,"[23.84375, 23.25]",0.016484374180436134,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.390625,"[24.234375, 24.390625]",0.023546874523162842,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.5,0.0,0.0,0.0,26.84375,"[26.421875, 26.046875, 26.015625, 26.84375]",0.01851562410593033,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,24.96875,"[24.9375, 24.96875, 24.265625, 23.84375]",0.013976562768220901,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.421875,"[26.421875, 26.046875]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",2.5390625,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.984375,"[25.984375, 25.109375]",1.0302734375,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.890625,"[27.890625, 26.65625, 25.578125, 27.375]",0.02265625074505806,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.921875,"[25.921875, 25.84375]",0.013789062388241291,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,24.890625,"[24.734375, 24.890625]",2.66015625,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.1,0.0,0.0,0.0,26.234375,"[24.8125, 25.4375, 25.96875, 26.234375]",3.16015625,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.53125,"[25.109375, 25.53125]",3.490234375,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.3,0.0,0.0,0.0,27.296875,"[26.234375, 27.296875, 26.234375, 27.296875]",0.013703124597668648,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.0625,"[25.0625, 25.046875]",1.16015625,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",9.9296875,0.0,918.5,inf
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.15625,"[26.15625, 25.609375, 26.15625, 25.609375]",3.08984375,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.890625,"[24.734375, 24.890625]",0.017812499776482582,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,26.03125,"[23.890625, 26.03125]",0.010148437693715096,0.0,918.5,inf
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.34375,"[26.296875, 26.34375, 26.296875, 26.34375]",0.010148437693715096,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.09375,"[24.328125, 25.09375]",2.4609375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.921875,"[25.640625, 25.921875]",0.010703125037252903,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.40625,"[23.40625, 23.03125]",3.69921875,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.09375,"[24.328125, 25.09375]",2.5703125,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.703125,"[24.703125, 24.25, 24.703125, 24.25]",0.02512500062584877,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.921875,"[25.640625, 25.921875, 25.109375, 25.53125]",2.6796875,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.484375, 24.234375, 24.390625]",0.01543749962002039,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.5,0.0,0.0,0.0,27.765625,"[26.6875, 27.765625]",0.013343749567866325,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.890625,"[27.890625, 26.65625]",0.011179687455296516,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.6,0.0,0.0,0.0,24.84375,"[24.796875, 24.84375]",0.021312499418854713,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.234375,"[25.96875, 26.234375]",0.016078125685453415,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125]",0.013203125447034836,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.765625,"[25.0625, 25.046875, 26.6875, 27.765625]",2.2890625,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.671875,"[26.015625, 24.609375, 25.453125, 26.671875]",0.013882812112569809,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,26.84375,"[26.015625, 26.84375]",0.018156249076128006,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.734375,"[26.84375, 27.734375]",0.013632812537252903,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,27.171875,"[25.453125, 26.671875, 27.171875, 26.296875]",0.014039062894880772,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125, 24.796875, 24.84375]",0.012648437172174454,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.4375,"[24.8125, 25.4375]",0.014789062552154064,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[27.171875, 26.296875]",0.013117187656462193,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060822,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",2.919921875,0.0,918.5,inf
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,27.765625,"[26.6875, 27.765625]",0.013343749567866325,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.34375,"[26.296875, 26.34375, 26.296875, 26.34375]",0.010148437693715096,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,26.03125,"[23.890625, 26.03125]",0.010148437693715096,0.0,918.5,inf
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.890625,"[27.890625, 26.65625, 25.578125, 27.375]",0.02265625074505806,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",9.9296875,0.0,918.5,inf
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,27.171875,"[25.453125, 26.671875, 27.171875, 26.296875]",0.014039062894880772,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[27.171875, 26.296875]",0.013117187656462193,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,24.890625,"[24.734375, 24.890625]",2.66015625,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.5,0.0,0.0,0.0,26.84375,"[26.421875, 26.046875, 26.015625, 26.84375]",0.01851562410593033,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",2.919921875,0.0,918.5,inf
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.921875,"[25.921875, 25.84375]",0.013789062388241291,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.234375,"[25.96875, 26.234375]",0.016078125685453415,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.84375,"[26.015625, 26.84375]",0.018156249076128006,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.4375,"[24.8125, 25.4375]",0.014789062552154064,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.921875,"[25.640625, 25.921875, 25.109375, 25.53125]",2.6796875,2905.5,1447.89,1.4983273102736192
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.484375, 24.234375, 24.390625]",0.01543749962002039,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.421875,"[26.421875, 26.046875]",0.0,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.390625,"[24.234375, 24.390625]",0.023546874523162842,4686.0,1969.06,1.420200597524541
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.84375,"[24.796875, 24.84375]",0.021312499418854713,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,23.84375,"[23.84375, 23.25]",0.016484374180436134,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.765625,"[25.0625, 25.046875, 26.6875, 27.765625]",2.2890625,1234.0,611.21,1.4953079416531605
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,24.96875,"[24.9375, 24.96875, 24.265625, 23.84375]",0.013976562768220901,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.09375,"[24.328125, 25.09375]",2.4609375,3480.0,2240.22,1.6437413793103446
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.1,0.0,0.0,0.0,26.234375,"[24.8125, 25.4375, 25.96875, 26.234375]",3.16015625,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",0.013296875171363354,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.984375,"[25.984375, 25.109375]",0.012609374709427357,3270.5,1870.03,1.5717871885032868
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,26.15625,"[26.15625, 25.609375, 26.15625, 25.609375]",3.08984375,1028.12,565.3,1.54983854024822
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125]",0.013203125447034836,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.671875,"[23.671875, 23.15625, 23.671875, 23.15625]",0.0241093747317791,5055.0,2720.31,1.5381424332344213
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125, 24.796875, 24.84375]",0.012648437172174454,3847.0,2110.69,1.5486586950870809
HB-027-JYHIDC,2022060823,20220608,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.53125,"[25.109375, 25.53125]",3.490234375,2905.5,1447.89,1.4983273102736192
