dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.34375,"[26.296875, 26.34375, 26.296875, 26.34375]",0.010148437693715096,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.375,"[25.578125, 27.375]",1.759765625,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,26.03125,"[23.890625, 26.03125]",0.010148437693715096,0.0,902.07,inf
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.765625,"[25.0625, 25.046875, 26.6875, 27.765625]",2.2890625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.8125,"[26.8125, 26.46875]",0.014726562425494194,0.0,351.31,inf
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.390625,"[24.234375, 24.390625]",0.023546874523162842,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.1,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",9.9296875,0.0,902.07,inf
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.765625,"[25.984375, 26.765625]",0.016078125685453415,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.0625,"[25.90625, 26.484375, 26.34375, 27.0625]",0.01851562410593033,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.53125,"[25.109375, 25.53125]",3.490234375,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.484375, 24.234375, 24.390625]",0.01543749962002039,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,27.171875,"[25.453125, 26.671875, 27.171875, 26.296875]",0.014039062894880772,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",2.919921875,0.0,902.07,inf
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.921875,"[25.921875, 25.84375]",0.013789062388241291,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,27.890625,"[27.890625, 26.65625]",0.011179687455296516,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.296875,"[26.296875, 25.6875, 26.296875, 25.6875]",3.08984375,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.765625,"[27.171875, 27.765625]",0.013632812537252903,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.4375,"[24.8125, 25.4375]",0.014789062552154064,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.9375,"[22.9375, 22.59375]",3.69921875,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.3,0.0,0.0,0.0,27.296875,"[26.234375, 27.296875, 26.234375, 27.296875]",0.013703124597668648,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375]",0.010703125037252903,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",0.017812499776482582,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.671875,"[23.671875, 23.15625, 23.671875, 23.15625]",0.0241093747317791,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.0625,"[25.0625, 25.046875]",1.16015625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,24.96875,"[24.9375, 24.96875, 24.9375, 23.84375]",0.013976562768220901,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",0.013296875171363354,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375, 25.109375, 25.53125]",2.6796875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.4609375,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[27.171875, 26.296875]",0.013117187656462193,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.984375,"[25.984375, 25.109375]",0.012609374709427357,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.765625,"[27.171875, 27.765625, 26.453125, 25.484375]",0.01642187498509884,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060904,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",2.5390625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.375,"[25.578125, 27.375]",1.759765625,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.0625,"[25.0625, 25.046875]",1.16015625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.171875,"[25.453125, 26.671875, 27.171875, 26.296875]",0.014039062894880772,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,26.03125,"[23.890625, 26.03125]",0.010148437693715096,0.0,902.07,inf
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.390625,"[24.234375, 24.390625]",0.023546874523162842,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.765625,"[27.171875, 27.765625, 26.453125, 25.484375]",0.01642187498509884,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,24.3125,"[24.3125, 23.625]",0.016484374180436134,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.53125,"[25.109375, 25.53125]",3.490234375,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.9375,"[22.9375, 22.59375]",3.69921875,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.015625,"[26.015625, 25.375]",0.014171875081956387,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.671875,"[23.671875, 23.15625, 23.671875, 23.15625]",0.0241093747317791,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,24.96875,"[24.9375, 24.96875, 24.9375, 23.84375]",0.013976562768220901,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.703125,"[24.703125, 24.25, 24.703125, 24.25]",0.02512500062584877,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.4375,"[24.8125, 25.4375]",0.014789062552154064,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",2.5390625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.484375, 24.234375, 24.390625]",0.01543749962002039,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375, 25.109375, 25.53125]",2.6796875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.0625,"[25.90625, 26.484375, 26.34375, 27.0625]",0.01851562410593033,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.671875,"[26.015625, 25.375, 25.453125, 26.671875]",0.013882812112569809,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.6,0.0,0.0,0.0,27.0625,"[26.34375, 27.0625]",0.018156249076128006,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.765625,"[24.8125, 25.4375, 25.984375, 26.765625]",3.16015625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.890625,"[27.890625, 26.65625, 25.578125, 27.375]",0.02265625074505806,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",2.919921875,0.0,902.07,inf
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.765625,"[25.0625, 25.046875, 26.6875, 27.765625]",2.2890625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.84375,"[24.796875, 24.84375]",0.021312499418854713,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.8125,"[26.8125, 26.46875]",0.014726562425494194,0.0,351.31,inf
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.078125,"[24.203125, 25.078125]",9.9296875,0.0,902.07,inf
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.984375,"[25.984375, 25.109375]",0.012609374709427357,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.890625,"[27.890625, 26.65625]",0.011179687455296516,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",0.017812499776482582,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.3,0.0,0.0,0.0,27.296875,"[26.234375, 27.296875, 26.234375, 27.296875]",0.013703124597668648,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.765625,"[27.171875, 27.765625]",0.013632812537252903,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",0.013296875171363354,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.921875,"[25.921875, 25.84375]",0.013789062388241291,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125]",0.013203125447034836,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125, 24.796875, 24.84375]",0.012648437172174454,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.66015625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.34375,"[26.296875, 26.34375, 26.296875, 26.34375]",0.010148437693715096,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.4609375,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.5703125,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[27.171875, 26.296875]",0.013117187656462193,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,26.296875,"[26.296875, 25.6875, 26.296875, 25.6875]",3.08984375,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.984375,"[25.984375, 25.109375]",1.0302734375,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375]",0.010703125037252903,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.765625,"[26.6875, 27.765625]",0.013343749567866325,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.765625,"[25.984375, 26.765625]",0.016078125685453415,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060905,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.484375,"[25.90625, 26.484375]",0.0,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.0625,"[26.34375, 27.0625]",0.017546875402331352,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.53125,"[25.109375, 25.53125]",0.010460937395691872,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.953125,"[25.9375, 25.953125]",0.013789062388241291,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.171875,"[25.453125, 26.671875, 27.171875, 26.296875]",0.014039062894880772,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.578125,"[26.578125, 25.6875, 24.03125, 24.265625]",0.01543749962002039,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.671875,"[23.671875, 23.15625, 23.671875, 23.15625]",0.0241093747317791,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375]",2.80078125,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.765625,"[27.171875, 27.765625]",0.013632812537252903,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,24.890625,"[24.421875, 24.890625]",0.018796874210238457,0.0,902.07,inf
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.8125,"[26.8125, 26.46875]",0.01446093712002039,0.0,351.31,inf
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.7,0.0,0.0,0.0,27.859375,"[26.703125, 27.859375]",0.013343749567866325,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",2.5390625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.765625,"[24.8125, 25.4375, 25.984375, 26.765625]",0.03303125128149986,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.96875,"[24.96875, 24.9375]",0.019984375685453415,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125]",0.012976562604308128,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.765625,"[27.171875, 27.765625, 26.578125, 25.6875]",0.01642187498509884,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.640625,"[26.640625, 25.375]",0.014171875081956387,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.984375,"[26.984375, 26.125]",0.021406250074505806,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.265625,"[24.03125, 24.265625]",0.023546874523162842,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.369140625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,26.03125,"[23.890625, 26.03125]",0.013476562686264515,0.0,902.07,inf
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.3125,"[25.484375, 26.3125, 24.96875, 24.9375]",0.021328125149011612,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.984375,"[26.984375, 26.125]",1.01953125,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.0625,"[25.90625, 26.484375, 26.34375, 27.0625]",0.017484374344348907,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,24.3125,"[24.3125, 23.625]",0.016484374180436134,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375, 25.109375, 25.53125]",2.66015625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.9375,"[22.9375, 22.59375]",3.69921875,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,24.890625,"[24.421875, 24.890625]",9.8515625,0.0,902.07,inf
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.859375,"[25.203125, 25.296875, 26.703125, 27.859375]",2.2890625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.296875,"[25.203125, 25.296875]",1.16015625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.890625,"[27.890625, 26.65625]",0.010359374806284904,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.890625,"[27.890625, 26.65625, 25.015625, 27.421875]",0.021015625447034836,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.34375,"[26.296875, 26.34375, 26.296875, 26.34375]",2.3203125,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.4375,"[24.8125, 25.4375]",0.014789062552154064,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.421875,"[25.015625, 27.421875]",1.8095703125,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.8,0.0,0.0,0.0,27.453125,"[26.265625, 27.453125, 26.265625, 27.453125]",0.01503906212747097,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,23.59375,"[23.59375, 22.765625]",0.013296875171363354,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.671875,"[26.640625, 25.375, 25.453125, 26.671875]",0.013882812112569809,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.046875,"[25.046875, 24.34375, 25.046875, 24.34375]",3.08984375,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.703125,"[24.703125, 24.25, 24.703125, 24.25]",0.02512500062584877,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.689453125,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.453125,"[25.375, 25.453125, 24.9375, 24.25]",0.013976562768220901,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.4609375,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.5703125,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.765625,"[25.984375, 26.765625]",0.016078125685453415,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.171875,"[27.171875, 26.296875]",0.013117187656462193,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060906,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.484375,"[25.90625, 26.484375]",0.0,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.765625,"[27.171875, 27.765625]",0.021265624091029167,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.421875,"[27.03125, 25.71875, 25.015625, 27.421875]",0.021015625447034836,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.4375,"[24.84375, 25.4375]",0.01328125037252903,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.296875,"[25.203125, 25.296875]",1.16015625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,26.578125,"[26.578125, 25.6875, 24.03125, 24.265625]",0.026875000447034836,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.859375,"[25.203125, 25.296875, 26.703125, 27.859375]",2.30078125,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.0625,"[26.0625, 26.046875, 26.0625, 26.046875]",2.3203125,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.484375,"[25.90625, 26.484375]",0.0,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.765625,"[25.984375, 26.765625]",0.014671875163912773,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,26.046875,"[24.0, 26.046875]",0.013476562686264515,0.0,902.07,inf
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,24.890625,"[24.421875, 24.890625]",0.018796874210238457,0.0,902.07,inf
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.9375,"[22.9375, 22.59375]",0.013671875,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.765625,"[27.171875, 27.765625, 26.578125, 25.6875]",0.03449999913573265,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.25,"[25.953125, 26.875, 27.25, 26.1875]",3.05078125,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.984375,"[26.984375, 26.125]",0.021406250074505806,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.875,"[26.640625, 25.375, 25.953125, 26.875]",0.025046875700354576,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.369140625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.546875,"[25.171875, 26.546875, 24.96875, 24.9375]",0.021328125149011612,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,27.421875,"[25.015625, 27.421875]",1.8095703125,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375]",2.80078125,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.640625,"[26.640625, 25.375]",0.013562499545514584,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.4,0.0,0.0,0.0,24.890625,"[24.421875, 24.890625]",9.8515625,0.0,902.07,inf
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.21875,"[23.21875, 22.265625]",0.011890624649822712,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.953125,"[25.953125, 25.90625]",0.010460937395691872,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.265625,"[24.03125, 24.265625]",0.02173437550663948,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.7,0.0,0.0,0.0,27.859375,"[26.703125, 27.859375]",0.011953124776482582,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375, 25.953125, 25.90625]",2.66015625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,24.3125,"[24.3125, 23.625]",0.015203124843537807,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.765625,"[24.84375, 25.4375, 25.984375, 26.765625]",0.03303125128149986,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.0625,"[26.34375, 27.0625]",0.017546875402331352,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.8,0.0,0.0,0.0,27.453125,"[26.265625, 27.453125, 26.265625, 27.453125]",0.01503906212747097,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.0625,"[25.90625, 26.484375, 26.34375, 27.0625]",0.017484374344348907,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.546875,"[25.171875, 26.546875]",0.012976562604308128,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.96875,"[24.96875, 24.9375]",0.019984375685453415,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.5,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.984375,"[26.984375, 26.125]",1.01953125,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.1875,"[23.1875, 22.515625, 23.1875, 22.515625]",3.119140625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.046875,"[25.046875, 24.34375, 25.046875, 24.34375]",0.014781249687075615,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.689453125,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.453125,"[25.375, 25.453125, 24.9375, 24.25]",0.013171874918043613,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.90625,"[26.90625, 26.4375]",0.01446093712002039,0.0,351.31,inf
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,27.25,"[27.25, 26.1875]",0.01229687500745058,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.599609375,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.375,"[24.375, 23.90625, 24.375, 23.90625]",0.012906249612569809,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.953125,"[25.9375, 25.953125]",0.013109374791383743,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.21875,"[23.21875, 22.265625]",2.5390625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060907,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,27.03125,"[27.03125, 25.71875]",0.010359374806284904,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.375,"[24.375, 23.90625, 24.375, 23.90625]",0.012906249612569809,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375, 25.953125, 25.90625]",2.66015625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.9375,"[22.9375, 22.59375]",0.013671875,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.96875,"[24.96875, 24.9375]",0.019984375685453415,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.640625,"[26.640625, 25.375]",0.013562499545514584,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.689453125,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.0625,"[25.90625, 26.484375, 26.34375, 27.0625]",0.017484374344348907,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.1875,"[23.1875, 22.515625, 23.1875, 22.515625]",3.119140625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.8,0.0,0.0,0.0,27.453125,"[26.265625, 27.453125, 26.265625, 27.453125]",0.01503906212747097,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.953125,"[25.9375, 25.953125]",0.013109374791383743,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375]",2.80078125,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,26.046875,"[24.0, 26.046875]",0.013476562686264515,0.0,902.07,inf
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.546875,"[25.171875, 26.546875]",0.012976562604308128,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.859375,"[25.203125, 25.296875, 26.703125, 27.859375]",2.30078125,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.546875,"[25.171875, 26.546875, 24.96875, 24.9375]",0.021328125149011612,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.369140625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,24.3125,"[24.3125, 23.625]",0.015203124843537807,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.21875,"[23.21875, 22.265625]",0.011890624649822712,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.5,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.765625,"[27.171875, 27.765625, 26.578125, 25.6875]",0.03449999913573265,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.765625,"[27.171875, 27.765625]",0.021265624091029167,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.765625,"[25.984375, 26.765625]",0.014671875163912773,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.421875,"[27.03125, 25.71875, 25.015625, 27.421875]",0.021015625447034836,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.25,"[25.953125, 26.875, 27.25, 26.1875]",3.05078125,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.984375,"[26.984375, 26.125]",0.021406250074505806,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,24.890625,"[24.421875, 24.890625]",0.018796874210238457,0.0,902.07,inf
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.4375,"[24.84375, 25.4375]",0.01328125037252903,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.265625,"[24.03125, 24.265625]",0.02173437550663948,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.4,0.0,0.0,0.0,24.890625,"[24.421875, 24.890625]",9.8515625,0.0,902.07,inf
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.578125,"[26.578125, 25.6875, 24.03125, 24.265625]",0.026875000447034836,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.599609375,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.0625,"[26.34375, 27.0625]",0.017546875402331352,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.046875,"[25.046875, 24.34375, 25.046875, 24.34375]",0.014781249687075615,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,27.03125,"[27.03125, 25.71875]",0.010359374806284904,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,27.25,"[27.25, 26.1875]",0.01229687500745058,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.296875,"[25.203125, 25.296875]",1.16015625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.90625,"[26.90625, 26.4375]",0.01446093712002039,0.0,351.31,inf
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.0625,"[26.0625, 26.046875, 26.0625, 26.046875]",2.3203125,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.859375,"[26.703125, 27.859375]",0.011953124776482582,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.875,"[26.640625, 25.375, 25.953125, 26.875]",0.025046875700354576,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,27.421875,"[25.015625, 27.421875]",1.8095703125,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.453125,"[25.375, 25.453125, 24.9375, 24.25]",0.013171874918043613,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.953125,"[25.953125, 25.90625]",0.010460937395691872,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.765625,"[24.84375, 25.4375, 25.984375, 26.765625]",0.03303125128149986,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.21875,"[23.21875, 22.265625]",2.5390625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060908,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.984375,"[26.984375, 26.125]",1.01953125,3219.5,1843.47,1.5725951234663769
