dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.1,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.369140625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.640625,"[26.640625, 25.375]",0.013562499545514584,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.953125,"[25.953125, 25.90625]",0.010460937395691872,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.453125,"[25.375, 25.453125, 24.9375, 24.25]",0.013171874918043613,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.599609375,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.953125,"[25.9375, 25.953125]",0.013109374791383743,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.046875,"[25.046875, 24.34375, 25.046875, 24.34375]",0.014781249687075615,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.421875,"[27.03125, 25.71875, 25.015625, 27.421875]",0.021015625447034836,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.8,0.0,0.0,0.0,27.453125,"[26.265625, 27.453125, 26.265625, 27.453125]",0.01503906212747097,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.90625,"[26.90625, 26.4375]",0.01446093712002039,0.0,351.31,inf
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.375,"[24.375, 23.90625, 24.375, 23.90625]",0.012906249612569809,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.484375,"[25.90625, 26.484375]",0.0,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.859375,"[25.203125, 25.296875, 26.703125, 27.859375]",2.30078125,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.546875,"[25.171875, 26.546875]",0.012976562604308128,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060913,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375, 25.953125, 25.90625]",2.66015625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.015625,"[22.4375, 24.015625]",3.060546875,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.75,"[25.390625, 25.125, 26.75, 25.390625]",0.012078125029802322,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.40625,"[26.40625, 26.015625]",0.011648437939584255,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.953125,"[24.40625, 25.953125]",0.010093750432133675,0.0,902.07,inf
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375]",9.8984375,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.6,0.0,0.0,0.0,26.40625,"[26.40625, 26.015625]",1.01953125,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.71875,"[25.1875, 26.515625, 26.71875, 26.0625]",0.013617187738418579,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.09375,"[25.734375, 27.09375]",0.01567968726158142,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.59375,"[25.34375, 26.59375, 25.0625, 25.015625]",0.022734375670552254,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.0625,"[25.0625, 25.015625]",0.02189062535762787,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.7890625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.84375,"[25.84375, 25.65625]",0.019765624776482582,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.75,"[25.75, 25.375]",0.013898437842726707,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.4,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.529296875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.234375,"[26.234375, 25.359375, 23.875, 23.734375]",0.02640625089406967,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.75,"[27.5, 27.75, 26.234375, 25.359375]",0.03132812678813934,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.5625,"[23.5625, 22.8125, 23.5625, 22.8125]",0.023125000298023224,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.390625,"[25.390625, 25.125]",2.91015625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,24.8125,"[24.8125, 24.125]",0.015078124590218067,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.580078125,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.140625,"[24.140625, 23.109375]",2.5390625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.8,0.0,0.0,0.0,27.0625,"[26.34375, 27.0625]",0.030906250700354576,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.75,"[27.5, 27.75]",0.012429687194526196,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375, 25.84375, 25.65625]",2.529296875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.71875,"[26.71875, 26.0625]",0.013226562179625034,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.59375,"[25.34375, 26.59375]",0.013437500223517418,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.75,"[26.75, 25.390625]",0.012812499888241291,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.703125,"[27.703125, 26.671875]",0.011500000022351742,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.484375,"[25.484375, 25.40625]",0.024578124284744263,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.796875,"[26.796875, 26.59375]",0.014437500387430191,0.0,351.31,inf
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.546875,"[26.25, 27.546875, 26.25, 27.546875]",0.013187499716877937,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,27.09375,"[24.84375, 25.625, 25.734375, 27.09375]",0.02384375035762787,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.765625,"[24.765625, 24.28125, 24.765625, 24.28125]",0.024046875536441803,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.2,0.0,0.0,0.0,25.265625,"[24.453125, 25.265625]",0.018703125417232513,0.0,902.07,inf
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.625,"[24.84375, 25.625]",0.013898437842726707,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.48046875,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.5,"[25.4375, 27.5]",1.8203125,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,25.15625,"[25.15625, 24.90625, 25.15625, 24.90625]",3.6796875,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.1,0.0,0.0,0.0,25.265625,"[24.453125, 25.265625]",9.9765625,0.0,902.07,inf
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,23.875,"[23.875, 23.734375]",0.012281250208616257,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.0625,"[25.90625, 26.484375, 26.34375, 27.0625]",0.018187500536441803,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.8,0.0,0.0,0.0,24.9375,"[24.90625, 24.90625, 24.9375, 23.6875]",0.019234374165534973,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.703125,"[27.703125, 26.671875, 25.4375, 27.5]",0.02239062450826168,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.515625,"[25.75, 25.375, 25.1875, 26.515625]",0.025468749925494194,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.140625,"[24.140625, 23.109375]",0.022484375163912773,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.484375,"[25.90625, 26.484375]",0.0,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060914,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.953125,"[25.953125, 25.859375, 25.953125, 25.859375]",9.96875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.0625,"[25.0625, 25.015625]",0.02189062535762787,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.546875,"[26.25, 27.546875, 26.25, 27.546875]",0.013187499716877937,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.484375,"[25.90625, 26.484375]",0.0,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.7890625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.2,0.0,0.0,0.0,25.265625,"[24.453125, 25.265625]",0.018703125417232513,0.0,902.07,inf
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.09375,"[25.734375, 27.09375]",0.01567968726158142,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.796875,"[26.796875, 26.59375]",0.014437500387430191,0.0,351.31,inf
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.40625,"[26.40625, 26.015625]",0.011648437939584255,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.140625,"[24.140625, 23.109375]",0.022484375163912773,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,27.09375,"[24.84375, 25.625, 25.734375, 27.09375]",0.02384375035762787,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375]",9.8984375,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.48046875,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.953125,"[24.40625, 25.953125]",0.010093750432133675,0.0,902.07,inf
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.390625,"[25.390625, 25.125]",2.91015625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.8,0.0,0.0,0.0,24.9375,"[24.90625, 24.90625, 24.9375, 23.6875]",0.019234374165534973,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.75,"[25.75, 25.375]",0.013898437842726707,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.515625,"[25.75, 25.375, 25.1875, 26.515625]",0.025468749925494194,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.4,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.529296875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375, 25.84375, 25.65625]",2.529296875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.1,0.0,0.0,0.0,25.265625,"[24.453125, 25.265625]",9.9765625,0.0,902.07,inf
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.59375,"[25.34375, 26.59375, 25.0625, 25.015625]",0.022734375670552254,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,24.8125,"[24.8125, 24.125]",0.015078124590218067,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.59375,"[25.34375, 26.59375]",0.013437500223517418,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.75,"[27.5, 27.75, 26.234375, 25.359375]",0.03132812678813934,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.625,"[24.84375, 25.625]",0.013898437842726707,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.234375,"[26.234375, 25.359375, 23.875, 23.734375]",0.02640625089406967,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.84375,"[25.84375, 25.65625]",0.019765624776482582,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.703125,"[27.703125, 26.671875]",0.011500000022351742,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.71875,"[25.1875, 26.515625, 26.71875, 26.0625]",0.013617187738418579,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.580078125,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.6,0.0,0.0,0.0,26.40625,"[26.40625, 26.015625]",1.01953125,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.484375,"[25.484375, 25.40625]",0.024578124284744263,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.5,"[25.4375, 27.5]",1.8203125,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.015625,"[22.4375, 24.015625]",3.060546875,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.0625,"[25.90625, 26.484375, 26.34375, 27.0625]",0.018187500536441803,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.140625,"[24.140625, 23.109375]",2.5390625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,25.15625,"[25.15625, 24.90625, 25.15625, 24.90625]",3.6796875,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.5625,"[23.5625, 22.8125, 23.5625, 22.8125]",0.023125000298023224,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,23.875,"[23.875, 23.734375]",0.012281250208616257,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.71875,"[26.71875, 26.0625]",0.013226562179625034,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.703125,"[27.703125, 26.671875, 25.4375, 27.5]",0.02239062450826168,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.953125,"[25.953125, 25.859375, 25.953125, 25.859375]",9.96875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.75,"[25.390625, 25.125, 26.75, 25.390625]",0.012078125029802322,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.765625,"[24.765625, 24.28125, 24.765625, 24.28125]",0.024046875536441803,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.75,"[26.75, 25.390625]",0.012812499888241291,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.75,"[27.5, 27.75]",0.012429687194526196,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060915,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.8,0.0,0.0,0.0,27.0625,"[26.34375, 27.0625]",0.030906250700354576,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,23.875,"[23.875, 23.734375]",0.012281250208616257,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.09375,"[25.734375, 27.09375]",0.01567968726158142,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.75,"[25.75, 25.375]",0.013898437842726707,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.703125,"[27.703125, 26.671875]",0.011500000022351742,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375, 25.84375, 25.65625]",2.529296875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.2,0.0,0.0,0.0,25.265625,"[24.453125, 25.265625]",0.018703125417232513,0.0,902.07,inf
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.1,0.0,0.0,0.0,25.265625,"[24.453125, 25.265625]",9.9765625,0.0,902.07,inf
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,23.234375,"[23.234375, 23.125]",2.91015625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.59375,"[25.34375, 26.59375, 25.0625, 25.015625]",0.022734375670552254,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.75,"[27.5, 27.75]",0.012429687194526196,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.7890625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.75,"[23.234375, 23.125, 26.75, 25.390625]",0.012078125029802322,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.0625,"[25.90625, 26.484375, 26.34375, 27.0625]",0.018187500536441803,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.6,0.0,0.0,0.0,26.40625,"[26.40625, 26.015625]",0.011648437939584255,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.71875,"[25.1875, 26.515625, 26.71875, 26.0625]",0.013617187738418579,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.75,"[26.75, 25.390625]",0.012812499888241291,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.71875,"[26.71875, 26.0625]",0.013226562179625034,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.140625,"[24.140625, 23.109375]",2.5390625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.484375,"[25.484375, 25.40625]",0.024578124284744263,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.625,"[24.84375, 25.625]",0.013898437842726707,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.953125,"[25.953125, 25.859375, 25.953125, 25.859375]",9.96875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.4375,"[22.4375, 22.0]",3.060546875,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.75,"[27.5, 27.75, 26.234375, 25.359375]",0.03132812678813934,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.234375,"[26.234375, 25.359375, 23.875, 23.734375]",0.02640625089406967,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375]",9.8984375,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.546875,"[26.25, 27.546875, 26.25, 27.546875]",0.013187499716877937,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.515625,"[25.75, 25.375, 25.1875, 26.515625]",0.025468749925494194,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.15625,"[25.15625, 24.90625, 25.15625, 24.90625]",3.6796875,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,27.09375,"[24.84375, 25.625, 25.734375, 27.09375]",0.02384375035762787,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.48046875,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.5625,"[23.5625, 22.8125, 23.5625, 22.8125]",0.023125000298023224,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.6,0.0,0.0,0.0,25.0625,"[25.0625, 25.015625]",0.02189062535762787,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,23.6,0.0,0.0,0.0,24.140625,"[24.140625, 23.109375]",0.022484375163912773,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.580078125,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.953125,"[24.40625, 25.953125]",0.010093750432133675,0.0,902.07,inf
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.6,0.0,0.0,0.0,26.40625,"[26.40625, 26.015625]",1.01953125,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.765625,"[24.765625, 24.28125, 24.765625, 24.28125]",0.024046875536441803,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.484375,"[25.90625, 26.484375]",0.0,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.703125,"[27.703125, 26.671875, 25.4375, 27.5]",0.02239062450826168,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.5,"[25.4375, 27.5]",1.8203125,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.84375,"[25.84375, 25.65625]",0.019765624776482582,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.8125,"[24.8125, 24.125]",0.015078124590218067,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.59375,"[25.34375, 26.59375]",0.013437500223517418,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.8,0.0,0.0,0.0,24.9375,"[24.90625, 24.90625, 24.9375, 23.6875]",0.019234374165534973,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.796875,"[26.796875, 26.59375]",0.014437500387430191,0.0,351.31,inf
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.529296875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060916,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.8,0.0,0.0,0.0,27.0625,"[26.34375, 27.0625]",0.030906250700354576,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.580078125,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,27.09375,"[25.734375, 27.09375]",0.01567968726158142,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.8,0.0,0.0,0.0,24.9375,"[24.90625, 24.90625, 24.9375, 23.6875]",0.019234374165534973,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.59375,"[25.34375, 26.59375, 25.0625, 25.015625]",0.022734375670552254,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,25.15625,"[25.15625, 24.90625, 25.15625, 24.90625]",3.6796875,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.625,"[24.84375, 25.625]",0.013898437842726707,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375]",9.8984375,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.796875,"[26.796875, 26.59375]",0.014437500387430191,0.0,351.31,inf
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.1,0.0,0.0,0.0,25.265625,"[24.453125, 25.265625]",9.9765625,0.0,902.07,inf
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,24.8125,"[24.8125, 24.125]",0.015078124590218067,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.546875,"[26.25, 27.546875, 26.25, 27.546875]",0.013187499716877937,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,27.703125,"[27.703125, 26.671875]",0.011500000022351742,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.75,"[26.75, 25.390625]",0.012812499888241291,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.59375,"[25.34375, 26.59375]",0.013437500223517418,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.5,"[25.4375, 27.5]",1.8203125,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.71875,"[25.1875, 26.515625, 26.71875, 26.0625]",0.013617187738418579,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.75,"[27.5, 27.75, 26.234375, 25.359375]",0.03132812678813934,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.0625,"[25.90625, 26.484375, 26.34375, 27.0625]",0.018187500536441803,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.7890625,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.234375,"[26.234375, 25.359375, 23.875, 23.734375]",0.02640625089406967,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.140625,"[24.140625, 23.109375]",0.022484375163912773,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375, 25.84375, 25.65625]",2.529296875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.515625,"[25.75, 25.375, 25.1875, 26.515625]",0.025468749925494194,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.84375,"[25.84375, 25.65625]",0.019765624776482582,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.703125,"[27.703125, 26.671875, 25.4375, 27.5]",0.02239062450826168,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.75,"[25.75, 25.375]",0.013898437842726707,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.71875,"[26.71875, 26.0625]",0.013226562179625034,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.953125,"[25.953125, 25.859375, 25.953125, 25.859375]",9.96875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,27.09375,"[24.84375, 25.625, 25.734375, 27.09375]",0.02384375035762787,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.75,"[27.5, 27.75]",0.012429687194526196,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.5625,"[23.5625, 22.8125, 23.5625, 22.8125]",0.023125000298023224,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.2,0.0,0.0,0.0,25.265625,"[24.453125, 25.265625]",0.018703125417232513,0.0,902.07,inf
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.6,0.0,0.0,0.0,25.0625,"[25.0625, 25.015625]",0.02189062535762787,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.765625,"[24.765625, 24.28125, 24.765625, 24.28125]",0.024046875536441803,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.53125,"[24.421875, 25.53125]",2.48046875,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.75,"[23.234375, 25.140625, 26.75, 25.390625]",0.012078125029802322,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.0,0.0,0.0,0.0,25.953125,"[24.40625, 25.953125]",0.010093750432133675,0.0,902.07,inf
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.6,0.0,0.0,0.0,26.40625,"[26.40625, 26.015625]",1.01953125,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.484375,"[25.90625, 26.484375]",0.0,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.4375,"[22.4375, 22.0]",3.060546875,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.0625,"[26.34375, 27.0625]",0.030906250700354576,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.140625,"[23.234375, 25.140625]",2.91015625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.6,0.0,0.0,0.0,26.40625,"[26.40625, 26.015625]",0.011648437939584255,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,23.875,"[23.875, 23.734375]",0.012281250208616257,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.140625,"[24.140625, 23.109375]",2.5390625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.484375,"[25.484375, 25.40625]",0.024578124284744263,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060917,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.529296875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.6,0.0,0.0,0.0,26.40625,"[26.40625, 26.015625]",0.011648437939584255,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,26.515625,"[25.75, 25.375, 25.1875, 26.515625]",0.025468749925494194,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375]",9.8984375,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.6,0.0,0.0,0.0,25.0625,"[25.0625, 25.015625]",0.02189062535762787,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,25.625,"[24.84375, 25.625]",0.013898437842726707,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.59375,"[25.34375, 26.59375]",0.013437500223517418,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.953125,"[25.953125, 25.859375, 25.953125, 25.859375]",9.96875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,26.71875,"[25.1875, 26.515625, 26.71875, 26.0625]",0.013617187738418579,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.6,0.0,0.0,0.0,27.0625,"[25.90625, 26.484375, 26.34375, 27.0625]",0.018187500536441803,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.8,0.0,0.0,0.0,24.9375,"[24.90625, 24.90625, 24.9375, 23.6875]",0.019234374165534973,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.265625,"[25.265625, 25.140625]",2.91015625,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.8,0.0,0.0,0.0,27.0625,"[26.34375, 27.0625]",0.030906250700354576,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.0625,"[24.625, 25.0625]",2.529296875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.4,0.0,0.0,0.0,26.734375,"[24.84375, 25.625, 25.84375, 26.734375]",0.02384375035762787,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.40625,"[26.40625, 26.015625]",1.01953125,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,26.734375,"[25.84375, 26.734375]",0.01567968726158142,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060918,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.984375,"[25.796875, 25.984375, 25.84375, 25.65625]",2.529296875,2905.5,1402.58,1.482732748236104
