dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.453125,"[25.3125, 25.453125]",0.0,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.01120312511920929,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.34375,"[25.34375, 25.203125]",0.01314843725413084,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,25.734375,"[25.734375, 25.34375, 25.734375, 25.34375]",0.015187500044703484,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.484375,"[27.046875, 27.484375]",0.012343750335276127,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.796875,"[25.796875, 24.734375]",0.013710937462747097,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,25.3125,"[24.484375, 25.3125]",9.90625,0.0,902.07,inf
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.734375,"[25.84375, 26.734375]",0.014953125268220901,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.84375,"[25.390625, 26.609375, 26.84375, 26.078125]",0.013296875171363354,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.2,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",1.0302734375,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.34375,"[24.34375, 24.203125]",0.012367187067866325,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,23.859375,"[23.71875, 23.859375]",3.080078125,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.58984375,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.5390625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.609375,"[25.796875, 24.734375, 25.390625, 26.609375]",0.023656250908970833,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.90625,"[26.90625, 26.6875]",0.014453125186264515,0.0,351.31,inf
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.8125,"[24.8125, 24.4375, 24.8125, 24.4375]",0.023218749091029167,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875, 25.515625, 25.796875]",9.6875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.9,0.0,0.0,0.0,26.734375,"[25.375, 26.09375, 25.84375, 26.734375]",0.03212499991059303,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.875,"[25.875, 24.609375]",0.012531249783933163,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.265625,"[25.125, 25.265625, 24.6875, 24.171875]",0.01321093738079071,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,25.1,0.0,0.0,0.0,25.3125,"[24.484375, 25.3125]",0.018718749284744263,0.0,902.07,inf
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.84375,"[26.84375, 26.078125]",0.012476562522351742,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.625,"[25.453125, 26.625]",0.013000000268220901,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,27.625,"[27.625, 26.390625]",0.010687500238418579,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.869140625,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.515625, 25.796875]",0.01940624974668026,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.4375,"[23.4375, 22.453125, 23.4375, 22.453125]",0.022484375163912773,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.7,0.0,0.0,0.0,27.78125,"[26.515625, 27.78125, 26.515625, 27.78125]",0.014601562172174454,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,26.921875,"[25.921875, 26.921875]",0.017234375700354576,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.48046875,3489.0,2226.47,1.638139868157065
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.296875,"[26.296875, 25.4375, 24.34375, 24.203125]",0.013992187567055225,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.703125,"[24.703125, 23.984375]",0.01528906263411045,1029.0,561.34,1.5455199222546163
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.625,"[25.453125, 26.625, 24.796875, 24.703125]",0.021984374150633812,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",0.017156250774860382,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.09375,"[25.375, 26.09375]",0.013757812790572643,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.796875,"[24.796875, 24.703125]",0.020640624687075615,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.875,"[23.71875, 23.859375, 25.875, 24.609375]",0.012406250461935997,1244.0,584.87,1.470152733118971
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.484375,"[27.046875, 27.484375, 26.296875, 25.4375]",0.03162499889731407,4694.0,1914.84,1.407933532168726
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,26.4375,"[24.875, 26.4375]",0.010132812894880772,0.0,902.07,inf
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.4375,"[22.4375, 22.28125]",0.013898437842726707,5060.0,2721.53,1.5378517786561265
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,26.921875,"[25.3125, 25.453125, 25.921875, 26.921875]",0.017609374597668648,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",0.01250781212002039,3219.5,1843.47,1.5725951234663769
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.625,"[27.625, 26.390625, 25.4375, 27.5]",0.02173437550663948,3844.0,2145.09,1.5580359001040582
HB-027-JYHIDC,2022060923,20220609,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.59375,"[25.5625, 25.59375, 25.5625, 25.59375]",9.71875,2905.5,1402.58,1.482732748236104
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.5,"[25.4375, 27.5]",1.8095703125,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.34375,"[24.34375, 24.203125]",0.012367187067866325,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.84375,"[26.84375, 26.078125]",0.012476562522351742,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.515625, 25.796875]",0.01940624974668026,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",0.01250781212002039,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.875,"[25.875, 24.609375]",0.012531249783933163,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,26.4375,"[24.875, 26.4375]",0.010132812894880772,0.0,899.3,inf
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.4375,"[23.4375, 22.453125, 23.4375, 22.453125]",0.022484375163912773,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.875,"[23.71875, 23.859375, 25.875, 24.609375]",0.012406250461935997,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.7,0.0,0.0,0.0,27.78125,"[26.515625, 27.78125, 26.515625, 27.78125]",0.014601562172174454,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.84375,"[25.390625, 26.609375, 26.84375, 26.078125]",0.013296875171363354,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.625,"[25.453125, 26.625, 24.796875, 24.703125]",0.021984374150633812,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.34375,"[25.34375, 25.203125]",0.01314843725413084,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.09375,"[25.375, 26.09375]",0.013757812790572643,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.5390625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,26.921875,"[25.921875, 26.921875]",0.017234375700354576,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.296875,"[26.296875, 25.4375, 24.34375, 24.203125]",0.013992187567055225,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.4375,"[22.4375, 22.28125]",0.013898437842726707,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.734375,"[25.84375, 26.734375]",0.014953125268220901,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.796875,"[24.796875, 24.703125]",0.020640624687075615,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,25.3125,"[24.484375, 25.3125]",9.90625,0.0,899.3,inf
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875, 25.515625, 25.796875]",9.6875,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.58984375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.796875,"[25.796875, 24.734375]",0.013710937462747097,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.484375,"[27.046875, 27.484375]",0.012343750335276127,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.9,0.0,0.0,0.0,26.734375,"[25.375, 26.09375, 25.84375, 26.734375]",0.03212499991059303,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.869140625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.0234375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,25.734375,"[25.734375, 25.34375, 25.734375, 25.34375]",0.015187500044703484,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.265625,"[25.125, 25.265625, 24.6875, 24.171875]",0.01321093738079071,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.703125,"[24.703125, 23.984375]",0.01528906263411045,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.625,"[25.453125, 26.625]",0.013000000268220901,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.3125,"[24.484375, 25.3125]",0.018718749284744263,0.0,899.3,inf
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.625,"[27.625, 26.390625]",0.010687500238418579,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,24.8125,"[24.8125, 24.4375, 24.8125, 24.4375]",0.023218749091029167,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.609375,"[25.796875, 24.734375, 25.390625, 26.609375]",0.023656250908970833,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,23.859375,"[23.71875, 23.859375]",3.080078125,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.453125,"[25.3125, 25.453125]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",0.017156250774860382,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.484375,"[27.046875, 27.484375, 26.296875, 25.4375]",0.03162499889731407,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.1,0.0,0.0,0.0,26.921875,"[25.3125, 25.453125, 25.921875, 26.921875]",0.017609374597668648,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.2,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",1.0302734375,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.48046875,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.90625,"[26.90625, 26.6875]",0.014453125186264515,0.0,345.6,inf
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.625,"[27.625, 26.390625, 25.4375, 27.5]",0.02173437550663948,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.59375,"[25.5625, 25.59375, 25.5625, 25.59375]",9.71875,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061000,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.01120312511920929,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.453125,"[25.453125, 24.46875, 25.453125, 24.46875]",0.022484375163912773,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.796875,"[24.796875, 24.703125]",0.020640624687075615,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,23.859375,"[23.71875, 23.859375]",3.080078125,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.921875,"[25.921875, 26.921875]",0.017234375700354576,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.625,"[25.453125, 26.625]",0.013000000268220901,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.8125,"[26.8125, 24.4375, 26.8125, 24.4375]",0.023218749091029167,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.625,"[25.453125, 26.625, 24.796875, 24.703125]",0.021984374150633812,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.3125,"[24.3125, 23.8125]",0.013898437842726707,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,25.3125,"[24.484375, 25.3125]",9.90625,0.0,899.3,inf
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.875,"[25.875, 24.609375]",0.012531249783933163,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,25.734375,"[25.734375, 25.34375, 25.734375, 25.34375]",0.015187500044703484,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.34375,"[25.34375, 25.203125]",0.01314843725413084,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.0234375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.796875, 24.734375]",0.013710937462747097,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.625,"[27.625, 26.390625]",0.010687500238418579,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.58984375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.484375,"[27.046875, 27.484375]",0.012343750335276127,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,26.609375,"[25.796875, 24.734375, 25.390625, 26.609375]",0.023656250908970833,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.515625,"[25.796875, 26.515625]",0.014953125268220901,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.7,0.0,0.0,0.0,27.78125,"[26.515625, 27.78125, 26.515625, 27.78125]",0.014601562172174454,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.453125,"[25.3125, 25.453125]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.1,0.0,0.0,0.0,26.921875,"[25.3125, 25.453125, 25.921875, 26.921875]",0.017609374597668648,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.515625, 25.796875]",0.01940624974668026,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.90625,"[26.90625, 26.6875]",0.014453125186264515,0.0,345.6,inf
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.875,"[23.71875, 23.859375, 25.875, 24.609375]",0.012406250461935997,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.3,0.0,0.0,0.0,25.3125,"[24.484375, 25.3125]",0.018718749284744263,0.0,899.3,inf
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.265625,"[25.125, 25.265625, 24.6875, 24.171875]",0.01321093738079071,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.625,"[27.625, 26.390625, 25.4375, 27.5]",0.02173437550663948,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.5390625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.484375,"[27.046875, 27.484375, 26.296875, 25.4375]",0.03162499889731407,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.5,0.0,0.0,0.0,26.4375,"[24.875, 26.4375]",0.010132812894880772,0.0,899.3,inf
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.84375,"[25.390625, 26.609375, 26.84375, 26.078125]",0.013296875171363354,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875, 25.515625, 25.796875]",9.6875,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.703125,"[24.703125, 23.984375]",0.01528906263411045,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",1.0302734375,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.09375,"[25.375, 26.09375]",0.013757812790572643,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.59375,"[25.5625, 25.59375, 25.5625, 25.59375]",9.71875,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",0.017156250774860382,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.48046875,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.01120312511920929,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.5,"[25.4375, 27.5]",1.8095703125,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.34375,"[24.34375, 24.203125]",0.012367187067866325,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.84375,"[26.84375, 26.078125]",0.012476562522351742,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.869140625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.4,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",0.01250781212002039,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.296875,"[26.296875, 25.4375, 24.34375, 24.203125]",0.013992187567055225,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061001,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.9,0.0,0.0,0.0,26.515625,"[25.375, 26.09375, 25.796875, 26.515625]",0.03212499991059303,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.8125,"[26.8125, 24.4375, 26.8125, 24.4375]",0.023218749091029167,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.515625,"[25.796875, 26.515625]",0.014953125268220901,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.58984375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.84375,"[25.390625, 26.609375, 26.84375, 26.078125]",0.013296875171363354,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.265625,"[25.125, 25.265625, 24.6875, 24.171875]",0.01321093738079071,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,26.609375,"[25.796875, 24.734375, 25.390625, 26.609375]",0.023656250908970833,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.34375,"[24.34375, 24.203125]",0.012367187067866325,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.484375,"[27.046875, 27.484375]",0.012343750335276127,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.09375,"[25.375, 26.09375]",0.013757812790572643,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.34375,"[25.34375, 25.203125]",0.01314843725413084,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.453125,"[25.3125, 25.453125]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.796875,"[24.796875, 24.703125]",0.020640624687075615,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.5390625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.3125,"[24.484375, 25.3125]",0.018718749284744263,0.0,899.3,inf
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.796875,"[25.796875, 24.734375]",0.013710937462747097,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,25.734375,"[25.734375, 25.34375, 25.734375, 25.34375]",0.015187500044703484,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",0.017156250774860382,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.40625,"[23.40625, 22.4375, 23.40625, 22.4375]",0.022484375163912773,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.5,"[25.4375, 27.5]",1.8095703125,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.28125,"[22.28125, 21.78125]",0.013898437842726707,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.84375,"[26.84375, 26.078125]",0.012476562522351742,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,25.3125,"[24.484375, 25.3125]",9.90625,0.0,899.3,inf
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,23.9,0.0,0.0,0.0,26.515625,"[25.375, 26.09375, 25.796875, 26.515625]",0.03212499991059303,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.1,0.0,0.0,0.0,26.921875,"[25.3125, 25.453125, 25.921875, 26.921875]",0.017609374597668648,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.625,"[25.453125, 26.625]",0.013000000268220901,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.90625,"[26.90625, 26.6875]",0.014453125186264515,0.0,345.6,inf
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,23.859375,"[23.71875, 23.859375]",3.080078125,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.296875,"[26.296875, 25.4375, 24.34375, 24.203125]",0.013992187567055225,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.869140625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.875,"[23.71875, 23.859375, 25.875, 24.609375]",0.012406250461935997,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",1.0302734375,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.4,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",0.01250781212002039,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.59375,"[25.5625, 25.59375, 25.5625, 25.59375]",9.71875,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.48046875,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.875,"[25.875, 24.609375]",0.012531249783933163,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.703125,"[24.703125, 23.984375]",0.01528906263411045,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.484375,"[27.046875, 27.484375, 26.296875, 25.4375]",0.03162499889731407,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.515625, 25.796875]",0.01940624974668026,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.921875,"[25.921875, 26.921875]",0.017234375700354576,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.0234375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.625,"[27.625, 26.390625, 25.4375, 27.5]",0.02173437550663948,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.625,"[27.625, 26.390625]",0.010687500238418579,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.01120312511920929,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875, 25.515625, 25.796875]",9.6875,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.625,"[25.453125, 26.625, 24.796875, 24.703125]",0.021984374150633812,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.5,0.0,0.0,0.0,26.4375,"[24.875, 26.4375]",0.010132812894880772,0.0,899.3,inf
HB-027-JYHIDC,2022061002,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.78125,"[26.515625, 27.78125, 26.515625, 27.78125]",0.014601562172174454,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.5,"[25.4375, 27.5]",1.8095703125,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",0.017156250774860382,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,25.3125,"[24.484375, 25.3125]",9.90625,0.0,899.3,inf
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.296875,"[26.296875, 25.4375, 24.34375, 24.203125]",0.013992187567055225,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.1,0.0,0.0,0.0,27.09375,"[25.59375, 25.84375, 25.765625, 27.09375]",0.017609374597668648,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.625,"[25.453125, 26.625]",0.013000000268220901,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.3125,"[24.484375, 25.3125]",0.018718749284744263,0.0,899.3,inf
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.40625,"[23.40625, 22.4375, 23.40625, 22.4375]",0.022484375163912773,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.625,"[27.625, 26.390625]",0.010687500238418579,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.09375,"[25.765625, 27.09375]",0.017234375700354576,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.875,"[25.875, 24.609375]",0.012531249783933163,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.58984375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.34375,"[24.34375, 24.203125]",0.012367187067866325,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.01120312511920929,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.625,"[27.625, 26.390625, 25.4375, 27.5]",0.02173437550663948,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.796875,"[24.796875, 24.703125]",0.020640624687075615,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.09375,"[25.375, 26.09375]",0.013757812790572643,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.703125,"[24.703125, 23.984375]",0.01528906263411045,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.869140625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.34375,"[25.34375, 25.203125]",0.01314843725413084,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.78125,"[26.515625, 27.78125, 26.515625, 27.78125]",0.014601562172174454,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.625,"[25.453125, 26.625, 24.796875, 24.703125]",0.021984374150633812,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,26.609375,"[25.796875, 24.734375, 25.390625, 26.609375]",0.023656250908970833,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.48046875,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.875,"[23.71875, 23.859375, 25.875, 24.609375]",0.012406250461935997,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",1.0302734375,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.84375,"[26.84375, 26.078125]",0.012476562522351742,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.84375,"[25.59375, 25.84375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.0234375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.5390625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.515625,"[25.796875, 26.515625]",0.014953125268220901,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125]",0.012343750335276127,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.265625,"[25.125, 25.265625, 24.6875, 24.171875]",0.01321093738079071,3487.5,2224.31,1.6377949820788529
