dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.90625,"[26.90625, 26.6875]",0.014453125186264515,0.0,345.6,inf
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125, 26.296875, 25.4375]",0.03162499889731407,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.84375,"[25.390625, 26.609375, 26.84375, 26.078125]",0.013296875171363354,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,25.734375,"[25.734375, 25.34375, 25.734375, 25.34375]",0.015187500044703484,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.515625, 25.796875]",0.01940624974668026,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.796875, 24.734375]",0.013710937462747097,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.8125,"[26.8125, 24.4375, 26.8125, 24.4375]",0.023218749091029167,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.59375,"[25.5625, 25.59375, 25.5625, 25.59375]",9.71875,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.5,0.0,0.0,0.0,26.4375,"[24.875, 26.4375]",0.010132812894880772,0.0,899.3,inf
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.9,0.0,0.0,0.0,26.515625,"[25.375, 26.09375, 25.796875, 26.515625]",0.03212499991059303,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.28125,"[22.28125, 21.78125]",0.013898437842726707,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875, 25.515625, 25.796875]",9.6875,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.4,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",0.01250781212002039,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061003,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,23.859375,"[23.71875, 23.859375]",3.080078125,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.78125,"[26.515625, 27.78125, 26.515625, 27.78125]",0.014601562172174454,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,23.859375,"[23.71875, 23.859375]",3.080078125,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.8125,"[26.8125, 24.4375, 26.8125, 24.4375]",0.023218749091029167,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,26.4375,"[24.875, 26.4375]",0.010132812894880772,0.0,899.3,inf
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.1,0.0,0.0,0.0,27.09375,"[25.59375, 25.84375, 25.765625, 27.09375]",0.017609374597668648,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.28125,"[22.28125, 21.78125]",0.013898437842726707,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.296875,"[26.296875, 25.4375, 24.34375, 24.203125]",0.013992187567055225,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,25.734375,"[25.734375, 25.34375, 25.734375, 25.34375]",0.015187500044703484,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.515625, 25.796875]",0.01940624974668026,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.0234375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.625,"[27.625, 26.390625]",0.010687500238418579,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.5,"[25.4375, 27.5]",1.8095703125,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,26.609375,"[25.796875, 24.734375, 25.390625, 26.609375]",0.023656250908970833,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.5390625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.796875, 24.734375]",0.013710937462747097,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",0.017156250774860382,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.265625,"[25.125, 25.265625, 24.6875, 24.171875]",0.01321093738079071,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.625,"[25.453125, 26.625]",0.013000000268220901,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.09375,"[25.375, 26.09375]",0.013757812790572643,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.84375,"[25.59375, 25.84375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.84375,"[26.84375, 26.078125]",0.012476562522351742,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,25.3125,"[24.484375, 25.3125]",0.018718749284744263,0.0,899.3,inf
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.34375,"[25.34375, 25.203125]",0.01314843725413084,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,25.3125,"[24.484375, 25.3125]",9.90625,0.0,899.3,inf
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.48046875,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875, 25.515625, 25.796875]",9.6875,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.875,"[25.875, 24.609375]",0.012531249783933163,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",1.0302734375,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.90625,"[26.90625, 26.6875]",0.014453125186264515,0.0,345.6,inf
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.40625,"[23.40625, 22.4375, 23.40625, 22.4375]",0.022484375163912773,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.625,"[25.453125, 26.625, 24.796875, 24.703125]",0.021984374150633812,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125]",0.012343750335276127,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.796875,"[24.796875, 24.703125]",0.020640624687075615,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.34375,"[24.34375, 24.203125]",0.012367187067866325,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.09375,"[25.765625, 27.09375]",0.017234375700354576,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.515625,"[25.796875, 26.515625]",0.014953125268220901,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",0.01250781212002039,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.869140625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.703125,"[24.703125, 23.984375]",0.01528906263411045,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.59375,"[25.5625, 25.59375, 25.5625, 25.59375]",9.71875,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.84375,"[25.390625, 26.609375, 26.84375, 26.078125]",0.013296875171363354,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125, 26.296875, 25.4375]",0.03162499889731407,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.625,"[27.625, 26.390625, 25.4375, 27.5]",0.02173437550663948,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.875,"[23.71875, 23.859375, 25.875, 24.609375]",0.012406250461935997,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.58984375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,23.9,0.0,0.0,0.0,26.515625,"[25.375, 26.09375, 25.796875, 26.515625]",0.03212499991059303,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061004,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.01120312511920929,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.515625,"[25.796875, 26.515625]",0.014953125268220901,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,23.859375,"[23.71875, 23.859375]",3.080078125,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.875,"[25.875, 24.609375]",0.012531249783933163,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,26.09375,"[25.375, 26.09375]",0.013757812790572643,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.1,0.0,0.0,0.0,27.09375,"[25.59375, 25.84375, 25.765625, 27.09375]",0.017609374597668648,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,26.609375,"[25.796875, 24.734375, 25.390625, 26.609375]",0.023656250908970833,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.01120312511920929,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,26.4375,"[24.875, 26.4375]",0.010132812894880772,0.0,899.3,inf
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.625,"[27.625, 26.390625, 25.4375, 27.5]",0.02173437550663948,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.34375,"[24.34375, 24.203125]",0.012367187067866325,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.84375,"[25.59375, 25.84375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",0.018718749284744263,0.0,899.3,inf
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.515625, 25.796875]",0.01940624974668026,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.5390625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.875,"[23.71875, 23.859375, 25.875, 24.609375]",0.012406250461935997,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.296875,"[26.296875, 25.4375, 24.34375, 24.203125]",0.013992187567055225,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.40625,"[23.40625, 22.4375, 23.40625, 22.4375]",0.022484375163912773,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.625,"[25.453125, 26.625]",0.013000000268220901,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125, 26.296875, 25.4375]",0.03162499889731407,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,26.84375,"[25.390625, 26.609375, 26.84375, 26.078125]",0.013296875171363354,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.765625,"[24.765625, 23.953125]",0.01528906263411045,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.28125,"[22.28125, 21.78125]",0.013898437842726707,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.4,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",9.90625,0.0,899.3,inf
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125]",0.012343750335276127,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.48046875,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.796875,"[24.796875, 24.703125]",0.020640624687075615,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.58984375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.765625,"[26.765625, 26.4375]",0.014453125186264515,0.0,345.6,inf
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875, 25.515625, 25.796875]",9.6875,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.5,"[25.4375, 27.5]",1.8095703125,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",0.01250781212002039,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.78125,"[26.515625, 27.78125, 26.515625, 27.78125]",0.014601562172174454,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,27.09375,"[25.765625, 27.09375]",0.017234375700354576,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.59375,"[25.5625, 25.59375, 25.5625, 25.59375]",9.71875,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.8125,"[26.8125, 24.4375, 26.8125, 24.4375]",0.023218749091029167,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,23.9,0.0,0.0,0.0,26.515625,"[25.375, 26.09375, 25.796875, 26.515625]",0.03212499991059303,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",0.017156250774860382,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,25.796875,"[25.796875, 24.734375]",0.013710937462747097,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.953125,"[23.953125, 22.703125]",2.869140625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.0234375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.625,"[27.625, 26.390625]",0.010687500238418579,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.625,"[25.453125, 26.625, 24.796875, 24.703125]",0.021984374150633812,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.34375,"[25.34375, 25.203125]",0.01314843725413084,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.265625,"[25.125, 25.265625, 24.6875, 24.171875]",0.01321093738079071,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.703125,"[26.703125, 26.234375]",1.0302734375,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.84375,"[26.84375, 26.078125]",0.012476562522351742,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061005,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,25.734375,"[25.734375, 25.34375, 25.734375, 25.34375]",0.015187500044703484,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.890625,"[25.390625, 25.796875, 25.890625, 25.671875]",1.9599609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.8125,"[25.796875, 25.8125, 25.796875, 25.8125]",2.330078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125, 26.515625, 25.6875]",0.03568749874830246,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.25,"[25.046875, 25.25, 24.6875, 23.90625]",0.013101562857627869,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.703125,"[23.859375, 23.953125, 25.703125, 24.28125]",2.310546875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.03125,"[25.953125, 27.015625, 27.03125, 26.171875]",3.0390625,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.71875,"[23.71875, 23.046875, 23.71875, 23.046875]",3.099609375,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,27.015625,"[26.578125, 24.734375, 25.953125, 27.015625]",0.027796875685453415,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.490234375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,23.9,0.0,0.0,0.0,26.515625,"[26.109375, 26.34375, 25.796875, 26.515625]",0.02303124964237213,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.890625,"[25.890625, 25.671875]",0.017765624448657036,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",0.011867187917232513,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.703125,"[25.703125, 24.28125]",0.011789062060415745,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.515625,"[26.515625, 25.6875, 24.15625, 24.203125]",0.026140624657273293,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",9.5390625,0.0,899.3,inf
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.125,"[25.015625, 25.125]",0.019703125581145287,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125]",0.020156249403953552,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.203125,"[24.15625, 24.203125]",0.021062500774860382,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.28125,"[22.28125, 21.78125]",0.01899999938905239,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,24.765625,"[24.765625, 23.953125]",2.970703125,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.4375,"[25.046875, 27.4375]",1.8603515625,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.09375,"[25.765625, 27.09375]",0.029140625149011612,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.1,0.0,0.0,0.0,27.09375,"[25.59375, 25.84375, 25.765625, 27.09375]",0.01706250011920929,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125, 25.015625, 25.125]",0.029093749821186066,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.375, 26.453125, 25.375]",0.02304687537252903,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",2.7890625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.4375,"[26.71875, 26.015625, 25.046875, 27.4375]",0.02054687589406967,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",1.009765625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.046875,"[25.875, 26.046875]",0.024562500417232513,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.7,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",2.30078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125]",0.01250781212002039,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.03125,"[27.03125, 26.171875]",0.012460937723517418,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.017124999314546585,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.2,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",0.01785937510430813,0.0,899.3,inf
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.453125,"[25.703125, 26.453125, 25.703125, 26.453125]",0.011453124694526196,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.71875,"[26.71875, 26.015625]",0.010320312343537807,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375]",3.16015625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.765625,"[26.765625, 26.4375]",0.013937500305473804,0.0,345.6,inf
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.515625,"[25.796875, 26.515625]",0.014546874910593033,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.953125,"[23.859375, 23.953125]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",0.013781250454485416,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.125,"[26.125, 25.203125, 26.125, 25.203125]",3.08984375,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.84375,"[25.59375, 25.84375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.578125,"[26.578125, 24.734375]",0.01321875024586916,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.859375,"[24.40625, 25.859375]",9.4375,0.0,899.3,inf
HB-027-JYHIDC,2022061006,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",2.349609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.703125,"[23.859375, 23.953125, 25.703125, 24.28125]",2.310546875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.765625,"[26.765625, 26.4375]",0.013937500305473804,0.0,345.6,inf
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.2,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",0.01785937510430813,0.0,899.3,inf
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.25,"[25.046875, 25.25, 24.6875, 23.90625]",0.013101562857627869,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.1,0.0,0.0,0.0,27.09375,"[25.59375, 25.84375, 25.765625, 27.09375]",0.01706250011920929,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.03125,"[27.03125, 26.171875]",0.012460937723517418,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.71875,"[26.71875, 26.015625]",0.010320312343537807,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.515625,"[26.515625, 25.6875, 24.15625, 24.203125]",0.026140624657273293,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.375, 26.453125, 25.375]",0.02304687537252903,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.03125,"[25.953125, 27.015625, 27.03125, 26.171875]",3.0390625,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375]",3.16015625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.578125,"[26.578125, 24.734375]",0.01321875024586916,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",2.349609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.953125,"[23.859375, 23.953125]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.4375,"[25.046875, 27.4375]",1.8603515625,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.703125,"[25.703125, 24.28125]",0.011789062060415745,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.8125,"[25.796875, 25.8125, 25.796875, 25.8125]",2.330078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.453125,"[25.703125, 26.453125, 25.703125, 26.453125]",0.011453124694526196,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.84375,"[25.59375, 25.84375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.515625,"[25.796875, 26.515625]",0.014546874910593033,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.203125,"[24.15625, 24.203125]",0.021062500774860382,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.71875,"[23.71875, 23.046875, 23.71875, 23.046875]",3.099609375,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,24.765625,"[24.765625, 23.953125]",2.970703125,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,27.015625,"[26.578125, 24.734375, 25.953125, 27.015625]",0.027796875685453415,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.28125,"[22.28125, 21.78125]",0.01899999938905239,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",2.7890625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.046875,"[25.875, 26.046875]",0.024562500417232513,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125]",0.01250781212002039,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.859375,"[24.40625, 25.859375]",9.4375,0.0,899.3,inf
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.7,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",2.30078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",9.5390625,0.0,899.3,inf
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125, 25.015625, 25.125]",0.029093749821186066,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.4375,"[26.71875, 26.015625, 25.046875, 27.4375]",0.02054687589406967,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,23.9,0.0,0.0,0.0,26.515625,"[26.109375, 26.34375, 25.796875, 26.515625]",0.02303124964237213,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",0.011867187917232513,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125, 26.515625, 25.6875]",0.03568749874830246,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125]",0.020156249403953552,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.09375,"[25.765625, 27.09375]",0.029140625149011612,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",0.013781250454485416,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.890625,"[25.890625, 25.671875]",0.017765624448657036,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.125,"[26.125, 25.203125, 26.125, 25.203125]",3.08984375,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.125,"[25.015625, 25.125]",0.019703125581145287,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.017124999314546585,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.890625,"[25.390625, 25.796875, 25.890625, 25.671875]",1.9599609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.490234375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061007,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",1.009765625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.765625,"[24.765625, 23.953125]",2.970703125,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.490234375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.017124999314546585,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",2.349609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,23.4,0.0,0.0,0.0,26.25,"[24.84375, 26.25]",0.014546874910593033,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.453125,"[25.703125, 26.453125, 25.703125, 26.453125]",0.011453124694526196,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.71875,"[23.71875, 23.046875, 23.71875, 23.046875]",3.099609375,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.4,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",0.01785937510430813,0.0,899.3,inf
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375]",3.16015625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.09375,"[25.765625, 27.09375]",0.029140625149011612,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.7,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",2.30078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.578125,"[26.578125, 24.734375]",0.01321875024586916,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",9.5390625,0.0,899.3,inf
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.4375,"[25.046875, 27.4375]",1.8603515625,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125]",0.01250781212002039,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.09375,"[25.59375, 25.84375, 25.765625, 27.09375]",0.01706250011920929,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.765625,"[26.765625, 26.4375]",0.013937500305473804,0.0,345.6,inf
