dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.515625,"[26.515625, 25.6875, 24.15625, 24.203125]",0.026140624657273293,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125]",0.020156249403953552,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",2.7890625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.84375,"[25.59375, 25.84375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.890625,"[25.390625, 25.796875, 25.890625, 25.671875]",1.9599609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,23.7,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375, 24.84375, 26.25]",0.02303124964237213,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.40625,"[22.40625, 22.09375]",0.01899999938905239,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.25,"[25.046875, 25.25, 24.6875, 23.90625]",0.013101562857627869,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.859375,"[24.40625, 25.859375]",9.4375,0.0,899.3,inf
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.703125,"[23.859375, 23.953125, 25.703125, 24.28125]",2.310546875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.4375,"[26.71875, 26.015625, 25.046875, 27.4375]",0.02054687589406967,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.953125,"[23.859375, 23.953125]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.375, 26.453125, 25.375]",0.02304687537252903,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.71875,"[26.71875, 26.015625]",0.010320312343537807,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,27.015625,"[26.578125, 24.734375, 25.953125, 27.015625]",0.027796875685453415,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.703125,"[25.703125, 24.28125]",0.011789062060415745,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",0.011867187917232513,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.890625,"[25.890625, 25.671875]",0.017765624448657036,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,26.6,0.0,0.0,0.0,26.046875,"[25.875, 26.046875]",0.024562500417232513,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.125,"[26.125, 25.203125, 26.125, 25.203125]",3.08984375,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.203125,"[24.15625, 24.203125]",0.021062500774860382,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.03125,"[27.03125, 26.171875]",0.012460937723517418,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.03125,"[25.953125, 27.015625, 27.03125, 26.171875]",3.0390625,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.8125,"[25.796875, 25.8125, 25.796875, 25.8125]",2.330078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125, 26.515625, 25.6875]",0.03568749874830246,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.125,"[25.015625, 25.125]",0.019703125581145287,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125, 25.015625, 25.125]",0.029093749821186066,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",0.013781250454485416,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061008,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",1.009765625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",0.011867187917232513,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.890625,"[25.390625, 25.796875, 25.890625, 25.671875]",1.9599609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.953125,"[23.859375, 23.953125]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.71875,"[23.71875, 23.046875, 23.71875, 23.046875]",3.099609375,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125, 25.015625, 25.125]",0.029093749821186066,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.453125,"[25.703125, 26.453125, 25.703125, 26.453125]",0.011453124694526196,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.703125,"[25.703125, 24.28125]",0.011789062060415745,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125]",0.020156249403953552,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.046875,"[25.875, 26.046875]",0.024562500417232513,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.578125,"[26.578125, 24.734375]",0.01321875024586916,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",1.009765625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.8125,"[25.796875, 25.8125, 25.796875, 25.8125]",2.330078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.40625,"[22.40625, 22.09375]",0.01899999938905239,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",2.349609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.03125,"[27.03125, 26.171875]",0.012460937723517418,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.125,"[25.015625, 25.125]",0.019703125581145287,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.84375,"[25.59375, 25.84375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375]",3.16015625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.4,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",0.01785937510430813,0.0,899.3,inf
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",2.7890625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.125,"[26.125, 25.203125, 26.125, 25.203125]",3.08984375,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,23.7,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375, 24.84375, 26.25]",0.02303124964237213,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.25,"[25.046875, 25.25, 24.6875, 23.90625]",0.013101562857627869,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.09375,"[25.765625, 27.09375]",0.029140625149011612,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.859375,"[24.40625, 25.859375]",9.4375,0.0,899.3,inf
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.515625,"[26.515625, 25.6875, 24.15625, 24.203125]",0.026140624657273293,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.4375,"[26.71875, 26.015625, 25.046875, 27.4375]",0.02054687589406967,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.765625,"[26.765625, 26.4375]",0.013937500305473804,0.0,345.6,inf
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.375, 26.453125, 25.375]",0.02304687537252903,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.7,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",2.30078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.017124999314546585,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.09375,"[25.59375, 25.84375, 25.765625, 27.09375]",0.01706250011920929,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.03125,"[25.953125, 27.015625, 27.03125, 26.171875]",3.0390625,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.765625,"[24.765625, 23.953125]",2.970703125,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",0.013781250454485416,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.7,0.0,0.0,0.0,27.015625,"[26.578125, 24.734375, 25.953125, 27.015625]",0.027796875685453415,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.71875,"[26.71875, 26.015625]",0.010320312343537807,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,23.4,0.0,0.0,0.0,26.25,"[24.84375, 26.25]",0.014546874910593033,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",9.5390625,0.0,899.3,inf
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.203125,"[24.15625, 24.203125]",0.021062500774860382,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.890625,"[25.890625, 25.671875]",0.017765624448657036,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.703125,"[23.859375, 23.953125, 25.703125, 24.28125]",2.310546875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125]",0.01250781212002039,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125, 26.515625, 25.6875]",0.03568749874830246,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.4375,"[25.046875, 27.4375]",1.8603515625,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061009,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.490234375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",0.013781250454485416,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.515625,"[26.515625, 25.6875, 24.15625, 24.203125]",0.026140624657273293,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.953125,"[23.859375, 23.953125]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.375, 26.453125, 25.375]",0.02304687537252903,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.8125,"[25.796875, 25.8125, 25.796875, 25.8125]",2.330078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.234375,"[25.953125, 26.234375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.890625,"[25.890625, 25.671875]",0.017765624448657036,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.4375,"[26.71875, 26.015625, 25.046875, 27.4375]",0.02054687589406967,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125, 25.015625, 25.125]",0.029093749821186066,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125, 26.515625, 25.6875]",0.03568749874830246,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.703125,"[23.859375, 23.953125, 25.703125, 24.28125]",2.310546875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",0.01785937510430813,0.0,899.3,inf
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.25,"[24.84375, 26.25]",0.014546874910593033,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,27.015625,"[26.578125, 24.734375, 25.953125, 27.015625]",0.027796875685453415,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.7,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375, 24.84375, 26.25]",0.02303124964237213,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.71875,"[23.71875, 23.046875, 23.71875, 23.046875]",3.099609375,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.03125,"[27.03125, 26.171875]",0.012460937723517418,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,27.03125,"[25.953125, 27.015625, 27.03125, 26.171875]",3.0390625,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.890625,"[25.390625, 25.796875, 25.890625, 25.671875]",1.9599609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.28125,"[25.953125, 26.234375, 26.640625, 27.28125]",0.01706250011920929,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",2.7890625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.765625,"[26.765625, 26.4375]",0.013937500305473804,0.0,345.6,inf
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,24.9,0.0,0.0,0.0,27.28125,"[26.640625, 27.28125]",0.029140625149011612,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.859375,"[24.40625, 25.859375]",9.4375,0.0,899.3,inf
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.703125,"[25.703125, 24.28125]",0.011789062060415745,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.71875,"[26.71875, 26.015625]",0.010320312343537807,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.046875,"[25.875, 26.046875]",0.024562500417232513,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125]",0.01250781212002039,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.453125,"[25.703125, 26.453125, 25.703125, 26.453125]",0.011453124694526196,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",2.30078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.017124999314546585,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.578125,"[27.15625, 27.578125]",0.020156249403953552,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375]",3.16015625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.765625,"[24.765625, 23.953125]",2.970703125,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.490234375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.125,"[25.015625, 25.125]",0.019703125581145287,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.203125,"[24.15625, 24.203125]",0.021062500774860382,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,23.7,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",0.011867187917232513,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.4375,"[25.046875, 27.4375]",1.8603515625,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.40625,"[22.40625, 22.09375]",0.01899999938905239,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",1.009765625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.125,"[26.125, 25.203125, 26.125, 25.203125]",3.08984375,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.25,"[25.046875, 25.25, 24.6875, 23.90625]",0.013101562857627869,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.578125,"[26.578125, 24.734375]",0.01321875024586916,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",9.5390625,0.0,899.3,inf
HB-027-JYHIDC,2022061010,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",2.349609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.859375,"[24.40625, 25.859375]",9.4375,0.0,899.3,inf
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",1.009765625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.953125,"[23.859375, 23.953125]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.453125,"[25.703125, 26.453125, 25.703125, 26.453125]",0.011453124694526196,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.28125,"[26.640625, 27.28125]",0.029140625149011612,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.703125,"[23.859375, 23.953125, 25.703125, 24.28125]",2.310546875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.125,"[26.125, 25.203125, 26.125, 25.203125]",3.08984375,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375]",3.16015625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",2.490234375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.578125,"[26.578125, 24.734375]",0.01321875024586916,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",9.5390625,0.0,899.3,inf
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.765625,"[26.765625, 26.4375]",0.013937500305473804,0.0,345.6,inf
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,27.03125,"[25.953125, 27.015625, 27.03125, 26.171875]",3.0390625,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.03125,"[27.03125, 26.171875]",0.012460937723517418,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.4375,"[25.046875, 27.4375]",1.8603515625,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.4375,"[24.4375, 24.109375]",0.01899999938905239,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.5,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",0.01785937510430813,0.0,899.3,inf
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125, 25.015625, 25.125]",0.029093749821186066,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,23.7,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",0.011867187917232513,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.203125,"[24.15625, 24.203125]",0.021062500774860382,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125]",0.01250781212002039,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.25,"[25.046875, 25.25, 24.6875, 23.90625]",0.013101562857627869,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.25,"[24.84375, 26.25]",0.014546874910593033,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,25.703125,"[25.703125, 24.28125]",0.011789062060415745,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.7,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",2.30078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.890625,"[25.390625, 25.796875, 25.890625, 25.671875]",1.9599609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.046875,"[25.875, 26.046875]",0.024562500417232513,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375, 26.515625, 25.6875]",0.03568749874830246,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.8125,"[25.796875, 25.8125, 25.796875, 25.8125]",2.330078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.7,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375, 24.84375, 26.25]",0.02303124964237213,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.28125,"[25.953125, 26.234375, 26.640625, 27.28125]",0.01706250011920929,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,24.765625,"[24.765625, 23.953125]",2.970703125,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375]",0.020156249403953552,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.984375,"[24.984375, 24.84375]",0.017124999314546585,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.046875,"[23.71875, 25.046875, 23.71875, 25.046875]",3.099609375,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.796875,"[25.390625, 25.796875]",2.349609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.71875,"[26.71875, 26.015625]",0.010320312343537807,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.125,"[25.015625, 25.125]",0.019703125581145287,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,27.015625,"[26.578125, 24.734375, 25.953125, 27.015625]",0.027796875685453415,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.4375,"[26.71875, 26.015625, 25.046875, 27.4375]",0.02054687589406967,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.109375,"[24.65625, 25.109375]",0.013781250454485416,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.515625,"[26.515625, 25.6875, 24.15625, 24.203125]",0.026140624657273293,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.375, 26.453125, 25.375]",0.02304687537252903,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.890625,"[25.890625, 25.671875]",0.017765624448657036,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",2.7890625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061011,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.234375,"[25.953125, 26.234375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.859375,"[24.40625, 25.859375]",9.4375,0.0,899.3,inf
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.34375,"[25.046875, 25.25, 25.34375, 23.90625]",0.013101562857627869,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125]",0.01250781212002039,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.375, 26.453125, 25.375]",0.02304687537252903,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.765625,"[24.734375, 24.765625]",0.017124999314546585,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",0.011867187917232513,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.234375,"[25.953125, 26.234375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.953125,"[23.859375, 23.953125]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",1.009765625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125, 25.015625, 25.125]",0.029093749821186066,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.203125,"[26.203125, 25.96875]",2.349609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,27.203125,"[27.203125, 27.09375]",0.013937500305473804,0.0,345.6,inf
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.703125,"[25.703125, 24.28125]",0.011789062060415745,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.890625,"[25.890625, 25.671875]",0.017765624448657036,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.453125,"[25.703125, 26.453125, 25.703125, 26.453125]",0.011453124694526196,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.515625,"[26.515625, 25.6875, 24.15625, 24.203125]",0.026140624657273293,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.28125,"[26.640625, 27.28125]",0.029140625149011612,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",9.5390625,0.0,899.3,inf
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.046875,"[25.875, 26.046875]",0.024562500417232513,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.765625,"[24.734375, 24.765625]",2.30078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.578125,"[26.578125, 24.640625]",0.01321875024586916,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",2.7890625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375, 26.515625, 25.6875]",0.03568749874830246,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375]",3.16015625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.71875,"[26.71875, 26.015625]",0.010320312343537807,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,27.03125,"[25.953125, 27.015625, 27.03125, 26.171875]",3.0390625,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375]",0.020156249403953552,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.203125,"[26.203125, 25.96875, 25.890625, 25.671875]",1.9599609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.796875,"[25.28125, 25.796875]",2.490234375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.03125,"[27.03125, 26.171875]",0.012460937723517418,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.203125,"[24.15625, 24.203125]",0.021062500774860382,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.4375,"[25.046875, 27.4375]",1.8603515625,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.4375,"[24.4375, 24.109375]",0.01899999938905239,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,27.015625,"[26.578125, 24.640625, 25.953125, 27.015625]",0.027796875685453415,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.8125,"[25.796875, 25.8125, 25.796875, 25.8125]",2.330078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.703125,"[23.859375, 23.953125, 25.703125, 24.28125]",2.310546875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.125,"[26.125, 25.203125, 26.125, 25.203125]",3.08984375,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.125,"[25.015625, 25.125]",0.019703125581145287,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.4375,"[26.71875, 26.015625, 25.046875, 27.4375]",0.02054687589406967,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375, 24.84375, 26.25]",0.02303124964237213,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.5,0.0,0.0,0.0,25.21875,"[24.375, 25.21875]",0.01785937510430813,0.0,899.3,inf
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.796875,"[25.28125, 25.796875]",0.013781250454485416,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.25,"[24.84375, 26.25]",0.014546874910593033,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.75,"[25.75, 25.046875, 25.75, 25.046875]",3.099609375,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.5,0.0,0.0,0.0,24.765625,"[24.765625, 23.953125]",2.970703125,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061012,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.28125,"[25.953125, 26.234375, 26.640625, 27.28125]",0.01706250011920929,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125, 25.015625, 25.125]",0.029093749821186066,3845.5,2121.28,1.5516265765180082
