dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.203125,"[26.203125, 25.96875, 25.890625, 25.671875]",1.9599609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.25,"[24.84375, 26.25]",0.014546874910593033,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.4375,"[26.71875, 26.015625, 25.046875, 27.4375]",0.02054687589406967,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,24.359375,"[24.359375, 23.609375]",2.970703125,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.515625,"[26.515625, 25.6875, 24.15625, 24.203125]",0.026140624657273293,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.4375,"[25.046875, 27.4375]",1.8603515625,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,27.015625,"[26.578125, 24.640625, 25.953125, 27.015625]",0.027796875685453415,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.8125,"[25.796875, 25.8125, 25.796875, 25.8125]",2.330078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375]",0.020156249403953552,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.578125,"[26.578125, 24.640625]",0.01321875024586916,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.5,0.0,0.0,0.0,25.03125,"[24.3125, 25.03125]",0.01785937510430813,0.0,899.3,inf
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.765625,"[24.734375, 24.765625]",0.017124999314546585,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375, 24.84375, 26.25]",0.02303124964237213,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.1,0.0,0.0,0.0,25.34375,"[25.046875, 25.25, 25.34375, 23.90625]",0.013101562857627869,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375, 26.515625, 25.6875]",0.03568749874830246,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375]",3.16015625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",2.7890625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.046875,"[25.875, 26.046875]",0.024562500417232513,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.796875,"[25.28125, 25.796875]",0.013781250454485416,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.765625,"[24.734375, 24.765625]",2.30078125,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.125,"[26.125, 25.203125, 26.125, 25.203125]",3.08984375,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.203125,"[27.203125, 27.09375]",0.013937500305473804,0.0,345.6,inf
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,27.03125,"[25.953125, 27.015625, 27.03125, 26.171875]",3.0390625,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.28125,"[26.640625, 27.28125]",0.029140625149011612,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.234375,"[25.953125, 26.234375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.125,"[25.015625, 25.125]",0.019703125581145287,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.703125,"[23.703125, 23.046875, 23.703125, 23.046875]",3.099609375,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.28125,"[25.953125, 26.234375, 26.640625, 27.28125]",0.01706250011920929,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.71875,"[26.71875, 26.015625]",0.010320312343537807,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.03125,"[27.03125, 26.171875]",0.012460937723517418,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.796875,"[25.28125, 25.796875]",2.490234375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",0.011867187917232513,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.1,0.0,0.0,0.0,26.671875,"[26.671875, 25.546875]",1.009765625,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,25.890625,"[25.890625, 25.671875]",0.017765624448657036,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,23.953125,"[23.859375, 23.953125]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.375, 26.453125, 25.375]",0.02304687537252903,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.703125,"[23.859375, 23.953125, 25.703125, 24.28125]",2.310546875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.03125,"[24.3125, 25.03125]",9.5390625,0.0,899.3,inf
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.4375,"[24.4375, 24.109375]",0.01899999938905239,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.203125,"[24.15625, 24.203125]",0.021062500774860382,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.453125,"[25.703125, 26.453125, 25.703125, 26.453125]",0.011453124694526196,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.203125,"[26.203125, 25.96875]",2.349609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125]",0.01250781212002039,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.859375,"[24.40625, 25.859375]",9.4375,0.0,899.3,inf
HB-027-JYHIDC,2022061013,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.703125,"[25.703125, 24.28125]",0.011789062060415745,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,25.796875,"[25.28125, 25.796875]",2.490234375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.078125,"[25.078125, 25.015625]",0.0208125002682209,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.0,0.0,0.0,0.0,25.03125,"[24.3125, 25.03125]",0.010132812894880772,0.0,899.3,inf
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375, 26.484375, 25.453125]",0.03568749874830246,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[26.484375, 25.453125, 23.9375, 24.015625]",0.026140624657273293,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.3125,"[26.3125, 25.703125]",0.011789062060415745,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,25.9375,"[25.9375, 24.640625]",0.01321875024586916,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,27.015625,"[25.9375, 24.640625, 25.953125, 27.015625]",0.027796875685453415,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.3,0.0,0.0,0.0,25.859375,"[24.40625, 25.859375]",0.010398437269032001,0.0,899.3,inf
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.953125,"[25.953125, 24.90625]",0.011937499977648258,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.015625,"[23.9375, 24.015625]",0.021062500774860382,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.71875,"[26.71875, 26.015625]",0.011007812805473804,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,24.359375,"[24.359375, 23.609375]",2.970703125,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,23.46875,"[23.46875, 22.515625]",0.011867187917232513,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125]",0.013429687358438969,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.578125,"[25.578125, 25.5625]",0.024562500417232513,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,24.765625,"[24.734375, 24.765625]",0.011570312082767487,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.765625,"[24.734375, 24.765625]",0.010992187075316906,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.3125,"[25.03125, 26.3125, 25.078125, 25.015625]",0.022437499836087227,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375]",0.020156249403953552,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.296875,"[26.71875, 26.015625, 25.484375, 27.296875]",0.021921874955296516,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,25.796875,"[25.28125, 25.796875]",0.013781250454485416,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.3125,"[24.015625, 24.0, 26.3125, 25.703125]",2.310546875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.703125,"[23.703125, 23.046875, 23.703125, 23.046875]",3.099609375,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.28125,"[26.640625, 27.28125]",0.018124999478459358,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.125,"[24.8125, 26.125, 24.8125, 26.125]",0.012398437596857548,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,25.03125,"[24.3125, 25.03125]",0.019343750551342964,0.0,899.3,inf
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.234375,"[25.953125, 26.234375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.890625,"[25.890625, 25.671875]",0.020359374582767487,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.859375,"[26.109375, 26.34375, 26.859375, 26.25]",0.024671874940395355,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.1,0.0,0.0,0.0,25.953125,"[25.953125, 24.90625]",1.01953125,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.296875,"[25.484375, 27.296875]",1.8203125,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.453125,"[26.453125, 25.375, 26.453125, 25.375]",0.02304687537252903,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.421875,"[22.421875, 22.09375]",0.01899999938905239,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.203125,"[26.203125, 25.96875, 25.890625, 25.671875]",2.609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.03125,"[25.953125, 27.015625, 27.03125, 26.171875]",3.0390625,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,27.03125,"[27.03125, 26.171875]",0.012460937723517418,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.859375,"[26.859375, 26.25]",0.014546874910593033,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.28125,"[25.953125, 26.234375, 26.640625, 27.28125]",0.018062500283122063,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.1,0.0,0.0,0.0,24.015625,"[24.015625, 24.0]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,25.8125,"[25.796875, 25.8125, 25.796875, 25.8125]",2.609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.59375,"[26.59375, 25.953125, 26.59375, 25.953125]",3.08984375,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.203125,"[27.203125, 27.09375]",6.28125,0.0,345.6,inf
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.34375,"[26.109375, 26.34375]",3.16015625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.203125,"[26.203125, 25.96875]",0.010992187075316906,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061014,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.2,0.0,0.0,0.0,25.453125,"[25.453125, 25.453125, 25.34375, 24.296875]",0.013101562857627869,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.296875,"[25.484375, 27.296875]",1.8203125,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,27.203125,"[27.203125, 27.09375]",6.28125,0.0,345.6,inf
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.453125,"[25.453125, 25.453125, 25.34375, 24.296875]",0.01385937537997961,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.875,"[23.875, 23.109375]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.453125,"[26.453125, 25.453125, 26.453125, 25.453125]",0.025046875700354576,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.015625,"[25.546875, 26.8125, 27.015625, 26.34375]",0.013851562514901161,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.015625,"[24.015625, 24.0]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.03125,"[24.3125, 25.03125]",0.010132812894880772,0.0,899.3,inf
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.40625,"[26.09375, 26.40625, 25.96875, 26.265625]",0.024671874940395355,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.5625,"[27.5625, 26.46875]",0.011007812805473804,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.21875,"[23.21875, 22.453125, 23.21875, 22.453125]",0.023484375327825546,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.1,0.0,0.0,0.0,25.953125,"[25.953125, 24.90625]",1.01953125,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.5625,"[27.5625, 26.46875, 25.484375, 27.296875]",0.021921874955296516,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,23.8,0.0,0.0,0.0,24.765625,"[24.734375, 24.765625]",0.011570312082767487,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.015625,"[23.9375, 24.015625]",5.08984375,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.34375,"[26.34375, 25.84375, 26.34375, 25.84375]",2.609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.40625,"[26.09375, 26.40625]",3.8203125,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.078125,"[25.078125, 25.015625]",0.0208125002682209,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,26.140625,"[24.15625, 26.140625]",0.010398437269032001,0.0,899.3,inf
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.34375,"[25.40625, 26.34375]",0.013429687358438969,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.59375,"[22.59375, 22.296875]",0.014281249605119228,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[26.484375, 25.453125, 23.9375, 24.015625]",0.028953125700354576,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.8125,"[25.9375, 24.640625, 25.546875, 26.8125]",0.026249999180436134,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.84375,"[25.84375, 25.65625]",0.020359374582767487,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.28125,"[26.640625, 27.28125]",0.018124999478459358,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.796875,"[25.28125, 25.796875]",2.5703125,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.34375,"[25.40625, 26.34375, 25.078125, 25.015625]",0.022437499836087227,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,25.796875,"[25.28125, 25.796875]",2.48046875,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.3125,"[24.015625, 24.0, 26.3125, 25.703125]",0.01217968761920929,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.125,"[24.8125, 26.125, 24.8125, 26.125]",0.012398437596857548,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.453125,"[26.453125, 25.953125, 26.453125, 25.953125]",0.015328125096857548,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.203125,"[26.203125, 25.96875, 25.84375, 25.65625]",2.609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.359375,"[24.359375, 23.609375]",0.015703124925494194,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375]",0.012351562269032001,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.3125,"[26.3125, 25.703125]",0.012960937805473804,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.953125,"[25.953125, 24.90625]",0.011937499977648258,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.234375,"[25.953125, 26.234375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.265625,"[25.96875, 26.265625]",0.015218749642372131,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.578125,"[25.578125, 25.5625]",0.013812500052154064,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.765625,"[24.734375, 24.765625]",0.010992187075316906,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.03125,"[24.3125, 25.03125]",0.019343750551342964,0.0,899.3,inf
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.9375,"[25.9375, 24.640625]",0.027546875178813934,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.015625,"[27.015625, 26.34375]",0.018703125417232513,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.875,"[23.875, 23.109375]",2.939453125,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.203125,"[26.203125, 25.96875]",0.010992187075316906,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.28125,"[25.953125, 26.234375, 26.640625, 27.28125]",0.018062500283122063,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061015,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375, 26.484375, 25.453125]",6.05859375,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375, 26.484375, 25.453125]",6.05859375,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.234375,"[25.953125, 26.234375]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.453125,"[26.453125, 25.953125, 26.453125, 25.953125]",0.015328125096857548,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.34375,"[26.34375, 25.84375, 26.34375, 25.84375]",2.609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,25.796875,"[25.28125, 25.796875]",2.5703125,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.875,"[23.875, 23.109375]",2.939453125,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.015625,"[24.015625, 24.0]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[26.484375, 25.453125, 23.9375, 24.015625]",0.028953125700354576,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.015625,"[23.9375, 24.015625]",5.08984375,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.21875,"[23.21875, 22.453125, 23.21875, 22.453125]",0.023484375327825546,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375]",0.012351562269032001,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.953125,"[25.953125, 24.90625]",1.01953125,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.40625,"[26.09375, 26.40625]",3.8203125,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.265625,"[25.96875, 26.265625]",0.015218749642372131,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,26.140625,"[24.15625, 26.140625]",0.010398437269032001,0.0,899.3,inf
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.84375,"[25.84375, 25.65625]",0.020359374582767487,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.875,"[23.875, 23.109375]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.03125,"[24.3125, 25.03125]",0.010132812894880772,0.0,899.3,inf
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.3125,"[24.015625, 24.0, 26.3125, 25.703125]",0.01217968761920929,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,27.5625,"[27.5625, 26.46875]",0.011007812805473804,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.5625,"[27.5625, 26.46875, 25.484375, 27.296875]",0.021921874955296516,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.453125,"[26.453125, 25.453125, 26.453125, 25.453125]",0.025046875700354576,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.03125,"[24.3125, 25.03125]",0.019343750551342964,0.0,899.3,inf
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.765625,"[24.734375, 24.765625]",0.010992187075316906,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.34375,"[25.40625, 26.34375]",0.013429687358438969,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.015625,"[27.015625, 26.34375]",0.018703125417232513,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.015625,"[25.546875, 26.8125, 27.015625, 26.34375]",0.013851562514901161,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.0,0.0,0.0,0.0,27.28125,"[25.953125, 26.234375, 26.640625, 27.28125]",0.018062500283122063,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.203125,"[26.203125, 25.96875, 25.84375, 25.65625]",2.609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.765625,"[24.734375, 24.765625]",0.011570312082767487,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.3125,"[26.3125, 25.703125]",0.012960937805473804,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.34375,"[25.40625, 26.34375, 25.078125, 25.015625]",0.022437499836087227,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.40625,"[26.09375, 26.40625, 25.96875, 26.265625]",0.024671874940395355,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.125,"[24.8125, 26.125, 24.8125, 26.125]",0.012398437596857548,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.9375,"[25.9375, 24.640625]",0.027546875178813934,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.6,0.0,0.0,0.0,27.28125,"[26.640625, 27.28125]",0.018124999478459358,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.953125,"[25.953125, 24.90625]",0.011937499977648258,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.359375,"[24.359375, 23.609375]",0.015703124925494194,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.578125,"[25.578125, 25.5625]",0.013812500052154064,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.59375,"[22.59375, 22.296875]",0.014281249605119228,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.078125,"[25.078125, 25.015625]",0.0208125002682209,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,27.203125,"[27.203125, 27.09375]",6.28125,0.0,345.6,inf
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.296875,"[25.484375, 27.296875]",1.8203125,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.8125,"[25.9375, 24.640625, 25.546875, 26.8125]",0.026249999180436134,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,25.796875,"[25.28125, 25.796875]",2.48046875,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.453125,"[25.453125, 25.453125, 25.34375, 24.296875]",0.01385937537997961,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061016,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.203125,"[26.203125, 25.96875]",0.010992187075316906,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.21875,"[23.21875, 22.453125, 23.21875, 22.453125]",0.023484375327825546,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.953125,"[25.953125, 24.90625]",1.01953125,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,27.5625,"[27.5625, 26.46875]",0.011007812805473804,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.015625,"[23.9375, 24.015625]",5.08984375,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.875,"[23.875, 23.109375]",2.939453125,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.203125,"[26.203125, 25.96875, 25.84375, 25.65625]",2.609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.875,"[23.875, 23.109375]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.03125,"[24.3125, 25.03125]",0.019343750551342964,0.0,899.3,inf
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.484375,"[26.484375, 25.453125, 23.9375, 24.015625]",0.028953125700354576,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,24.765625,"[24.734375, 24.765625]",0.010992187075316906,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,26.140625,"[24.15625, 26.140625]",0.010398437269032001,0.0,899.3,inf
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.8125,"[25.9375, 24.640625, 25.546875, 26.8125]",0.026249999180436134,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,25.578125,"[25.578125, 25.5625]",0.013812500052154064,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.6,0.0,0.0,0.0,25.796875,"[25.28125, 25.796875]",2.5703125,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.359375,"[24.359375, 23.609375]",0.015703124925494194,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.203125,"[26.203125, 25.96875]",0.010992187075316906,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.453125,"[26.453125, 23.921875, 26.453125, 23.921875]",0.015328125096857548,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.296875,"[25.484375, 27.296875]",1.8203125,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.3125,"[26.3125, 25.703125]",0.012960937805473804,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.015625,"[24.015625, 24.0]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.40625,"[26.09375, 26.40625, 25.96875, 26.265625]",0.024671874940395355,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.0,0.0,0.0,0.0,25.953125,"[25.953125, 24.90625]",0.011937499977648258,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.4,0.0,0.0,0.0,26.40625,"[26.09375, 26.40625]",3.8203125,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.84375,"[25.84375, 25.65625]",0.020359374582767487,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.5,0.0,0.0,0.0,25.03125,"[24.3125, 25.03125]",0.010132812894880772,0.0,899.3,inf
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.59375,"[22.59375, 22.296875]",0.014281249605119228,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.203125,"[27.203125, 27.09375]",6.28125,0.0,345.6,inf
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375, 26.484375, 25.453125]",6.05859375,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.3125,"[24.015625, 24.0, 26.3125, 25.703125]",0.01217968761920929,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.59375,"[26.984375, 27.59375]",0.012351562269032001,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.078125,"[25.078125, 25.015625]",0.0208125002682209,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061017,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.015625,"[25.546875, 26.8125, 27.015625, 26.34375]",0.013851562514901161,3487.5,2224.31,1.6377949820788529
