dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.203125,"[25.1875, 25.203125, 24.90625, 23.9375]",0.01385937537997961,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.671875,"[27.34375, 27.671875]",0.012351562269032001,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.046875,"[27.046875, 26.828125]",6.28125,0.0,345.6,inf
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.171875,"[26.171875, 24.703125]",0.027546875178813934,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.21875,"[24.4375, 25.21875]",0.019343750551342964,0.0,899.3,inf
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.34375,"[25.40625, 26.34375, 24.875, 25.0625]",0.022437499836087227,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.015625,"[25.546875, 26.8125, 27.015625, 26.34375]",0.013851562514901161,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.671875,"[27.34375, 27.671875, 26.5625, 25.59375]",6.05859375,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.34375,"[26.34375, 25.84375, 26.34375, 25.84375]",2.609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.015625,"[27.015625, 26.34375]",0.018703125417232513,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.015625,"[24.015625, 24.0]",1.169921875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,27.5625,"[27.5625, 26.46875]",0.011007812805473804,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.9375,"[24.8125, 24.9375]",0.010992187075316906,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.375,"[24.375, 24.296875]",5.08984375,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.453125,"[26.453125, 25.453125, 26.453125, 25.453125]",0.025046875700354576,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.265625,"[26.265625, 26.15625, 25.84375, 25.65625]",2.609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.875,"[23.875, 23.109375]",2.529296875,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.59375,"[27.5625, 26.46875, 25.40625, 27.59375]",0.02109375037252903,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.78125,"[25.65625, 25.78125]",0.013812500052154064,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.59375,"[25.40625, 27.59375]",1.8203125,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.34375,"[25.40625, 26.34375]",0.013429687358438969,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.921875,"[25.828125, 26.921875, 25.828125, 26.921875]",0.012398437596857548,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,26.265625,"[26.265625, 26.15625]",0.010992187075316906,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.5625,"[26.5625, 25.59375, 24.375, 24.296875]",0.028953125700354576,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.25,"[24.515625, 25.25]",2.5703125,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.609375,"[26.609375, 25.875]",1.01953125,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.265625,"[25.96875, 26.265625]",0.015218749642372131,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.3125,"[26.3125, 25.703125]",0.012960937805473804,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.84375,"[25.84375, 25.65625]",0.020359374582767487,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.9375,"[24.8125, 24.9375]",0.011570312082767487,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061022,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.0,0.0,0.0,0.0,27.296875,"[25.9375, 25.5, 26.765625, 27.296875]",0.018062500283122063,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.71875,"[26.71875, 25.875, 26.71875, 25.875]",0.023921875283122063,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.5625,"[26.171875, 24.703125, 25.40625, 26.5625]",0.022812500596046448,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.21875,"[24.21875, 23.40625]",2.5390625,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,24.21875,"[24.21875, 23.40625]",0.012398437596857548,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.796875,"[25.625, 25.796875, 25.625, 25.796875]",2.609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.0625,"[24.875, 25.0625]",0.0208125002682209,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.3125,"[24.015625, 24.0, 26.3125, 25.703125]",0.011671874672174454,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,26.3125,"[25.734375, 26.3125]",0.014437500387430191,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.609375,"[26.609375, 25.875]",0.011937499977648258,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.265625,"[26.265625, 26.15625, 25.3125, 25.765625]",2.609375,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.671875,"[27.34375, 27.671875]",0.020625000819563866,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,26.5,0.0,0.0,0.0,26.421875,"[25.984375, 26.421875]",3.83984375,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.375,"[24.375, 24.296875]",0.02046874910593033,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.59375,"[25.4375, 26.59375]",0.013429687358438969,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.9375,"[24.8125, 24.9375]",0.011570312082767487,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.25,"[24.515625, 25.25]",2.599609375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.015625,"[24.015625, 24.0]",1.1904296875,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.203125,"[24.203125, 23.6875]",0.013640625402331352,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.3125,"[26.3125, 25.703125]",0.011867187917232513,1241.0,620.26,1.4998066075745367
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.020359374582767487,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.171875,"[26.171875, 24.703125]",0.013078125193715096,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.59375,"[27.453125, 26.703125, 25.40625, 27.59375]",0.02109375037252903,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.5625,"[26.5625, 25.59375, 24.375, 24.296875]",0.013593750074505806,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.6875,"[24.6875, 24.234375, 24.6875, 24.234375]",0.01268749963492155,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.875,"[23.78125, 25.875]",0.010398437269032001,0.0,899.3,inf
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.875,"[25.40625, 26.5625, 26.875, 26.125]",0.012890624813735485,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.609375,"[26.609375, 25.875]",1.01953125,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.875,"[26.875, 26.125]",0.012078125029802322,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.0625,"[26.0625, 25.6875, 26.0625, 25.6875]",3.099609375,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.421875,"[25.984375, 26.421875, 25.734375, 26.3125]",0.02306249924004078,5075.0,2631.41,1.5185044334975368
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.296875,"[26.765625, 27.296875]",0.018124999478459358,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.59375,"[25.4375, 26.59375, 24.875, 25.0625]",0.022437499836087227,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.671875,"[27.34375, 27.671875, 26.5625, 25.59375]",0.032343748956918716,4691.0,1822.53,1.3885163078234917
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,27.453125,"[27.453125, 26.703125]",0.011007812805473804,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.2,0.0,0.0,0.0,25.21875,"[24.4375, 25.21875]",0.019343750551342964,0.0,899.3,inf
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.0,0.0,0.0,0.0,27.296875,"[25.9375, 25.5, 26.765625, 27.296875]",0.018062500283122063,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.265625,"[24.265625, 23.65625]",0.014617187902331352,1029.25,552.02,1.5363322807869808
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.046875,"[27.046875, 26.828125]",6.28125,0.0,345.6,inf
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.25,"[24.515625, 25.25]",2.490234375,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.59375,"[25.40625, 27.59375]",1.8203125,3845.5,2121.28,1.5516265765180082
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.9375,"[25.9375, 25.5]",0.0,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.78125,"[25.65625, 25.78125]",0.012710937298834324,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,24.9375,"[24.8125, 24.9375]",0.010992187075316906,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.921875,"[25.828125, 26.921875, 25.828125, 26.921875]",0.012398437596857548,3197.5,1808.5,1.5655981235340108
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.265625,"[26.265625, 26.15625]",0.010992187075316906,2907.0,1378.27,1.474121087031304
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.6,0.0,0.0,0.0,25.21875,"[24.4375, 25.21875]",0.010132812894880772,0.0,899.3,inf
HB-027-JYHIDC,2022061023,20220610,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.203125,"[25.1875, 25.203125, 24.90625, 23.9375]",0.012796875089406967,3487.5,2224.31,1.6377949820788529
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.265625,"[26.265625, 26.15625, 25.3125, 25.765625]",2.609375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.921875,"[25.828125, 26.921875, 25.828125, 26.921875]",0.012398437596857548,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.609375,"[26.609375, 25.875]",0.011937499977648258,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.671875,"[27.34375, 27.671875]",0.020625000819563866,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.9375,"[24.8125, 24.9375]",0.010992187075316906,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.3125,"[26.3125, 25.703125]",0.011867187917232513,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.020359374582767487,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.0625,"[24.875, 25.0625]",0.0208125002682209,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.875,"[25.40625, 26.5625, 26.875, 26.125]",0.012890624813735485,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.59375,"[25.40625, 27.59375]",1.8203125,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.421875,"[25.984375, 26.421875]",3.83984375,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.453125,"[27.453125, 26.703125]",0.011007812805473804,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.25,"[24.515625, 25.25]",2.490234375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.21875,"[24.21875, 23.40625]",0.012398437596857548,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.046875,"[27.046875, 26.828125]",6.28125,0.0,335.04,inf
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.203125,"[24.203125, 23.6875]",0.013640625402331352,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.21875,"[24.4375, 25.21875]",0.019343750551342964,0.0,890.19,inf
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.5625,"[26.171875, 24.703125, 25.40625, 26.5625]",0.022812500596046448,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.3125,"[24.015625, 24.0, 26.3125, 25.703125]",0.011671874672174454,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,25.9375,"[25.9375, 25.5]",0.0,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.296875,"[26.765625, 27.296875]",0.018124999478459358,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.59375,"[25.4375, 26.59375, 24.875, 25.0625]",0.022437499836087227,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,27.2,0.0,0.0,0.0,27.671875,"[27.671875, 25.78125]",0.012710937298834324,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,26.3125,"[25.734375, 26.3125]",0.014437500387430191,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.9375,"[24.8125, 24.9375]",0.011570312082767487,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.796875,"[25.625, 25.796875, 25.625, 25.796875]",2.609375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.6,0.0,0.0,0.0,25.21875,"[24.4375, 25.21875]",0.010132812894880772,0.0,890.19,inf
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.21875,"[24.21875, 23.40625]",2.5390625,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.171875,"[26.171875, 24.703125]",0.013078125193715096,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.421875,"[25.984375, 26.421875, 25.734375, 26.3125]",0.02306249924004078,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.671875,"[27.34375, 27.671875, 26.5625, 25.59375]",0.032343748956918716,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.015625,"[24.015625, 24.0]",1.1904296875,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.25,"[24.515625, 25.25]",2.599609375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.875,"[26.875, 26.125]",0.012078125029802322,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.0625,"[26.0625, 25.6875, 26.0625, 25.6875]",3.099609375,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.6875,"[24.6875, 24.234375, 24.6875, 24.234375]",0.01268749963492155,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.375,"[24.375, 24.296875]",0.02046874910593033,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.609375,"[26.609375, 25.875]",1.01953125,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.203125,"[25.1875, 25.203125, 22.875, 21.90625]",0.012796875089406967,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.296875,"[25.9375, 25.5, 26.765625, 27.296875]",0.018062500283122063,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.71875,"[26.71875, 25.875, 26.71875, 25.875]",0.023921875283122063,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.59375,"[27.453125, 26.703125, 25.40625, 27.59375]",0.02109375037252903,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.5625,"[26.5625, 25.59375, 24.375, 24.296875]",0.013593750074505806,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.265625,"[24.265625, 23.65625]",0.014617187902331352,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.59375,"[25.4375, 26.59375]",0.013429687358438969,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.875,"[23.78125, 25.875]",0.010398437269032001,0.0,890.19,inf
HB-027-JYHIDC,2022061100,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.265625,"[26.265625, 26.15625]",0.010992187075316906,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.421875,"[25.984375, 26.421875]",3.83984375,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.020359374582767487,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,25.25,"[24.515625, 25.25]",2.599609375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.796875,"[26.046875, 25.84375, 26.015625, 26.796875]",0.018062500283122063,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.0625,"[24.875, 25.0625]",0.0208125002682209,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.046875,"[26.046875, 25.84375]",0.0,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.796875,"[26.015625, 26.796875]",0.018124999478459358,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.59375,"[27.453125, 26.703125, 25.40625, 27.59375]",0.02109375037252903,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,23.2,0.0,0.0,0.0,26.3125,"[25.734375, 26.3125]",0.014437500387430191,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.6,0.0,0.0,0.0,25.21875,"[24.4375, 25.21875]",0.010132812894880772,0.0,890.19,inf
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.875,"[26.875, 26.125]",0.012078125029802322,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.71875,"[26.71875, 25.875, 26.71875, 25.875]",0.023921875283122063,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.21875,"[24.21875, 23.40625]",2.5390625,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.921875,"[25.828125, 26.921875, 25.828125, 26.921875]",0.012398437596857548,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.6875,"[22.6875, 22.1875, 22.6875, 22.1875]",0.01268749963492155,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.421875,"[25.984375, 26.421875, 25.734375, 26.3125]",0.02306249924004078,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.453125,"[27.453125, 26.703125]",0.011007812805473804,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.3,0.0,0.0,0.0,25.21875,"[24.4375, 25.21875]",0.019343750551342964,0.0,890.19,inf
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.5625,"[26.171875, 24.703125, 25.40625, 26.5625]",0.022812500596046448,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.9,0.0,0.0,0.0,26.609375,"[26.609375, 25.78125]",1.01953125,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.3125,"[24.015625, 24.0, 26.3125, 25.703125]",0.011671874672174454,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.1875,"[22.1875, 21.65625]",0.013640625402331352,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,26.265625,"[26.265625, 26.15625]",0.010992187075316906,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.78125,"[25.671875, 25.78125]",0.012710937298834324,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.9375,"[24.8125, 24.9375]",0.011570312082767487,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.21875,"[24.21875, 23.40625]",0.012398437596857548,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.875,"[23.78125, 25.875]",0.010398437269032001,0.0,890.19,inf
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.9375,"[24.8125, 24.9375]",0.010992187075316906,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.265625,"[24.265625, 23.65625]",0.014617187902331352,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.25,"[24.515625, 25.25]",2.490234375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.046875,"[27.046875, 26.828125]",6.28125,0.0,335.04,inf
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.203125,"[25.1875, 25.203125, 24.953125, 23.90625]",0.012796875089406967,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.609375,"[26.609375, 25.78125]",0.011937499977648258,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.671875,"[27.34375, 27.671875]",0.020625000819563866,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.59375,"[25.40625, 27.59375]",1.8203125,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.59375,"[25.4375, 26.59375]",0.013429687358438969,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.796875,"[25.625, 25.796875, 25.625, 25.796875]",2.609375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.375,"[24.375, 24.296875]",0.02046874910593033,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.5625,"[26.5625, 25.59375, 24.375, 24.296875]",0.013593750074505806,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.265625,"[26.265625, 26.15625, 25.3125, 25.765625]",2.609375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,27.671875,"[27.34375, 27.671875, 26.5625, 25.59375]",0.032343748956918716,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.171875,"[26.171875, 24.703125]",0.013078125193715096,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.0625,"[26.0625, 25.6875, 26.0625, 25.6875]",3.099609375,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.875,"[25.40625, 26.5625, 26.875, 26.125]",0.012890624813735485,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.015625,"[24.015625, 24.0]",1.1904296875,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.3125,"[26.3125, 25.703125]",0.011867187917232513,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061101,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.59375,"[25.4375, 26.59375, 24.875, 25.0625]",0.022437499836087227,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.2,0.0,0.0,0.0,25.203125,"[25.1875, 25.203125, 24.953125, 23.90625]",0.012796875089406967,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.015625,"[24.015625, 24.0]",1.1904296875,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.9375,"[24.8125, 24.9375]",0.010992187075316906,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.875,"[26.875, 26.125]",0.012078125029802322,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.59375,"[27.453125, 26.703125, 25.40625, 27.59375]",0.02109375037252903,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.25,"[24.515625, 25.25]",2.490234375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.59375,"[25.40625, 27.59375]",1.8203125,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.1875,"[22.1875, 21.65625]",0.013640625402331352,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.21875,"[24.21875, 23.40625]",2.5390625,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.875,"[25.40625, 26.5625, 26.875, 26.125]",0.012890624813735485,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.609375,"[26.609375, 25.78125]",1.01953125,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.453125,"[27.453125, 26.703125]",0.011007812805473804,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,26.3125,"[24.015625, 24.0, 26.3125, 25.703125]",0.011671874672174454,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.265625,"[26.265625, 26.15625, 25.3125, 25.765625]",2.609375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.046875,"[26.046875, 25.84375]",0.0,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,26.796875,"[26.015625, 26.796875]",0.018124999478459358,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.375,"[24.375, 24.296875]",0.02046874910593033,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.046875,"[27.046875, 26.828125]",6.28125,0.0,335.04,inf
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.0625,"[24.875, 25.0625]",0.0208125002682209,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.171875,"[26.171875, 24.703125]",0.013078125193715096,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.671875,"[27.34375, 27.671875, 26.5625, 25.59375]",0.032343748956918716,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.3,0.0,0.0,0.0,26.421875,"[25.984375, 26.421875, 25.734375, 26.3125]",0.02306249924004078,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.5625,"[26.5625, 25.59375, 24.375, 24.296875]",0.013593750074505806,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.796875,"[25.625, 25.796875, 25.625, 25.796875]",2.609375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.421875,"[25.984375, 26.421875]",3.83984375,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.3125,"[26.3125, 25.703125]",0.011867187917232513,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.609375,"[26.609375, 25.78125]",0.011937499977648258,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.765625,"[25.3125, 25.765625]",0.020359374582767487,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.671875,"[27.34375, 27.671875]",0.020625000819563866,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.6875,"[22.6875, 22.1875, 22.6875, 22.1875]",0.01268749963492155,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.796875,"[26.046875, 25.84375, 26.015625, 26.796875]",0.018062500283122063,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.21875,"[24.21875, 23.40625]",0.012398437596857548,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.4,0.0,0.0,0.0,25.21875,"[24.4375, 25.21875]",0.019343750551342964,0.0,890.19,inf
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,24.265625,"[24.265625, 23.65625]",0.014617187902331352,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.921875,"[25.828125, 26.921875, 25.828125, 26.921875]",0.012398437596857548,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.59375,"[25.4375, 26.59375]",0.013429687358438969,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.71875,"[26.71875, 25.875, 26.71875, 25.875]",0.023921875283122063,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,25.25,"[24.515625, 25.25]",2.599609375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,23.2,0.0,0.0,0.0,26.3125,"[25.734375, 26.3125]",0.014437500387430191,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.265625,"[26.265625, 26.15625]",0.010992187075316906,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.875,"[23.78125, 25.875]",0.010398437269032001,0.0,890.19,inf
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.9375,"[24.8125, 24.9375]",0.011570312082767487,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,25.78125,"[25.671875, 25.78125]",0.012710937298834324,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.5625,"[26.171875, 24.703125, 25.40625, 26.5625]",0.022812500596046448,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.0625,"[26.0625, 25.6875, 26.0625, 25.6875]",3.099609375,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.6,0.0,0.0,0.0,25.21875,"[24.4375, 25.21875]",0.010132812894880772,0.0,890.19,inf
HB-027-JYHIDC,2022061102,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.59375,"[25.4375, 26.59375, 24.875, 25.0625]",0.022437499836087227,3852.5,2073.09,1.5381155094094745
