dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.9375,"[26.9375, 26.0]",0.010312500409781933,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 22.625]",2.55078125,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.7,0.0,0.0,0.0,26.546875,"[26.546875, 25.765625, 26.546875, 25.765625]",0.02265625074505806,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.734375,"[27.015625, 27.734375, 26.1875, 25.4375]",0.013960937038064003,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.6875,"[22.6875, 22.265625]",0.013179687783122063,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.1875,"[26.1875, 26.0625]",2.380859375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.203125,"[24.515625, 25.203125]",2.599609375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.484375,"[26.09375, 27.484375]",0.017156250774860382,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,26.984375,"[25.953125, 26.890625, 26.984375, 26.140625]",3.0703125,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.375,"[25.015625, 27.375]",0.010398437269032001,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.984375,"[26.984375, 26.140625]",0.012249999679625034,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.734375,"[27.015625, 27.734375]",0.01171093713492155,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.40625,"[23.40625, 22.828125, 23.40625, 22.828125]",0.021562499925494194,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,25.125,"[24.40625, 25.125]",9.4765625,0.0,890.19,inf
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,24.96875,"[24.828125, 24.96875]",0.0195156242698431,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.65625,"[25.609375, 25.65625, 25.609375, 25.65625]",9.5,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.6,0.0,0.0,0.0,26.234375,"[24.90625, 26.234375]",9.609375,0.0,890.19,inf
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.625,"[25.40625, 25.625]",2.560546875,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,25.125,"[24.40625, 25.125]",0.01809374988079071,0.0,890.19,inf
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.625,"[24.765625, 24.90625, 25.625, 23.765625]",0.012968749739229679,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.296875,"[25.359375, 26.296875]",0.012523437850177288,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.84375,"[25.71875, 25.84375]",0.012710937298834324,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.375,"[23.984375, 24.375]",3.08984375,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.1875,"[26.1875, 26.0625, 25.40625, 25.625]",1.9599609375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.515625,"[26.515625, 25.5]",0.012898437678813934,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.125,"[23.984375, 24.375, 26.125, 25.84375]",0.011468750424683094,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,27.171875,"[25.984375, 27.171875, 25.984375, 27.171875]",0.011546875350177288,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.171875,"[24.0625, 24.171875]",0.0202031247317791,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.296875,"[25.359375, 26.296875, 24.828125, 24.96875]",0.011703125201165676,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,25.4375,"[24.8125, 25.4375]",0.02407812513411045,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061112,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.484375,"[25.96875, 26.375, 26.09375, 27.484375]",0.01704687438905239,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.9375,"[26.9375, 26.0]",0.010312500409781933,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.484375,"[26.09375, 27.484375]",0.017156250774860382,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.1875,"[26.1875, 26.0625, 25.40625, 25.625]",1.9599609375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.28125,"[26.15625, 26.28125]",3.83984375,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.515625,"[26.515625, 25.5]",0.012898437678813934,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,26.640625,"[26.15625, 26.28125, 26.15625, 26.640625]",0.013078125193715096,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.734375,"[27.015625, 27.734375, 26.1875, 25.4375]",0.013960937038064003,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,26.984375,"[25.953125, 26.890625, 26.984375, 26.140625]",3.0703125,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.125,"[24.40625, 25.125]",0.01809374988079071,0.0,890.19,inf
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.375,"[26.9375, 26.0, 25.015625, 27.375]",0.020890625193715096,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,26.1875,"[26.1875, 26.0625]",2.380859375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,24.953125,"[24.671875, 24.953125]",0.01120312511920929,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.234375,"[26.234375, 25.484375]",0.011539062485098839,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.203125,"[24.515625, 25.203125]",2.509765625,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.234375,"[26.234375, 25.734375, 26.234375, 25.734375]",3.650390625,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,24.171875,"[24.0625, 24.171875]",0.0202031247317791,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.7,0.0,0.0,0.0,26.546875,"[26.546875, 25.765625, 26.546875, 25.765625]",0.02265625074505806,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.734375,"[27.015625, 27.734375]",0.01171093713492155,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.625,"[25.40625, 25.625]",2.560546875,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.84375,"[25.71875, 25.84375]",0.012710937298834324,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,27.171875,"[25.984375, 27.171875, 25.984375, 27.171875]",0.011546875350177288,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.625,"[24.765625, 24.90625, 25.625, 23.765625]",0.012968749739229679,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.296875,"[25.359375, 26.296875, 24.828125, 24.96875]",0.011703125201165676,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.296875,"[25.359375, 26.296875]",0.012523437850177288,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.203125,"[24.515625, 25.203125]",2.599609375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.1875,"[26.1875, 25.4375, 24.0625, 24.171875]",4.51171875,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.125,"[26.125, 25.84375]",0.01184375025331974,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.59375,"[22.59375, 22.15625]",0.013179687783122063,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.1,0.0,0.0,0.0,26.234375,"[24.90625, 26.234375]",9.609375,0.0,890.19,inf
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,25.125,"[24.40625, 25.125]",9.4765625,0.0,890.19,inf
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,23.59375,"[23.59375, 22.625]",0.011640625074505806,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.40625,"[23.40625, 22.828125, 23.40625, 22.828125]",0.021562499925494194,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.03125,"[27.03125, 26.609375]",0.01385937537997961,0.0,335.04,inf
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,24.375,"[23.984375, 24.375]",3.08984375,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.953125,"[24.671875, 24.953125]",0.015093750320374966,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 22.625]",2.55078125,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.375,"[25.96875, 26.375]",0.0,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.984375,"[26.984375, 26.140625]",0.012249999679625034,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.125,"[23.984375, 24.375, 26.125, 25.84375]",0.011468750424683094,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.65625,"[25.609375, 25.65625, 25.609375, 25.65625]",9.5,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.59375,"[24.59375, 23.890625]",3.0703125,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.5,0.0,0.0,0.0,26.234375,"[26.234375, 25.484375]",1.0400390625,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.484375,"[25.96875, 26.375, 26.09375, 27.484375]",0.01704687438905239,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.640625,"[26.15625, 26.640625]",0.02407812513411045,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.890625,"[26.515625, 25.5, 25.953125, 26.890625]",0.02629687450826168,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.375,"[25.015625, 27.375]",0.010398437269032001,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061113,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,24.96875,"[24.828125, 24.96875]",0.0195156242698431,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.625,"[25.40625, 25.625]",0.010687500238418579,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,27.3,0.0,0.0,0.0,25.765625,"[25.765625, 25.65625]",0.012710937298834324,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,26.984375,"[25.953125, 26.890625, 26.984375, 26.140625]",3.0703125,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.59375,"[23.59375, 22.625]",2.55078125,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,27.734375,"[25.5, 27.734375]",1.8203125,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,24.953125,"[24.671875, 24.953125]",3.33984375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.9375,"[26.9375, 26.0]",0.010999999940395355,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,26.640625,"[26.15625, 26.28125, 26.15625, 26.640625]",0.024140624329447746,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.1875,"[26.1875, 26.0625, 25.40625, 25.625]",2.619140625,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.15625,"[24.9375, 25.234375, 27.15625, 27.0625]",0.011468750424683094,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,25.875,"[25.875, 25.5]",0.012898437678813934,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,27.734375,"[27.015625, 27.734375]",0.01171093713492155,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.0625,"[25.0625, 25.015625]",0.020890625193715096,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.796875,"[26.796875, 25.765625, 23.84375, 23.796875]",4.51171875,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.6,0.0,0.0,0.0,26.890625,"[25.875, 25.5, 25.953125, 26.890625]",0.02629687450826168,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.1875,"[26.1875, 26.0625]",2.720703125,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.2,0.0,0.0,0.0,25.234375,"[24.9375, 25.234375]",3.08984375,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,23.59375,"[23.59375, 22.625]",0.011640625074505806,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.484375,"[26.09375, 27.484375]",0.03035937435925007,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.40625,"[23.40625, 22.828125, 23.40625, 22.828125]",0.021562499925494194,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.125,"[24.40625, 25.125]",0.018906250596046448,0.0,890.19,inf
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,25.203125,"[24.515625, 25.203125]",2.509765625,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.65625,"[25.609375, 25.65625, 25.609375, 25.65625]",0.010117187164723873,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.28125,"[26.15625, 26.28125]",3.83984375,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,23.84375,"[23.84375, 23.796875]",0.0202031247317791,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,25.203125,"[24.515625, 25.203125]",2.599609375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.734375,"[27.015625, 27.734375, 26.796875, 25.765625]",0.013960937038064003,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,27.03125,"[27.03125, 26.609375]",0.014382812194526196,0.0,335.04,inf
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,25.125,"[24.40625, 25.125]",9.859375,0.0,890.19,inf
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.59375,"[24.59375, 23.890625]",3.0703125,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.375,"[25.96875, 26.375]",0.0,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.5,0.0,0.0,0.0,26.546875,"[26.546875, 25.765625, 26.546875, 25.765625]",0.02265625074505806,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.1,0.0,0.0,0.0,26.234375,"[24.90625, 26.234375]",0.010148437693715096,0.0,890.19,inf
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.046875,"[25.03125, 25.046875, 23.1875, 21.8125]",0.012968749739229679,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.734375,"[26.9375, 26.0, 25.5, 27.734375]",0.02134375087916851,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.5,0.0,0.0,0.0,26.453125,"[26.453125, 25.3125]",1.0302734375,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.296875,"[25.359375, 26.296875]",0.013351562432944775,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.484375,"[25.96875, 26.375, 26.09375, 27.484375]",0.017999999225139618,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.953125,"[24.671875, 24.953125]",2.80078125,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.453125,"[26.453125, 25.3125]",0.011859375052154064,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.640625,"[26.15625, 26.640625]",0.02407812513411045,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,27.15625,"[27.15625, 27.0625]",0.01184375025331974,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.296875,"[25.359375, 26.296875, 25.0625, 25.015625]",0.022484375163912773,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.21875,"[24.875, 26.21875, 24.875, 26.21875]",0.012132812291383743,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.984375,"[26.984375, 26.140625]",0.012249999679625034,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.9,0.0,0.0,0.0,26.125,"[26.125, 25.703125, 26.125, 25.703125]",3.650390625,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061114,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.59375,"[22.59375, 22.15625]",0.013179687783122063,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.15625,"[24.9375, 25.234375, 27.15625, 27.0625]",0.012046875432133675,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.828125,"[25.453125, 25.828125]",0.010687500238418579,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,23.9375,"[23.9375, 22.984375]",0.01314843725413084,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.578125,"[25.4375, 26.578125, 25.0625, 25.015625]",0.022484375163912773,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.734375,"[27.015625, 27.734375]",0.01235937513411045,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.59375,"[27.59375, 26.515625]",0.010999999940395355,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.203125,"[24.515625, 25.203125]",2.609375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.703125,"[25.6875, 26.703125, 26.625, 25.84375]",3.0703125,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.046875,"[25.03125, 25.046875, 23.1875, 23.859375]",0.013570312410593033,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,24.953125,"[24.671875, 24.953125]",3.33984375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,27.15625,"[27.15625, 27.0625]",0.012609374709427357,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.765625,"[25.765625, 25.65625]",0.013523437082767487,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.875,"[25.875, 25.5]",0.013898437842726707,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,27.484375,"[26.09375, 27.484375]",0.03035937435925007,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.9,0.0,0.0,0.0,25.125,"[24.40625, 25.125]",0.018906250596046448,0.0,890.19,inf
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.734375,"[27.015625, 27.734375, 26.796875, 25.765625]",5.94921875,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.703125,"[25.875, 25.5, 25.6875, 26.703125]",0.025890624150633812,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.734375,"[27.59375, 26.515625, 25.5, 27.734375]",0.02134375087916851,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.453125,"[26.453125, 25.3125]",0.011859375052154064,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.828125,"[25.625, 25.828125, 25.625, 25.828125]",0.010117187164723873,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.71875,"[26.0625, 26.71875]",0.014171875081956387,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.4,0.0,0.0,0.0,26.96875,"[26.96875, 25.8125, 26.96875, 25.8125]",0.025171874091029167,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,25.203125,"[24.515625, 25.203125]",2.5,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.1875,"[26.1875, 26.0625, 25.453125, 25.828125]",2.619140625,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.953125,"[24.671875, 24.953125]",2.80078125,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.125,"[26.125, 25.703125, 26.125, 25.703125]",0.015382812358438969,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.234375,"[24.9375, 25.234375]",1.169921875,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.375,"[25.96875, 26.375]",0.0,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.84375,"[23.84375, 23.796875]",4.53125,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.640625,"[26.15625, 26.640625]",0.015726562589406967,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.0625,"[25.0625, 25.015625]",0.020890625193715096,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.21875,"[24.875, 26.21875, 24.875, 26.21875]",0.012132812291383743,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.3125,"[23.3125, 22.796875, 23.3125, 22.796875]",0.023000000044703484,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,27.734375,"[25.5, 27.734375]",1.8203125,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.578125,"[25.4375, 26.578125]",0.013351562432944775,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.03125,"[27.03125, 26.609375]",0.014382812194526196,0.0,335.04,inf
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.3,0.0,0.0,0.0,24.59375,"[24.59375, 23.890625]",0.015546875074505806,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.9375,"[23.9375, 22.984375]",2.55078125,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.96875,"[24.28125, 25.96875]",0.010148437693715096,0.0,890.19,inf
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,25.2,0.0,0.0,0.0,26.71875,"[26.0625, 26.71875, 26.15625, 26.640625]",0.024140624329447746,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.796875,"[26.796875, 25.765625, 23.84375, 23.796875]",5.12109375,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.1875,"[26.1875, 26.0625]",2.720703125,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.625,"[26.625, 25.84375]",0.013039062730967999,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.6,0.0,0.0,0.0,25.125,"[24.40625, 25.125]",9.859375,0.0,890.19,inf
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.7,0.0,0.0,0.0,27.484375,"[25.96875, 26.375, 26.09375, 27.484375]",0.017999999225139618,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.59375,"[22.59375, 22.15625]",3.0703125,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061115,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.5,0.0,0.0,0.0,26.453125,"[26.453125, 25.3125]",1.0302734375,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.234375,"[24.9375, 25.234375]",1.169921875,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.9,0.0,0.0,0.0,27.15625,"[27.15625, 27.0625]",0.012609374709427357,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.71875,"[26.0625, 26.71875]",0.014171875081956387,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,27.734375,"[25.5, 27.734375]",1.8203125,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.578125,"[25.4375, 26.578125]",0.013351562432944775,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.734375,"[27.015625, 27.734375]",0.01235937513411045,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.578125,"[25.4375, 26.578125, 25.0625, 25.015625]",0.022484375163912773,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.953125,"[24.671875, 24.953125]",2.80078125,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.734375,"[27.59375, 26.515625, 25.5, 27.734375]",0.02134375087916851,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.796875,"[26.796875, 25.765625, 23.84375, 23.796875]",5.12109375,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.6,0.0,0.0,0.0,25.125,"[24.40625, 25.125]",9.859375,0.0,890.19,inf
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.125,"[24.40625, 25.125]",0.018906250596046448,0.0,890.19,inf
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.453125,"[26.453125, 25.3125]",0.011859375052154064,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.1875,"[26.1875, 26.0625]",2.720703125,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.765625,"[25.765625, 25.65625]",0.013523437082767487,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.96875,"[24.28125, 25.96875]",0.010148437693715096,0.0,890.19,inf
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.9375,"[23.9375, 22.984375]",0.01314843725413084,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.203125,"[24.515625, 25.203125]",2.5,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.21875,"[24.875, 26.21875, 24.875, 26.21875]",0.012132812291383743,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.3,0.0,0.0,0.0,24.59375,"[24.59375, 23.890625]",0.015546875074505806,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,24.953125,"[24.671875, 24.953125]",3.33984375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,27.59375,"[27.59375, 26.515625]",0.010999999940395355,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.640625,"[26.15625, 26.640625]",0.015726562589406967,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,26.453125,"[26.453125, 25.3125]",1.0302734375,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,25.2,0.0,0.0,0.0,26.71875,"[26.0625, 26.71875, 26.15625, 26.640625]",0.024140624329447746,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.828125,"[25.625, 25.828125, 25.625, 25.828125]",0.010117187164723873,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.03125,"[27.03125, 26.609375]",0.014382812194526196,0.0,335.04,inf
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.8,0.0,0.0,0.0,25.203125,"[24.515625, 25.203125]",2.609375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.59375,"[22.59375, 22.15625]",3.0703125,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.734375,"[27.015625, 27.734375, 26.796875, 25.765625]",5.94921875,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.3,0.0,0.0,0.0,25.0625,"[25.0625, 25.015625]",0.020890625193715096,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.125,"[26.125, 25.703125, 26.125, 25.703125]",0.015382812358438969,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.15625,"[24.9375, 25.234375, 27.15625, 27.0625]",0.012046875432133675,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,25.0,0.0,0.0,0.0,25.1875,"[25.03125, 25.046875, 25.1875, 23.859375]",0.013570312410593033,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,23.84375,"[23.84375, 23.796875]",4.53125,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.90625,"[25.90625, 25.890625]",0.0,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.734375,"[25.90625, 25.890625, 25.953125, 26.734375]",0.017999999225139618,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.703125,"[25.875, 25.5, 25.6875, 26.703125]",0.025890624150633812,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,25.875,"[25.875, 25.5]",0.013898437842726707,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.9375,"[23.9375, 22.984375]",2.55078125,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.828125,"[25.453125, 25.828125]",0.010687500238418579,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.1875,"[26.1875, 26.0625, 25.453125, 25.828125]",2.619140625,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.703125,"[25.6875, 26.703125, 26.625, 25.84375]",3.0703125,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.3125,"[23.3125, 22.796875, 23.3125, 22.796875]",0.023000000044703484,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.4,0.0,0.0,0.0,26.96875,"[26.96875, 25.8125, 26.96875, 25.8125]",0.025171874091029167,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.625,"[26.625, 25.84375]",0.013039062730967999,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061116,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.2,0.0,0.0,0.0,26.734375,"[25.953125, 26.734375]",0.03035937435925007,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061117,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.4,0.0,0.0,0.0,26.96875,"[26.96875, 25.8125, 26.96875, 25.8125]",0.025171874091029167,5103.0,2629.12,1.5152106603958455
