dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.5,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",3.33984375,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.546875,"[23.546875, 23.265625]",3.0703125,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.703125,"[25.6875, 26.703125, 26.625, 25.84375]",3.0703125,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.609375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.671875,"[27.140625, 27.671875]",0.01235937513411045,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,23.84375,"[23.84375, 23.796875]",4.53125,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.828125,"[25.625, 25.828125, 25.625, 25.828125]",0.010117187164723873,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.796875,"[26.796875, 25.765625, 23.84375, 23.796875]",5.12109375,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.125,"[24.9375, 23.1875, 25.125, 25.0]",0.012046875432133675,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,25.9,0.0,0.0,0.0,25.828125,"[25.453125, 25.828125]",0.010687500238418579,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.5,0.0,0.0,0.0,26.71875,"[26.0625, 26.71875]",0.014171875081956387,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061121,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375, 25.453125, 25.828125]",2.619140625,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",0.017015624791383743,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.0625,"[26.0625, 26.71875, 26.375, 27.0625]",0.023906249552965164,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.875,"[25.875, 24.5625]",0.012609374709427357,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,23.9375,"[23.9375, 22.984375]",0.01314843725413084,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,24.53125,"[24.53125, 23.796875]",0.015546875074505806,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.96875,"[24.28125, 25.96875]",9.8125,0.0,890.19,inf
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375]",2.66015625,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,23.4,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",0.011687500402331352,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,24.140625,"[24.0, 24.140625]",4.53125,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",2.390625,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.5,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.640625,"[25.640625, 25.640625]",0.013523437082767487,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.6,0.0,0.0,0.0,24.296875,"[23.96875, 24.296875]",1.169921875,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.875,"[23.96875, 24.296875, 25.875, 24.5625]",0.012046875432133675,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.8,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.609375,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.71875,"[26.0625, 26.71875]",0.014171875081956387,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.828125,"[25.625, 25.828125, 25.625, 25.828125]",9.5625,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,26.625,"[26.625, 25.84375]",0.013039062730967999,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375, 25.453125, 25.828125]",1.9697265625,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,26.8125,"[26.8125, 24.359375]",0.013898437842726707,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.9375,"[23.9375, 22.984375]",2.55078125,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.09375,"[25.03125, 25.09375, 24.953125, 23.9375]",0.013570312410593033,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.578125,"[25.4375, 26.578125, 25.15625, 25.25]",0.021375000476837158,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,26.578125,"[25.4375, 26.578125]",0.012718750163912773,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.7,0.0,0.0,0.0,27.25,"[27.25, 27.15625]",0.022562500089406967,0.0,335.04,inf
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.625,"[25.921875, 26.625, 25.921875, 26.625]",0.011601562611758709,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.546875,"[23.546875, 23.265625]",3.0703125,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,25.25,"[25.15625, 25.25]",0.020140625536441803,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.1,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",1.01953125,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.7,0.0,0.0,0.0,27.0625,"[26.375, 27.0625]",0.015726562589406967,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.953125,"[25.953125, 25.59375, 25.953125, 25.59375]",0.015382812358438969,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.734375,"[25.90625, 25.890625, 25.953125, 26.734375]",0.0175937507301569,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,26.734375,"[25.953125, 26.734375]",0.017515625804662704,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.6,0.0,0.0,0.0,25.5,"[24.4375, 25.5]",9.671875,0.0,890.19,inf
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.96875,"[26.96875, 25.8125, 26.96875, 25.8125]",0.025171874091029167,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.90625,"[25.90625, 25.890625]",0.0,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.40625,"[25.515625, 27.40625]",1.8203125,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,27.59375,"[27.59375, 26.515625]",0.010601562447845936,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.59375,"[27.59375, 26.515625, 25.515625, 27.40625]",0.021375000476837158,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.3125,"[23.3125, 22.796875, 23.3125, 22.796875]",0.023000000044703484,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.828125,"[25.453125, 25.828125]",0.010250000283122063,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.2,0.0,0.0,0.0,27.671875,"[27.140625, 27.671875]",0.01235937513411045,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.453125,"[26.453125, 25.625, 24.0, 24.140625]",5.12109375,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,26.703125,"[25.6875, 26.703125, 26.625, 25.84375]",3.0703125,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.0,0.0,0.0,0.0,25.5,"[24.4375, 25.5]",0.017999999225139618,0.0,890.19,inf
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.671875,"[27.140625, 27.671875, 26.453125, 25.625]",5.94921875,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061122,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.3,0.0,0.0,0.0,26.8125,"[26.8125, 24.359375, 25.6875, 26.703125]",0.025890624150633812,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.65625,"[25.640625, 25.65625]",0.010250000283122063,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,25.4,0.0,0.0,0.0,25.5,"[24.4375, 25.5]",0.017999999225139618,0.0,890.19,inf
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375]",2.66015625,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.546875,"[23.546875, 23.265625]",3.080078125,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,26.734375,"[25.90625, 25.890625, 25.953125, 26.734375]",0.0175937507301569,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",0.017015624791383743,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",2.390625,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.0625,"[26.375, 27.0625]",0.014679687097668648,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.580078125,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.5,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.25,"[25.15625, 25.25]",0.020140625536441803,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.453125,"[26.453125, 25.625, 24.0, 24.140625]",0.01452343724668026,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625, 25.15625, 25.25]",0.021375000476837158,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.515625,"[25.96875, 26.515625]",3.83984375,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",0.011687500402331352,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.1,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",1.01953125,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.2,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625]",0.010601562447845936,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.625,"[25.921875, 26.625, 25.921875, 26.625]",0.011601562611758709,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.296875,"[23.96875, 24.296875]",1.1904296875,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.640625,"[25.640625, 25.640625]",0.013117187656462193,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.9,0.0,0.0,0.0,25.5,"[24.4375, 25.5]",9.671875,0.0,890.19,inf
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.40625,"[25.515625, 27.40625]",1.8203125,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",0.012539062649011612,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.90625,"[25.90625, 25.890625]",0.0,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",2.5390625,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.671875,"[27.140625, 27.671875, 26.453125, 25.625]",0.014210937544703484,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.875,"[25.875, 25.734375, 25.875, 25.734375]",9.5625,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.171875,"[27.171875, 26.359375]",0.012421875260770321,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.953125,"[24.46875, 25.953125]",9.8125,0.0,890.19,inf
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.8125,"[26.8125, 24.359375]",0.018953125923871994,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.328125,"[23.328125, 22.484375, 23.328125, 22.484375]",0.02212500013411045,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.46875,"[26.46875, 25.703125, 26.46875, 25.703125]",0.02318749949336052,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,26.734375,"[25.953125, 26.734375]",0.017515625804662704,3249.5,1773.12,1.5456593322049546
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.875,"[23.96875, 24.296875, 25.875, 24.5625]",0.011976562440395355,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.671875,"[27.140625, 27.671875]",0.01190625037997961,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,27.0,0.0,0.0,0.0,27.453125,"[26.8125, 24.359375, 26.375, 27.453125]",0.028687499463558197,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.25,"[27.25, 27.15625]",0.022562500089406967,0.0,335.04,inf
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.09375,"[25.03125, 25.09375, 24.953125, 23.9375]",0.013109374791383743,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625, 25.515625, 27.40625]",0.021375000476837158,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.0625,"[25.96875, 26.515625, 26.375, 27.0625]",0.023906249552965164,5103.0,2629.12,1.5152106603958455
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625]",0.012718750163912773,3852.5,2073.09,1.5381155094094745
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.453125,"[26.375, 27.453125, 27.171875, 26.359375]",3.05078125,3499.5,2171.53,1.6205257893984857
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.140625,"[24.0, 24.140625]",0.02084374986588955,4695.0,1779.88,1.379101171458999
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.953125,"[25.953125, 25.59375, 25.953125, 25.59375]",3.650390625,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,24.53125,"[24.53125, 23.796875]",0.014992187730967999,1028.62,542.92,1.527813964340573
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.875,"[25.875, 24.5625]",0.012101562693715096,1229.0,623.73,1.5075101708706264
HB-027-JYHIDC,2022061123,20220611,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.5,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375, 25.640625, 25.65625]",1.9697265625,2896.5,1348.89,1.4656965302951839
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",0.011687500402331352,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,25.5,"[24.4375, 25.5]",9.671875,0.0,841.75,inf
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625]",0.010601562447845936,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375]",2.66015625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.640625,"[25.640625, 25.640625]",0.013117187656462193,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.328125,"[23.328125, 22.484375, 23.328125, 22.484375]",0.02212500013411045,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375, 25.640625, 25.65625]",1.9697265625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",2.5390625,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.625,"[25.921875, 26.625, 25.921875, 26.625]",0.011601562611758709,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.875,"[25.875, 25.734375, 25.875, 25.734375]",9.5625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.015625,"[25.90625, 26.015625]",0.0,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.671875,"[27.140625, 27.671875]",0.01190625037997961,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,27.453125,"[26.375, 27.453125, 27.171875, 26.359375]",3.05078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.8125,"[26.8125, 24.359375]",0.018953125923871994,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",0.012539062649011612,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.875,"[23.96875, 24.296875, 25.875, 24.5625]",0.011976562440395355,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.453125,"[26.453125, 25.625, 24.0, 24.140625]",0.01452343724668026,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.171875,"[27.171875, 26.359375]",0.012421875260770321,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.9,0.0,0.0,0.0,25.953125,"[24.46875, 25.953125]",9.8125,0.0,841.75,inf
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,27.40625,"[25.515625, 27.40625]",1.8203125,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.5,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.0625,"[26.375, 27.0625]",0.014679687097668648,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",2.390625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.953125,"[25.953125, 25.59375, 25.953125, 25.59375]",3.650390625,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.140625,"[24.0, 24.140625]",0.02084374986588955,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.546875,"[23.546875, 23.265625]",3.080078125,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.46875,"[26.46875, 25.703125, 26.46875, 25.703125]",0.02318749949336052,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.0625,"[25.96875, 26.515625, 26.375, 27.0625]",0.023906249552965164,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,27.453125,"[26.8125, 24.359375, 26.375, 27.453125]",0.028687499463558197,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.4,0.0,0.0,0.0,25.5,"[24.4375, 25.5]",0.017999999225139618,0.0,841.75,inf
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,24.53125,"[24.53125, 23.796875]",0.014992187730967999,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.25,"[25.90625, 26.015625, 26.609375, 27.25]",0.0175937507301569,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,27.25,"[27.25, 27.15625]",0.022562500089406967,0.0,326.15,inf
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.296875,"[23.96875, 24.296875]",1.1904296875,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.515625,"[25.96875, 26.515625]",3.83984375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625, 25.515625, 27.40625]",0.021375000476837158,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.1,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",1.01953125,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,27.671875,"[27.140625, 27.671875, 26.453125, 25.625]",0.014210937544703484,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.875,"[25.875, 24.5625]",0.012101562693715096,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.25,"[26.609375, 27.25]",0.017515625804662704,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.09375,"[25.03125, 25.09375, 24.953125, 23.9375]",0.013109374791383743,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.580078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.65625,"[25.640625, 25.65625]",0.010250000283122063,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.25,"[25.15625, 25.25]",0.020140625536441803,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625]",0.012718750163912773,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",0.017015624791383743,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061200,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625, 25.15625, 25.25]",0.021375000476837158,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.40625,"[25.515625, 27.40625]",1.8203125,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.0625,"[25.96875, 26.515625, 26.375, 27.0625]",0.023906249552965164,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.453125,"[26.453125, 25.625, 24.0, 24.140625]",0.01452343724668026,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,25.5,"[24.4375, 25.5]",9.671875,0.0,841.75,inf
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.515625,"[25.96875, 26.515625]",3.83984375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",0.017015624791383743,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.328125,"[23.328125, 22.484375, 23.328125, 22.484375]",0.02212500013411045,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,24.140625,"[24.0, 24.140625]",0.02084374986588955,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.580078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.875,"[25.875, 25.734375, 25.875, 25.734375]",9.5625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.015625,"[25.90625, 26.015625]",0.0,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",2.5390625,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.546875,"[23.546875, 23.265625]",3.080078125,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625]",0.012718750163912773,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.640625,"[25.640625, 25.640625]",0.013117187656462193,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.0625,"[26.375, 27.0625]",0.014679687097668648,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,27.453125,"[26.8125, 24.359375, 26.375, 27.453125]",0.028687499463558197,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.65625,"[25.640625, 25.65625]",0.010250000283122063,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375]",2.66015625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.671875,"[27.140625, 27.671875, 26.453125, 25.625]",0.014210937544703484,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.25,"[25.90625, 26.015625, 26.609375, 27.25]",0.0175937507301569,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,25.5,"[24.4375, 25.5]",0.017999999225139618,0.0,841.75,inf
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.171875,"[27.171875, 26.359375]",0.012421875260770321,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.1,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",1.01953125,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.625,"[25.921875, 26.625, 25.921875, 26.625]",0.011601562611758709,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.875,"[25.875, 24.5625]",0.012101562693715096,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.671875,"[27.140625, 27.671875]",0.01190625037997961,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.46875,"[26.46875, 25.703125, 26.46875, 25.703125]",0.02318749949336052,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.25,"[26.609375, 27.25]",0.017515625804662704,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.09375,"[25.03125, 25.09375, 24.953125, 23.9375]",0.013109374791383743,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",0.011687500402331352,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",0.012539062649011612,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.5,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375, 25.640625, 25.65625]",1.9697265625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625, 25.15625, 25.25]",0.021375000476837158,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.5,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625]",0.010601562447845936,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,27.453125,"[26.375, 27.453125, 27.171875, 26.359375]",3.05078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,24.53125,"[24.53125, 23.796875]",0.014992187730967999,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,25.953125,"[25.953125, 25.59375, 25.953125, 25.59375]",3.650390625,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625, 25.515625, 27.40625]",0.021375000476837158,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.875,"[23.96875, 24.296875, 25.875, 24.5625]",0.011976562440395355,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.296875,"[23.96875, 24.296875]",1.1904296875,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.3125,"[27.3125, 27.03125]",0.022562500089406967,0.0,326.15,inf
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.8125,"[26.8125, 24.359375]",0.018953125923871994,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",2.390625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,25.25,"[25.15625, 25.25]",0.020140625536441803,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061201,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.953125,"[24.46875, 25.953125]",9.8125,0.0,841.75,inf
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.0625,"[26.375, 27.0625]",0.014679687097668648,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.015625,"[25.90625, 26.015625]",0.0,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,27.671875,"[27.140625, 27.671875]",0.01190625037997961,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375]",2.66015625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.46875,"[26.46875, 25.703125, 26.46875, 25.703125]",0.02318749949336052,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.453125,"[26.453125, 25.625, 24.0, 24.140625]",0.01452343724668026,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.140625,"[24.0, 24.140625]",0.02084374986588955,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625]",0.012718750163912773,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.8125,"[26.8125, 24.359375]",0.018953125923871994,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625, 25.515625, 27.40625]",0.021375000476837158,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.171875,"[27.171875, 26.359375]",0.012421875260770321,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",0.017015624791383743,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",1.01953125,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.3125,"[27.3125, 27.03125]",0.022562500089406967,0.0,326.15,inf
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,25.5,"[24.4375, 25.5]",9.671875,0.0,841.75,inf
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.953125,"[25.953125, 25.59375, 25.953125, 25.59375]",3.650390625,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",2.5390625,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.515625,"[25.96875, 26.515625]",3.83984375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.5,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375, 25.640625, 25.65625]",1.9697265625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.65625,"[25.640625, 25.65625]",0.010250000283122063,2771.0,1273.47,1.4595705521472393
