dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.546875,"[23.546875, 23.265625]",3.080078125,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",2.390625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",0.011687500402331352,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,27.453125,"[26.8125, 24.359375, 26.375, 27.453125]",0.028687499463558197,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.296875,"[23.96875, 24.296875]",1.1904296875,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.640625,"[25.640625, 25.640625]",0.013117187656462193,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.875,"[25.875, 25.734375, 25.875, 25.734375]",9.5625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.40625,"[25.515625, 27.40625]",1.8203125,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.671875,"[27.140625, 27.671875, 26.453125, 25.625]",0.014210937544703484,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.625,"[25.921875, 26.625, 25.921875, 26.625]",0.011601562611758709,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.6,0.0,0.0,0.0,25.5,"[24.4375, 25.5]",0.017999999225139618,0.0,841.75,inf
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.0,0.0,0.0,0.0,27.25,"[26.609375, 27.25]",0.017515625804662704,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.0,0.0,0.0,0.0,24.53125,"[24.53125, 23.796875]",0.014992187730967999,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,25.875,"[25.875, 24.5625]",0.012101562693715096,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.09375,"[25.03125, 25.09375, 24.953125, 23.9375]",0.013109374791383743,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625, 25.15625, 25.25]",0.021375000476837158,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,26.4,0.0,0.0,0.0,25.25,"[25.15625, 25.25]",0.020140625536441803,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.25,"[25.90625, 26.015625, 26.609375, 27.25]",0.0175937507301569,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.453125,"[26.375, 27.453125, 27.171875, 26.359375]",3.05078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.0625,"[25.96875, 26.515625, 26.375, 27.0625]",0.023906249552965164,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625]",0.010601562447845936,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.875,"[23.96875, 24.296875, 25.875, 24.5625]",0.011976562440395355,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.580078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.5,"[23.328125, 24.5, 23.328125, 24.5]",0.02212500013411045,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.9,0.0,0.0,0.0,25.953125,"[24.46875, 25.953125]",9.8125,0.0,841.75,inf
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",0.012539062649011612,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061202,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.5,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",2.5390625,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375, 26.453125, 25.625]",0.014210937544703484,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",0.012539062649011612,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",0.017015624791383743,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.09375,"[25.03125, 25.09375, 24.953125, 23.9375]",0.013109374791383743,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",9.671875,0.0,841.75,inf
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.8125,"[26.8125, 24.359375]",0.018953125923871994,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375, 25.640625, 25.65625]",1.9697265625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.828125,"[24.65625, 24.828125]",2.390625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.0625,"[26.375, 27.0625]",0.014679687097668648,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.640625,"[25.640625, 25.640625]",0.013117187656462193,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.015625,"[25.90625, 26.015625]",0.0,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.515625,"[25.96875, 26.515625]",3.83984375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375]",0.01190625037997961,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.5,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.46875,"[26.46875, 25.703125, 26.46875, 25.703125]",0.02318749949336052,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.171875,"[27.171875, 26.359375]",0.012421875260770321,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.25,"[25.15625, 25.25]",0.020140625536441803,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.625,"[25.921875, 26.625, 25.921875, 26.625]",0.011601562611758709,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625, 25.15625, 25.25]",0.021375000476837158,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,25.875,"[23.96875, 24.296875, 25.875, 24.5625]",0.011976562440395355,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,27.25,"[26.609375, 27.25]",0.017515625804662704,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.4,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",0.011687500402331352,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",1.01953125,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.296875,"[23.96875, 24.296875]",1.1904296875,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.453125,"[26.375, 27.453125, 27.171875, 26.359375]",3.05078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.0625,"[25.96875, 26.515625, 26.375, 27.0625]",0.023906249552965164,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.546875,"[23.546875, 23.265625]",3.080078125,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,27.453125,"[26.8125, 24.359375, 26.375, 27.453125]",0.028687499463558197,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.0,0.0,0.0,0.0,24.53125,"[24.53125, 23.796875]",0.014992187730967999,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,25.953125,"[25.953125, 25.59375, 25.953125, 25.59375]",3.650390625,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.25,"[25.90625, 26.015625, 26.609375, 27.25]",0.0175937507301569,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625]",0.012718750163912773,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.9375,"[25.859375, 25.9375]",2.66015625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.140625,"[24.0, 24.140625]",0.02084374986588955,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.125,"[24.375, 25.125]",2.580078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.953125,"[24.46875, 25.953125]",9.8125,0.0,841.75,inf
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,27.40625,"[25.515625, 27.40625]",1.8203125,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625]",0.010601562447845936,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625, 25.515625, 27.40625]",0.021375000476837158,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.875,"[25.875, 25.734375, 25.875, 25.734375]",9.5625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.453125,"[26.453125, 25.625, 24.0, 24.140625]",0.01452343724668026,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.34375,"[25.34375, 24.5, 25.34375, 24.5]",0.02212500013411045,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,25.875,"[25.875, 24.5625]",0.012101562693715096,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.3,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",0.017999999225139618,0.0,841.75,inf
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.65625,"[25.640625, 25.65625]",0.010250000283122063,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061203,20220612,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.3125,"[27.3125, 27.03125]",0.022562500089406967,0.0,326.15,inf
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.46875,"[26.46875, 25.703125, 26.46875, 25.703125]",0.02318749949336052,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,24.53125,"[24.53125, 23.796875]",0.014992187730967999,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,25.25,"[25.15625, 25.25]",0.020140625536441803,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.453125,"[26.375, 27.453125, 27.171875, 26.359375]",3.05078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.3125,"[27.3125, 27.03125]",0.022562500089406967,0.0,326.15,inf
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.875,"[25.875, 25.734375, 25.875, 25.734375]",9.5625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.65625,"[24.65625, 24.21875]",3.080078125,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.140625,"[24.0, 24.140625]",0.02084374986588955,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625]",0.012718750163912773,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.25,"[25.859375, 26.25, 25.640625, 25.65625]",1.9697265625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.25,"[25.859375, 26.25]",2.66015625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.580078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.09375,"[25.03125, 25.09375, 24.484375, 23.9375]",0.013109374791383743,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",0.017999999225139618,0.0,841.75,inf
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.8,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",9.671875,0.0,841.75,inf
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.34375,"[25.34375, 24.5, 25.34375, 24.5]",0.02212500013411045,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.34375,"[25.96875, 26.515625, 26.03125, 27.34375]",0.023906249552965164,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.25,"[25.90625, 26.015625, 26.609375, 27.25]",0.0175937507301569,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.017015624791383743,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.8125,"[26.8125, 24.703125]",0.018953125923871994,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.296875,"[23.96875, 24.296875]",1.1904296875,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.625,"[25.921875, 26.625, 25.921875, 26.625]",0.011601562611758709,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625, 25.15625, 25.25]",0.021375000476837158,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,27.40625,"[25.515625, 27.40625]",1.8203125,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",2.390625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625, 25.515625, 27.40625]",0.021375000476837158,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",0.012539062649011612,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.171875,"[27.171875, 26.359375]",0.012421875260770321,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.953125,"[24.46875, 25.953125]",9.8125,0.0,841.75,inf
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.015625,"[25.90625, 26.015625]",0.0,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",2.5390625,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.65625,"[25.640625, 25.65625]",0.010250000283122063,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.0,0.0,0.0,0.0,27.453125,"[26.8125, 24.703125, 26.375, 27.453125]",0.028687499463558197,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,25.953125,"[25.953125, 25.59375, 25.953125, 25.59375]",3.650390625,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.6,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.5,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.640625,"[25.640625, 25.640625]",0.013117187656462193,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.34375,"[26.03125, 27.34375]",0.014679687097668648,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625]",0.010601562447845936,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.875,"[23.96875, 24.296875, 25.875, 24.5625]",0.011976562440395355,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.875,"[25.875, 24.5625]",0.012101562693715096,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.515625,"[25.96875, 26.515625]",3.83984375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",0.011687500402331352,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",1.01953125,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.453125,"[26.453125, 25.625, 24.0, 24.140625]",0.01452343724668026,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375]",0.01190625037997961,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,27.25,"[26.609375, 27.25]",0.017515625804662704,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061204,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375, 26.453125, 25.625]",0.014210937544703484,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.34375,"[25.34375, 24.5, 25.34375, 24.5]",0.02212500013411045,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,25.875,"[25.875, 25.734375, 25.875, 25.734375]",9.5625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.515625,"[25.96875, 26.515625]",3.83984375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,27.25,"[26.609375, 27.25]",0.017515625804662704,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",2.5390625,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.9,0.0,0.0,0.0,25.09375,"[25.03125, 25.09375, 24.484375, 23.9375]",0.013109374791383743,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.015625,"[25.90625, 26.015625]",0.0,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.8125,"[26.8125, 24.703125]",0.018953125923871994,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.5,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.580078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.65625,"[24.65625, 24.21875]",3.080078125,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.3125,"[27.3125, 27.03125]",0.022562500089406967,0.0,326.15,inf
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.017015624791383743,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,27.453125,"[26.8125, 24.703125, 26.375, 27.453125]",0.028687499463558197,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,25.640625,"[25.640625, 25.640625]",0.013117187656462193,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.953125,"[25.953125, 25.59375, 25.953125, 25.59375]",3.650390625,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.453125,"[26.453125, 25.625, 24.0, 24.140625]",0.01452343724668026,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.9,0.0,0.0,0.0,26.46875,"[26.46875, 25.703125, 26.46875, 25.703125]",0.02318749949336052,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.34375,"[26.03125, 27.34375]",0.014679687097668648,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.453125,"[26.375, 27.453125, 27.171875, 26.359375]",3.05078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.25,"[25.90625, 26.015625, 26.609375, 27.25]",0.0175937507301569,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.5,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",0.017999999225139618,0.0,841.75,inf
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",1.01953125,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375]",0.01190625037997961,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.59375,"[24.59375, 23.6875]",0.014992187730967999,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625, 25.515625, 27.40625]",0.021375000476837158,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.40625,"[25.515625, 27.40625]",1.8203125,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625, 25.15625, 25.25]",0.021375000476837158,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.25,"[25.859375, 26.25, 25.640625, 25.65625]",1.9697265625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.5,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",2.390625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.40625,"[26.40625, 25.609375]",0.011687500402331352,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.875,"[23.96875, 24.296875, 25.875, 24.5625]",0.011976562440395355,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.875,"[25.875, 24.5625]",0.012101562693715096,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625]",0.010601562447845936,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.25,"[25.859375, 26.25]",2.66015625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.171875,"[27.171875, 26.359375]",0.012421875260770321,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.140625,"[24.0, 24.140625]",0.02084374986588955,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375, 26.453125, 25.625]",0.014210937544703484,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,25.65625,"[25.640625, 25.65625]",0.010250000283122063,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.7,0.0,0.0,0.0,25.953125,"[24.46875, 25.953125]",9.8125,0.0,841.75,inf
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.8,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",9.671875,0.0,841.75,inf
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.34375,"[25.96875, 26.515625, 26.03125, 27.34375]",0.023906249552965164,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.7,0.0,0.0,0.0,26.625,"[25.921875, 26.625, 25.921875, 26.625]",0.011601562611758709,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.9,0.0,0.0,0.0,24.296875,"[23.96875, 24.296875]",1.1904296875,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",0.012539062649011612,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625]",0.012718750163912773,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061205,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.25,"[25.15625, 25.25]",0.020140625536441803,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.580078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,26.046875,"[26.046875, 24.703125]",0.018953125923871994,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625, 24.984375, 27.4375]",0.01992187462747097,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,25.734375,"[25.734375, 24.671875, 25.734375, 24.671875]",3.650390625,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.34375,"[26.03125, 27.34375]",0.014679687097668648,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,27.171875,"[27.171875, 26.359375]",0.012421875260770321,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.4,0.0,0.0,0.0,24.484375,"[24.34375, 24.359375, 24.484375, 23.140625]",0.013109374791383743,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,27.65625,"[27.65625, 26.390625]",0.010117187164723873,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,24.9,0.0,0.0,0.0,23.875,"[23.875, 23.265625]",1.1904296875,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.796875,"[25.875, 26.796875, 25.875, 26.796875]",0.011046875268220901,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.453125,"[26.375, 27.453125, 27.171875, 26.359375]",3.05078125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",0.012539062649011612,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.90625,"[24.875, 24.90625]",0.01887499913573265,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.21875,"[25.21875, 24.015625]",0.012101562693715096,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.25,"[25.859375, 26.25]",0.016453124582767487,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.15625,"[24.953125, 25.15625]",0.013117187656462193,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,25.875,"[25.875, 25.734375, 25.875, 25.734375]",9.3515625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375]",0.01190625037997961,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.34375,"[26.34375, 25.515625, 24.203125, 24.4375]",0.01452343724668026,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.4375,"[24.203125, 24.4375]",0.02084374986588955,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.34375,"[25.34375, 24.5, 25.34375, 24.5]",0.02212500013411045,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,26.1,0.0,0.0,0.0,27.453125,"[26.046875, 24.703125, 26.375, 27.453125]",0.028687499463558197,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375, 26.34375, 25.515625]",0.014210937544703484,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.25,"[25.90625, 26.015625, 26.609375, 27.25]",0.016890624538064003,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.3,0.0,0.0,0.0,27.3125,"[27.3125, 27.03125]",0.01379687525331974,0.0,326.15,inf
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,23.5,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",0.017546875402331352,0.0,841.75,inf
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.90625,"[23.90625, 22.828125]",2.5390625,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,24.59375,"[24.59375, 23.6875]",0.014992187730967999,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.65625,"[24.65625, 24.21875]",3.080078125,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625]",0.011968749575316906,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.5,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.015625,"[25.90625, 26.015625]",0.0,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.25,"[25.859375, 26.25, 25.640625, 25.65625]",1.9697265625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.515625,"[25.96875, 26.515625]",3.83984375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.6875,"[26.6875, 25.59375]",1.0498046875,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,27.25,"[26.609375, 27.25]",0.02771875075995922,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.01656249910593033,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.21875,"[23.875, 23.265625, 25.21875, 24.015625]",0.011976562440395355,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.65625,"[25.640625, 25.65625]",0.019625000655651093,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.7,0.0,0.0,0.0,25.953125,"[24.46875, 25.953125]",9.328125,0.0,841.75,inf
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,23.9,0.0,0.0,0.0,27.4375,"[24.984375, 27.4375]",1.8095703125,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.011117187328636646,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.34375,"[25.96875, 26.515625, 26.03125, 27.34375]",0.022484375163912773,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.40625,"[25.171875, 26.40625, 24.875, 24.90625]",0.02042187564074993,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",9.34375,0.0,841.75,inf
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.46875,"[26.46875, 25.703125, 26.46875, 25.703125]",0.02318749949336052,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061206,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.6875,"[26.6875, 25.59375]",3.0703125,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.15625,"[24.953125, 25.15625]",0.012226562947034836,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.265625,"[24.265625, 23.296875]",2.5390625,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.8,0.0,0.0,0.0,26.375,"[26.046875, 24.703125, 25.65625, 26.375]",0.02201562561094761,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.21875,"[23.875, 23.265625, 25.21875, 24.015625]",0.011679687537252903,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.46875,"[26.46875, 25.5625]",0.011757812462747097,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.3125,"[27.3125, 27.03125]",0.01379687525331974,0.0,326.15,inf
