dc_id,time,day_id,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fan_rated_power,fan_min_power,fd_degree_set,temp,group_temp,acu_power,it_power,air_power,pue
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.34375,"[26.34375, 25.515625, 24.203125, 24.4375]",4.171875,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,27.25,"[26.609375, 27.25]",0.02771875075995922,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.4375,"[26.953125, 25.78125, 24.984375, 27.4375]",0.01992187462747097,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.71875,"[25.328125, 26.71875, 24.875, 24.90625]",0.02042187564074993,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[25.84375, 26.15625, 25.84375, 26.15625]",9.3515625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.359375,"[25.359375, 25.03125, 25.359375, 25.03125]",3.099609375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375]",0.01965625025331974,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.90625,"[24.875, 24.90625]",0.01887499913573265,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.1,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",9.34375,0.0,841.75,inf
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.34375,"[26.03125, 27.34375]",0.014328124932944775,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,26.1,0.0,0.0,0.0,26.953125,"[26.953125, 25.78125]",0.010117187164723873,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.6875,"[26.6875, 25.59375]",3.0703125,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.796875,"[25.796875, 25.765625]",0.019625000655651093,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.015625,"[25.90625, 26.015625]",0.0,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,25.4,0.0,0.0,0.0,24.265625,"[24.265625, 23.296875]",0.01217187475413084,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.21875,"[25.21875, 24.015625]",0.011179687455296516,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.046875,"[26.046875, 24.703125]",0.01288281287997961,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.4,0.0,0.0,0.0,24.484375,"[24.34375, 24.359375, 24.484375, 23.140625]",0.012476562522351742,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.011117187328636646,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.75,"[26.75, 25.90625, 26.75, 25.90625]",0.02278124913573265,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.734375,"[25.734375, 24.671875, 25.734375, 24.671875]",0.014476562850177288,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.171875,"[25.9375, 26.171875]",3.849609375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.796875,"[25.875, 26.796875, 25.875, 26.796875]",0.011046875268220901,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.1,0.0,0.0,0.0,26.25,"[25.859375, 26.25]",0.016453124582767487,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.25,"[25.859375, 26.25, 25.796875, 25.765625]",1.9697265625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.4375,"[24.203125, 24.4375]",0.019625000655651093,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,25.2,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",0.017546875402331352,0.0,841.75,inf
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.509765625,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.875,"[23.875, 23.265625]",1.1796875,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,25.9,0.0,0.0,0.0,27.25,"[25.90625, 26.015625, 26.609375, 27.25]",0.016890624538064003,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.34375,"[25.9375, 26.171875, 26.03125, 27.34375]",0.022484375163912773,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.59375,"[24.59375, 23.6875]",0.014632812701165676,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.9,0.0,0.0,0.0,25.765625,"[24.171875, 25.765625]",9.328125,0.0,841.75,inf
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375, 26.34375, 25.515625]",0.03424999862909317,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.65625,"[24.65625, 24.21875]",0.013531249947845936,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.01656249910593033,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.4375,"[24.984375, 27.4375]",1.8095703125,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.46875,"[25.65625, 26.375, 26.46875, 25.5625]",3.0703125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.6,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.58984375,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.71875,"[25.328125, 26.71875]",0.011968749575316906,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061207,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.6875,"[26.6875, 25.59375]",1.0498046875,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,27.34375,"[26.03125, 27.34375]",0.014328124932944775,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,27.3125,"[27.3125, 27.03125]",0.01379687525331974,0.0,326.15,inf
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,25.0,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",0.017546875402331352,0.0,841.75,inf
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,25.2,0.0,0.0,0.0,25.734375,"[25.734375, 24.671875, 25.734375, 24.671875]",0.014476562850177288,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.6,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.58984375,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.4,0.0,0.0,0.0,24.484375,"[24.34375, 24.359375, 24.484375, 23.140625]",0.012476562522351742,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.1,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",9.34375,0.0,841.75,inf
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.0,0.0,0.0,0.0,27.34375,"[25.875, 26.125, 26.546875, 27.34375]",0.016890624538064003,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,27.34375,"[26.546875, 27.34375]",0.02771875075995922,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.875,"[23.875, 23.265625]",1.1796875,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.4375,"[24.984375, 27.4375]",1.8095703125,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[25.84375, 26.15625, 25.84375, 26.15625]",9.3515625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,24.9,0.0,0.0,0.0,25.765625,"[24.171875, 25.765625]",9.328125,0.0,841.75,inf
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.509765625,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.01656249910593033,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.46875,"[25.65625, 26.375, 26.46875, 25.5625]",3.0703125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.25,"[25.859375, 26.25, 25.796875, 25.765625]",1.9697265625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.15625,"[24.953125, 25.15625]",0.012226562947034836,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.125,"[25.875, 26.125]",0.0,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375]",0.01965625025331974,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.796875,"[25.875, 26.796875, 25.875, 26.796875]",0.011046875268220901,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.71875,"[25.328125, 26.71875]",0.011968749575316906,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.65625,"[24.65625, 24.21875]",0.013531249947845936,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.25,"[25.859375, 26.25]",0.016453124582767487,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.34375,"[25.9375, 26.171875, 26.03125, 27.34375]",0.022484375163912773,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.6875,"[26.6875, 25.59375]",1.0498046875,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375, 26.34375, 25.515625]",0.03424999862909317,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.265625,"[24.265625, 23.296875]",0.01217187475413084,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.953125,"[26.953125, 25.78125]",0.010117187164723873,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.46875,"[26.46875, 25.5625]",0.011757812462747097,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.90625,"[24.875, 24.90625]",0.01887499913573265,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.71875,"[25.328125, 26.71875, 24.875, 24.90625]",0.02042187564074993,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.21875,"[25.21875, 24.015625]",0.011179687455296516,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.4375,"[24.203125, 24.4375]",0.019625000655651093,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.6875,"[26.6875, 25.59375]",3.0703125,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.171875,"[25.9375, 26.171875]",3.849609375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.796875,"[25.796875, 25.765625]",0.019625000655651093,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.375,"[26.046875, 24.703125, 25.65625, 26.375]",0.02201562561094761,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.21875,"[23.875, 23.265625, 25.21875, 24.015625]",0.011679687537252903,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.75,"[26.75, 25.90625, 26.75, 25.90625]",0.02278124913573265,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.265625,"[24.265625, 23.296875]",2.5390625,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,25.1,0.0,0.0,0.0,24.59375,"[24.59375, 23.6875]",0.014632812701165676,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.011117187328636646,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.046875,"[26.046875, 24.703125]",0.01288281287997961,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,25.359375,"[25.359375, 25.03125, 25.359375, 25.03125]",3.099609375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.4375,"[26.953125, 25.78125, 24.984375, 27.4375]",0.01992187462747097,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061208,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.34375,"[26.34375, 25.515625, 24.203125, 24.4375]",4.171875,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375, 26.34375, 25.515625]",0.03424999862909317,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.6875,"[26.6875, 25.59375]",1.0498046875,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.265625,"[24.265625, 23.296875]",2.5390625,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.75,"[26.75, 25.90625, 26.75, 25.90625]",0.02278124913573265,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.046875,"[26.046875, 24.703125]",0.01288281287997961,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.0,0.0,0.0,0.0,27.34375,"[25.875, 26.125, 26.546875, 27.34375]",0.016890624538064003,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,24.2,0.0,0.0,0.0,25.734375,"[25.734375, 24.671875, 25.734375, 24.671875]",0.014476562850177288,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.34375,"[23.34375, 22.9375, 23.34375, 22.9375]",3.099609375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.65625,"[22.65625, 22.203125]",0.013531249947845936,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.1,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",9.34375,0.0,841.75,inf
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.125,"[25.875, 26.125]",0.0,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375]",0.01965625025331974,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.15625,"[24.953125, 25.15625]",0.012226562947034836,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.265625,"[24.265625, 23.296875]",0.01217187475413084,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.953125,"[26.953125, 25.78125]",0.010117187164723873,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.4375,"[24.203125, 24.4375]",0.019625000655651093,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.011117187328636646,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,27.34375,"[26.546875, 27.34375]",0.02771875075995922,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.4375,"[24.984375, 27.4375]",1.8095703125,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.875,"[23.875, 23.265625]",1.1796875,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.25,"[25.859375, 26.25]",0.016453124582767487,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.796875,"[25.796875, 25.765625]",0.019625000655651093,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.6875,"[26.6875, 25.59375]",3.0703125,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.765625,"[24.171875, 25.765625]",9.328125,0.0,841.75,inf
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.509765625,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.46875,"[26.46875, 25.5625]",0.011757812462747097,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.59375,"[24.59375, 23.6875]",0.014632812701165676,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[25.84375, 26.15625, 25.84375, 26.15625]",9.3515625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.171875,"[25.9375, 26.171875]",3.849609375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.21875,"[25.21875, 24.015625]",0.011179687455296516,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.71875,"[25.328125, 26.71875, 24.875, 24.90625]",0.02042187564074993,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.71875,"[25.328125, 26.71875]",0.011968749575316906,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.25,"[25.859375, 26.25, 25.796875, 25.765625]",1.9697265625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.4,0.0,0.0,0.0,24.484375,"[24.34375, 24.359375, 24.484375, 23.140625]",0.012476562522351742,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.4375,"[26.953125, 25.78125, 24.984375, 27.4375]",0.01992187462747097,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.796875,"[25.875, 26.796875, 25.875, 26.796875]",0.011046875268220901,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",0.017546875402331352,0.0,841.75,inf
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.46875,"[25.65625, 26.375, 26.46875, 25.5625]",3.0703125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.6,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.58984375,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.953125,"[26.953125, 26.734375]",0.01379687525331974,0.0,326.15,inf
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.375,"[26.046875, 24.703125, 25.65625, 26.375]",0.02201562561094761,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.34375,"[26.03125, 27.34375]",0.014328124932944775,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.90625,"[24.875, 24.90625]",0.01887499913573265,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.34375,"[25.9375, 26.171875, 26.03125, 27.34375]",0.022484375163912773,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.34375,"[26.34375, 25.515625, 24.203125, 24.4375]",4.171875,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.21875,"[23.875, 23.265625, 25.21875, 24.015625]",0.011679687537252903,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061209,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.01656249910593033,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.21875,"[25.21875, 24.015625]",0.011179687455296516,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.1,0.0,0.0,0.0,27.34375,"[26.546875, 27.34375]",0.02771875075995922,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.765625,"[24.171875, 25.765625]",9.328125,0.0,841.75,inf
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.71875,"[25.328125, 26.71875, 24.875, 24.90625]",0.02042187564074993,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT02,23.0,40.0,0,0.0,24.1,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",0.017546875402331352,0.0,841.75,inf
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[25.84375, 26.15625, 25.84375, 26.15625]",9.3515625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.0,0.0,0.0,0.0,26.25,"[25.859375, 26.25, 25.796875, 25.765625]",1.9697265625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.4375,"[26.953125, 25.78125, 24.984375, 27.4375]",0.01992187462747097,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,27.34375,"[25.9375, 26.171875, 26.03125, 27.34375]",0.022484375163912773,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.011117187328636646,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.46875,"[26.46875, 25.5625]",0.011757812462747097,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,24.2,0.0,0.0,0.0,26.6875,"[26.6875, 25.59375]",3.0703125,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.171875,"[25.9375, 26.171875]",3.849609375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,24.6,0.0,0.0,0.0,26.6875,"[26.6875, 25.59375]",1.0498046875,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT04,24.0,50.0,0,0.0,24.4,0.0,0.0,0.0,26.25,"[25.859375, 26.25]",0.016453124582767487,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.046875,"[26.046875, 24.703125]",0.01288281287997961,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,22.65625,"[22.65625, 22.203125]",0.013531249947845936,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT02,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.59375,"[24.59375, 23.6875]",0.014632812701165676,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.46875,"[25.65625, 26.375, 26.46875, 25.5625]",3.0703125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT03,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,24.265625,"[24.265625, 23.296875]",2.5390625,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.4375,"[24.203125, 24.4375]",0.019625000655651093,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.875,"[23.875, 23.265625]",1.1796875,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,25.6,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375]",0.01965625025331974,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,25.3,0.0,0.0,0.0,26.796875,"[25.875, 26.796875, 25.875, 26.796875]",0.011046875268220901,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT06,24.5,50.0,0,0.0,24.1,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.509765625,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.375,"[26.046875, 24.703125, 25.65625, 26.375]",0.02201562561094761,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.90625,"[24.875, 24.90625]",0.01887499913573265,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.125,"[25.875, 26.125]",0.0,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.71875,"[25.328125, 26.71875]",0.011968749575316906,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.75,"[26.75, 25.90625, 26.75, 25.90625]",0.02278124913573265,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.265625,"[24.265625, 23.296875]",0.01217187475413084,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,23.7,0.0,0.0,0.0,26.34375,"[26.34375, 25.515625, 24.203125, 24.4375]",4.171875,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.796875,"[25.796875, 25.765625]",0.019625000655651093,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.15625,"[24.953125, 25.15625]",0.012226562947034836,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0608,HB-027-JYHIDC-0608HB-027-JYHIDC-0608/JFKT01,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,26.953125,"[26.953125, 26.734375]",0.01379687525331974,0.0,326.15,inf
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT08,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,27.34375,"[26.03125, 27.34375]",0.014328124932944775,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT02,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,25.21875,"[23.875, 23.265625, 25.21875, 24.015625]",0.011679687537252903,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.0,0.0,0.0,0.0,27.34375,"[25.875, 26.125, 26.546875, 27.34375]",0.016890624538064003,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.01656249910593033,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.4375,"[24.984375, 27.4375]",1.8095703125,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT05,24.5,55.0,0,0.0,24.4,0.0,0.0,0.0,24.484375,"[24.34375, 24.359375, 24.484375, 23.140625]",0.012476562522351742,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.34375,"[23.34375, 22.9375, 23.34375, 22.9375]",3.099609375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,25.734375,"[25.734375, 24.671875, 25.734375, 24.671875]",0.014476562850177288,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.6,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.58984375,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,27.859375,"[27.59375, 27.859375, 26.34375, 25.515625]",0.03424999862909317,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.953125,"[26.953125, 25.78125]",0.010117187164723873,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061210,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,23.1,0.0,0.0,0.0,25.4375,"[24.390625, 25.4375]",9.34375,0.0,841.75,inf
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT03,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,27.765625,"[27.296875, 27.765625, 26.34375, 25.515625]",0.03424999862909317,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT04,24.0,50.0,0,0.0,25.8,0.0,0.0,0.0,26.953125,"[26.953125, 25.78125]",0.010117187164723873,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,24.90625,"[24.875, 24.90625]",0.01887499913573265,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT04,23.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.125,"[25.875, 26.125]",0.0,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT03,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.46875,"[25.65625, 26.375, 26.46875, 25.5625]",3.0703125,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT04,24.5,50.0,0,0.0,24.4,0.0,0.0,0.0,26.46875,"[26.46875, 25.5625]",0.011757812462747097,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT06,24.5,50.0,0,0.0,25.7,0.0,0.0,0.0,26.171875,"[25.9375, 26.171875]",3.849609375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT03,24.0,50.0,0,0.0,25.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.01656249910593033,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT06,23.0,55.0,0,0.0,25.4,0.0,0.0,0.0,27.34375,"[26.546875, 27.34375]",0.02771875075995922,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT08,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,25.15625,"[24.953125, 25.15625]",0.012226562947034836,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT02,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,23.34375,"[23.34375, 22.9375, 23.34375, 22.9375]",3.099609375,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT07,24.5,50.0,0,0.0,23.6,0.0,0.0,0.0,24.90625,"[23.703125, 24.90625]",2.58984375,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT06,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,25.796875,"[25.796875, 25.765625]",0.019625000655651093,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT02,24.0,50.0,0,0.0,24.0,0.0,0.0,0.0,24.984375,"[24.703125, 24.984375]",0.011117187328636646,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT06,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,27.4375,"[24.984375, 27.4375]",1.8095703125,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT02,23.0,50.0,0,0.0,25.2,0.0,0.0,0.0,26.6875,"[26.6875, 25.59375]",3.0703125,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT04,24.0,50.0,0,0.0,24.8,0.0,0.0,0.0,24.265625,"[24.265625, 23.296875]",0.01217187475413084,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT01,23.0,40.0,0,0.0,23.8,0.0,0.0,0.0,25.765625,"[24.171875, 25.765625]",9.328125,0.0,841.75,inf
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT05,23.0,55.0,0,0.0,26.0,0.0,0.0,0.0,27.34375,"[25.875, 26.125, 26.546875, 27.34375]",0.016890624538064003,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT05,23.0,50.0,0,0.0,24.5,0.0,0.0,0.0,27.4375,"[26.953125, 25.78125, 24.984375, 27.4375]",0.01992187462747097,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT02,24.5,50.0,0,0.0,25.9,0.0,0.0,0.0,26.375,"[26.046875, 24.703125, 25.65625, 26.375]",0.02201562561094761,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT04,24.0,50.0,0,0.0,24.6,0.0,0.0,0.0,27.765625,"[27.296875, 27.765625]",0.01965625025331974,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT03,23.0,50.0,0,0.0,23.6,0.0,0.0,0.0,26.6875,"[26.6875, 25.59375]",1.0498046875,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0702,HB-027-JYHIDC-0702HB-027-JYHIDC-0702/JFKT01,23.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.796875,"[25.875, 26.796875, 25.875, 26.796875]",0.011046875268220901,3114.5,1700.81,1.5460940760956814
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0505,HB-027-JYHIDC-0505HB-027-JYHIDC-0505/JFKT01,24.5,50.0,0,0.0,26.2,0.0,0.0,0.0,25.734375,"[25.734375, 24.671875, 25.734375, 24.671875]",0.014476562850177288,985.62,518.94,1.5265112315091007
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT02,24.0,50.0,0,0.0,24.9,0.0,0.0,0.0,26.71875,"[25.328125, 26.71875, 24.875, 24.90625]",0.02042187564074993,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT01,23.0,50.0,0,0.0,24.3,0.0,0.0,0.0,26.15625,"[25.84375, 26.15625, 25.84375, 26.15625]",9.3515625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0501,HB-027-JYHIDC-0501HB-027-JYHIDC-0501/JFKT01,24.5,50.0,0,0.0,25.4,0.0,0.0,0.0,26.046875,"[26.046875, 24.703125]",0.01288281287997961,3364.0,2029.19,1.6032074910820453
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT01,24.0,50.0,0,0.0,26.0,0.0,0.0,0.0,24.4375,"[24.203125, 24.4375]",0.019625000655651093,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT01,0.0,0.0,0,0.0,0.0,0.0,0.0,0.0,21.984375,"[21.984375, 21.703125]",0.013531249947845936,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0701,HB-027-JYHIDC-0701HB-027-JYHIDC-0701/JFKT01,24.0,50.0,0,0.0,25.1,0.0,0.0,0.0,26.71875,"[25.328125, 26.71875]",0.011968749575316906,3676.5,1950.09,1.530420236638107
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT05,23.0,50.0,0,0.0,26.3,0.0,0.0,0.0,26.75,"[26.75, 25.90625, 26.75, 25.90625]",0.02278124913573265,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0616,HB-027-JYHIDC-0616HB-027-JYHIDC-0616/JFKT05,25.0,50.0,0,0.0,26.2,0.0,0.0,0.0,26.25,"[25.859375, 26.25, 25.796875, 25.765625]",1.9697265625,2771.0,1273.47,1.4595705521472393
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0613,HB-027-JYHIDC-0613HB-027-JYHIDC-0613/JFKT03,23.0,42.0,0,0.0,22.9,0.0,0.0,0.0,25.5625,"[24.34375, 25.5625]",9.34375,0.0,841.75,inf
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT03,24.0,50.0,0,0.0,25.5,0.0,0.0,0.0,25.21875,"[25.21875, 24.015625]",0.011179687455296516,1182.0,538.31,1.4554230118443316
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0506,HB-027-JYHIDC-0506HB-027-JYHIDC-0506/JFKT02,24.0,50.0,0,0.0,24.7,0.0,0.0,0.0,26.34375,"[26.34375, 25.515625, 24.203125, 24.4375]",4.171875,4484.0,1666.0,1.371543264942016
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0510,HB-027-JYHIDC-0510HB-027-JYHIDC-0510/JFKT07,23.0,61.0,0,0.0,24.8,0.0,0.0,0.0,26.171875,"[25.9375, 26.171875, 26.0625, 25.890625]",0.022484375163912773,4895.0,2517.81,1.5143636363636364
HB-027-JYHIDC,2022061211,20220612,HB-027-JYHIDC-0610,HB-027-JYHIDC-0610HB-027-JYHIDC-0610/JFKT01,25.0,50.0,0,0.0,25.1,0.0,0.0,0.0,23.875,"[23.875, 23.265625]",1.1796875,1182.0,538.31,1.4554230118443316
